time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.8117980957031,297.1499938964844,293.1499938964844,0.3229511380195617,-5865.373046875,304.1244201660156,0.7700995802879333,0.3542744517326355,0.3227813243865967,292.6920471191406,297.1499938964844,293.1499938964844,0.4724090695381164,-8312.64453125,304.10308837890625,0.8492988348007202,0.4808135032653808,0.4581098556518554,292.7597351074219,297.1499938964844,293.1499938964844,0.4773895144462585,-6186.30224609375,304.1109924316406,0.8512271642684937,0.4840041399002075,0.3407476842403412,292.6680603027344,297.1499938964844,293.1499938964844,0.5179498791694641,-8929.0478515625,304.0977783203125,0.8696123957633972,0.5174157023429871,0.4922537505626678,292.8431701660156,297.1499938964844,293.1499938964844,0.0342981331050396,-5815.8154296875,304.1355895996094,0.4130463600158691,0.0654578804969787,0.3198173642158508,289.09796142578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529846191406,292.8421936035156,289.0962829589844,1.0,0.5084422826766968,0.5756338238716125,0.5756338238716125,1.0,1.0,-2.321220636367798,0.9268704056739808,1.3943501710891724,0.3933645784854889,0.0,0.0,1.0,182.89208984375,222.0,-35.03193664550781,-23193.234375,1433.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01397705078125,306.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26579.59765625,26640.0,0.0,0.0,0.5368348956108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096346855163574,1.309648871421814,-1.4164658750814851e-05,0.0,0.0005448191659525,0.0,0.0,249.7502593994141,0.0,0.0,0.0,0.7150493264198303,4.0,0.0,1.0
372240,292.8117980957031,297.1499938964844,293.1499938964844,0.3229511380195617,-5865.373046875,304.1244201660156,0.7700995802879333,0.3542744517326355,0.3227813243865967,292.6920471191406,297.1499938964844,293.1499938964844,0.4724090695381164,-8312.64453125,304.10308837890625,0.8492988348007202,0.4808135032653808,0.4581098556518554,292.7597351074219,297.1499938964844,293.1499938964844,0.4773895144462585,-6186.30224609375,304.1109924316406,0.8512271642684937,0.4840041399002075,0.3407476842403412,292.6680603027344,297.1499938964844,293.1499938964844,0.5179498791694641,-8929.0478515625,304.0977783203125,0.8696123957633972,0.5174157023429871,0.4922537505626678,292.8431701660156,297.1499938964844,293.1499938964844,0.0342981331050396,-5815.8154296875,304.1355895996094,0.4130463600158691,0.0654578804969787,0.3198173642158508,289.09796142578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1529846191406,292.8421936035156,289.0962829589844,1.0,0.5084422826766968,0.5756338238716125,0.5756338238716125,1.0,1.0,-2.321220636367798,0.9268704056739808,1.3943501710891724,0.3933645784854889,0.0,0.0,1.0,182.89208984375,222.0,-35.03193664550781,-23193.234375,1433.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.01397705078125,306.7817077636719,278.1499938964844,0.0,18000.0,313.1499938964844,26579.59765625,26640.0,0.0,0.0,0.5368348956108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096346855163574,1.309648871421814,-1.4164658750814851e-05,0.0,0.0005448191659525,0.0,0.0,249.7502593994141,0.0,0.0,0.0,0.7150493264198303,4.0,0.0,1.0
372300,292.8284912109375,297.1499938964844,293.1499938964844,0.3249915838241577,-5894.09130859375,304.1253662109375,0.7651596665382385,0.3552788197994232,0.3239867389202118,292.709228515625,297.1499938964844,293.1499938964844,0.4766294062137604,-8369.642578125,304.1039428710937,0.8446169495582581,0.48323854804039,0.4607195258140564,292.7749328613281,297.1499938964844,293.1499938964844,0.4809920787811279,-6222.21435546875,304.1115417480469,0.8462371826171875,0.4859619140625,0.3423382639884949,292.6846618652344,297.1499938964844,293.1499938964844,0.5228219032287598,-8993.4873046875,304.0984191894531,0.8647134304046631,0.5202555060386658,0.4952421188354492,292.8584289550781,297.1499938964844,293.1499938964844,0.0355888232588768,-5921.880859375,304.1358642578125,0.4119529724121094,0.0663475543260574,0.325286865234375,289.0814514160156,291.1499938964844,258.5586853027344,258.0124816894531,279.1544189453125,292.85748291015625,289.0799255371094,1.0,0.5150223970413208,0.5759633779525757,0.5759633779525757,1.0,1.0,-2.3378775119781494,0.9346500635147096,1.4032273292541504,0.3975032269954681,0.0,0.0,1.0,190.3562927246093,222.0,-39.4935188293457,-23316.6796875,1484.1820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05010986328125,306.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,26607.451171875,27720.0,0.0,0.0,0.54071044921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107343912124634,1.31074857711792,-1.4188454770192038e-05,0.0,0.0005487523740157,0.0,0.0,250.37989807128903,0.0,0.0,0.0,0.7306029200553894,4.0,0.0,1.0
372360,292.8446044921875,297.1499938964844,293.1499938964844,0.3260895013809204,-5908.4306640625,304.1278686523437,0.7614765763282776,0.3561866581439972,0.3250526189804077,292.7259521484375,297.1499938964844,293.1499938964844,0.4795330166816711,-8407.1318359375,304.1070556640625,0.8412622213363647,0.485539823770523,0.4631600677967071,292.78961181640625,297.1499938964844,293.1499938964844,0.4833093583583832,-6244.0927734375,304.1143493652344,0.8426135182380676,0.4878303110599518,0.3438288271427154,292.7007751464844,297.1499938964844,293.1499938964844,0.5262969732284546,-9037.583984375,304.1015014648437,0.8612434267997742,0.5229863524436951,0.4980768859386444,292.8729858398437,297.1499938964844,293.1499938964844,0.036638356745243,-6005.56591796875,304.13653564453125,0.4114408791065216,0.0671794936060905,0.3302055299282074,289.0955505371094,291.1499938964844,258.5813293457031,258.0419921875,279.1557312011719,292.8721008300781,289.0967712402344,1.0,0.5206705927848816,0.5763481259346008,0.5763481259346008,1.0,1.0,-2.353195905685425,0.9418983459472656,1.4112974405288696,0.4013849794864654,0.0,0.0,1.0,196.4549560546875,210.0,1.066261887550354,-23573.228515625,1527.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0733337402344,306.8672790527344,278.1499938964844,0.0,18000.0,313.1499938964844,27345.66796875,27720.0,0.0,0.0,0.54465252161026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3395493030548096,1.339564085006714,-1.4819144780631175e-05,0.0,0.0005527530447579,0.0,0.0,267.2585754394531,0.0,0.0,0.0,0.7318971157073975,4.0,0.0,1.0
372420,292.8747253417969,297.1499938964844,293.1499938964844,0.3283289670944214,-5938.63134765625,304.1315002441406,0.7606273293495178,0.3578170239925384,0.3266555070877075,292.7576599121094,297.1499938964844,293.1499938964844,0.4855339825153351,-8485.8984375,304.1113586425781,0.8414746522903442,0.4898535013198852,0.4673949480056762,292.8171691894531,297.1499938964844,293.1499938964844,0.4882540106773376,-6291.8779296875,304.1179504394531,0.8423846960067749,0.4913679361343384,0.3463980853557586,292.73126220703125,297.1499938964844,293.1499938964844,0.5335618257522583,-9131.1923828125,304.10552978515625,0.8617545366287231,0.5281869173049927,0.5031319856643677,292.8998413085937,297.1499938964844,293.1499938964844,0.0383791141211986,-6145.34619140625,304.1381225585937,0.4141156673431396,0.0687494575977325,0.3378746807575226,289.0971069335937,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8990783691406,289.09698486328125,1.0,0.5252259969711304,0.5773102641105652,0.5773102641105652,1.0,1.0,-2.3785858154296875,0.954257607460022,1.4243282079696655,0.4081816971302032,0.0,0.0,1.0,199.92941284179688,198.0,-1.3659814596176147,-23809.65625,1574.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12945556640625,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27613.33984375,27720.0,0.0,0.0,0.5522965788841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498455286026,1.3498605489730835,-1.5047829037939664e-05,0.0,0.0005605107871815,0.0,0.0,273.46881103515625,0.0,0.0,0.0,0.7370739579200745,4.0,0.0,1.0
372480,292.8747253417969,297.1499938964844,293.1499938964844,0.3283289670944214,-5938.63134765625,304.1315002441406,0.7606273293495178,0.3578170239925384,0.3266555070877075,292.7576599121094,297.1499938964844,293.1499938964844,0.4855339825153351,-8485.8984375,304.1113586425781,0.8414746522903442,0.4898535013198852,0.4673949480056762,292.8171691894531,297.1499938964844,293.1499938964844,0.4882540106773376,-6291.8779296875,304.1179504394531,0.8423846960067749,0.4913679361343384,0.3463980853557586,292.73126220703125,297.1499938964844,293.1499938964844,0.5335618257522583,-9131.1923828125,304.10552978515625,0.8617545366287231,0.5281869173049927,0.5031319856643677,292.8998413085937,297.1499938964844,293.1499938964844,0.0383791141211986,-6145.34619140625,304.1381225585937,0.4141156673431396,0.0687494575977325,0.3378746807575226,289.0971069335937,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8990783691406,289.09698486328125,1.0,0.5252259969711304,0.5773102641105652,0.5773102641105652,1.0,1.0,-2.3785858154296875,0.954257607460022,1.4243282079696655,0.4081816971302032,0.0,0.0,1.0,199.92941284179688,198.0,-1.3659814596176147,-23809.65625,1574.8499755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12945556640625,306.9139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,27613.33984375,27720.0,0.0,0.0,0.5522965788841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498455286026,1.3498605489730835,-1.5047829037939664e-05,0.0,0.0005605107871815,0.0,0.0,273.46881103515625,0.0,0.0,0.0,0.7370739579200745,4.0,0.0,1.0
372540,292.9017333984375,297.1499938964844,293.1499938964844,0.3301818072795868,-5963.5830078125,304.1345520019531,0.7643388509750366,0.3593085408210754,0.3278833925724029,292.7867736816406,297.1499938964844,293.1499938964844,0.4909893274307251,-8557.3125,304.1151428222656,0.8465292453765869,0.49388188123703,0.4710977375507355,292.84228515625,297.1499938964844,293.1499938964844,0.4927701354026794,-6335.46142578125,304.12109375,0.8470660448074341,0.4947063624858856,0.3486417233943939,292.75927734375,297.1499938964844,293.1499938964844,0.5403128266334534,-9217.9345703125,304.1091003417969,0.8674865961074829,0.5331094861030579,0.5076702833175659,292.92364501953125,297.1499938964844,293.1499938964844,0.0398019216954708,-6259.50244140625,304.13970947265625,0.4196188747882843,0.0702548176050186,0.3440335392951965,289.09344482421875,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.9229736328125,289.09344482421875,1.0,0.5254948139190674,0.5784145593643188,0.5784145593643188,1.0,1.0,-2.400057554244995,0.9650311470031738,1.4350262880325315,0.4142249822616577,0.0,0.0,1.0,197.0581970214844,186.0,-3.314631223678589,-24012.140625,1591.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2212829589844,306.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,27689.876953125,28800.0,0.0,0.0,0.559286892414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527750968933103,1.3527902364730835,-1.5113217159523629e-05,0.0,0.000567605078686,0.0,0.0,275.25323486328125,0.0,0.0,0.0,0.753546416759491,4.0,0.0,1.0
372600,292.9017333984375,297.1499938964844,293.1499938964844,0.3301818072795868,-5963.5830078125,304.1345520019531,0.7643388509750366,0.3593085408210754,0.3278833925724029,292.7867736816406,297.1499938964844,293.1499938964844,0.4909893274307251,-8557.3125,304.1151428222656,0.8465292453765869,0.49388188123703,0.4710977375507355,292.84228515625,297.1499938964844,293.1499938964844,0.4927701354026794,-6335.46142578125,304.12109375,0.8470660448074341,0.4947063624858856,0.3486417233943939,292.75927734375,297.1499938964844,293.1499938964844,0.5403128266334534,-9217.9345703125,304.1091003417969,0.8674865961074829,0.5331094861030579,0.5076702833175659,292.92364501953125,297.1499938964844,293.1499938964844,0.0398019216954708,-6259.50244140625,304.13970947265625,0.4196188747882843,0.0702548176050186,0.3440335392951965,289.09344482421875,291.1499938964844,258.6733703613281,258.1625671386719,279.1600952148437,292.9229736328125,289.09344482421875,1.0,0.5254948139190674,0.5784145593643188,0.5784145593643188,1.0,1.0,-2.400057554244995,0.9650311470031738,1.4350262880325315,0.4142249822616577,0.0,0.0,1.0,197.0581970214844,186.0,-3.314631223678589,-24012.140625,1591.36083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2212829589844,306.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,27689.876953125,28800.0,0.0,0.0,0.559286892414093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527750968933103,1.3527902364730835,-1.5113217159523629e-05,0.0,0.000567605078686,0.0,0.0,275.25323486328125,0.0,0.0,0.0,0.753546416759491,4.0,0.0,1.0
372660,292.9262084960937,297.1499938964844,293.1499938964844,0.3304772675037384,-5965.4072265625,304.1391296386719,0.7709171772003174,0.3606336116790771,0.3288412094116211,292.8137512207031,297.1499938964844,293.1499938964844,0.4941242635250091,-8595.5673828125,304.1214294433594,0.8546670079231262,0.4976105391979217,0.4743880927562713,292.86541748046875,297.1499938964844,293.1499938964844,0.4950442910194397,-6355.375,304.1268310546875,0.8548609018325806,0.4978064894676208,0.3506255447864532,292.78533935546875,297.1499938964844,293.1499938964844,0.5445652604103088,-9269.6064453125,304.11553955078125,0.8765240907669067,0.5377234816551208,0.5117894411087036,292.9447937011719,297.1499938964844,293.1499938964844,0.0408053174614906,-6336.70556640625,304.1414489746094,0.4272834658622741,0.0716967582702636,0.3492535054683685,289.1366271972656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9442138671875,289.13787841796875,1.0,0.5231629014015198,0.5796080827713013,0.5796080827713013,1.0,1.0,-2.4187657833099365,0.9746685028076172,1.4440971612930298,0.4197404384613037,0.0,0.0,1.0,190.5543670654297,174.0,36.80181884765625,-24358.4453125,1589.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2968139648437,307.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,28607.671875,28800.0,0.0,0.0,0.5660937428474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874239921569824,1.3874399662017822,-1.589732892171014e-05,0.0,0.0005745131638832,0.0,0.0,296.9501037597656,0.0,0.0,0.0,0.7577242851257324,4.0,0.0,1.0
372720,292.9262084960937,297.1499938964844,293.1499938964844,0.3304772675037384,-5965.4072265625,304.1391296386719,0.7709171772003174,0.3606336116790771,0.3288412094116211,292.8137512207031,297.1499938964844,293.1499938964844,0.4941242635250091,-8595.5673828125,304.1214294433594,0.8546670079231262,0.4976105391979217,0.4743880927562713,292.86541748046875,297.1499938964844,293.1499938964844,0.4950442910194397,-6355.375,304.1268310546875,0.8548609018325806,0.4978064894676208,0.3506255447864532,292.78533935546875,297.1499938964844,293.1499938964844,0.5445652604103088,-9269.6064453125,304.11553955078125,0.8765240907669067,0.5377234816551208,0.5117894411087036,292.9447937011719,297.1499938964844,293.1499938964844,0.0408053174614906,-6336.70556640625,304.1414489746094,0.4272834658622741,0.0716967582702636,0.3492535054683685,289.1366271972656,291.1499938964844,258.7198791503906,258.2237854003906,279.1612854003906,292.9442138671875,289.13787841796875,1.0,0.5231629014015198,0.5796080827713013,0.5796080827713013,1.0,1.0,-2.4187657833099365,0.9746685028076172,1.4440971612930298,0.4197404384613037,0.0,0.0,1.0,190.5543670654297,174.0,36.80181884765625,-24358.4453125,1589.3883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2968139648437,307.1007995605469,278.1499938964844,0.0,18000.0,313.1499938964844,28607.671875,28800.0,0.0,0.0,0.5660937428474426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874239921569824,1.3874399662017822,-1.589732892171014e-05,0.0,0.0005745131638832,0.0,0.0,296.9501037597656,0.0,0.0,0.0,0.7577242851257324,4.0,0.0,1.0
372780,292.9485168457031,297.1499938964844,293.1499938964844,0.331066370010376,-5972.46630859375,304.1417541503906,0.7795848846435547,0.3617722690105438,0.3295587003231048,292.8388061523437,297.1499938964844,293.1499938964844,0.4976417124271393,-8640.5986328125,304.12506103515625,0.8651379346847534,0.5010451674461365,0.4773170351982116,292.8867492675781,297.1499938964844,293.1499938964844,0.4977926313877105,-6381.21728515625,304.12994384765625,0.8650124073028564,0.500688374042511,0.3523910343647003,292.8095397949219,297.1499938964844,293.1499938964844,0.5492729544639587,-9329.0068359375,304.119140625,0.8879963755607605,0.5420522689819336,0.5155492424964905,292.9637145996094,297.1499938964844,293.1499938964844,0.041752491146326,-6411.33056640625,304.1427001953125,0.4369254410266876,0.0730587393045425,0.353751003742218,289.15435791015625,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9631652832031,289.1551513671875,1.0,0.5192229151725769,0.5808631777763367,0.5808631777763367,1.0,1.0,-2.435189008712769,0.9833504557609558,1.4518386125564575,0.4248059689998626,0.0,0.0,1.0,181.9464569091797,162.0,27.154491424560547,-24549.66796875,1575.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39141845703125,307.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,28747.02734375,28800.0,0.0,0.0,0.5723787546157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926095962524414,1.3926256895065308,-1.6016385416151024e-05,0.0,0.0005808916757814,0.0,0.0,300.2922058105469,0.0,0.0,0.0,0.7603271007537842,4.0,0.0,1.0
372840,292.9485168457031,297.1499938964844,293.1499938964844,0.331066370010376,-5972.46630859375,304.1417541503906,0.7795848846435547,0.3617722690105438,0.3295587003231048,292.8388061523437,297.1499938964844,293.1499938964844,0.4976417124271393,-8640.5986328125,304.12506103515625,0.8651379346847534,0.5010451674461365,0.4773170351982116,292.8867492675781,297.1499938964844,293.1499938964844,0.4977926313877105,-6381.21728515625,304.12994384765625,0.8650124073028564,0.500688374042511,0.3523910343647003,292.8095397949219,297.1499938964844,293.1499938964844,0.5492729544639587,-9329.0068359375,304.119140625,0.8879963755607605,0.5420522689819336,0.5155492424964905,292.9637145996094,297.1499938964844,293.1499938964844,0.041752491146326,-6411.33056640625,304.1427001953125,0.4369254410266876,0.0730587393045425,0.353751003742218,289.15435791015625,291.1499938964844,258.766357421875,258.2850646972656,279.162109375,292.9631652832031,289.1551513671875,1.0,0.5192229151725769,0.5808631777763367,0.5808631777763367,1.0,1.0,-2.435189008712769,0.9833504557609558,1.4518386125564575,0.4248059689998626,0.0,0.0,1.0,181.9464569091797,162.0,27.154491424560547,-24549.66796875,1575.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39141845703125,307.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,28747.02734375,28800.0,0.0,0.0,0.5723787546157837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926095962524414,1.3926256895065308,-1.6016385416151024e-05,0.0,0.0005808916757814,0.0,0.0,300.2922058105469,0.0,0.0,0.0,0.7603271007537842,4.0,0.0,1.0
372900,292.9590759277344,297.1499938964844,293.1499938964844,0.3312726020812988,-5974.83935546875,304.14288330078125,0.784571647644043,0.362253874540329,0.3298282325267792,292.8507385253906,297.1499938964844,293.1499938964844,0.4992688000202179,-8661.4599609375,304.1266174316406,0.871138870716095,0.5026443004608154,0.4786563813686371,292.89678955078125,297.1499938964844,293.1499938964844,0.4990779757499695,-6393.3544921875,304.1312561035156,0.8708666563034058,0.5020496249198914,0.353205531835556,292.82098388671875,297.1499938964844,293.1499938964844,0.5515081882476807,-9357.267578125,304.1206970214844,0.8945010900497437,0.5441134572029114,0.5173141956329346,292.972412109375,297.1499938964844,293.1499938964844,0.0421772934496402,-6444.85986328125,304.14324951171875,0.4424772560596466,0.0737058669328689,0.3557641804218292,289.1617431640625,291.1499938964844,258.7895202636719,258.3156433105469,279.16241455078125,292.971923828125,289.1625671386719,1.0,0.5168381929397583,0.5815081000328064,0.5815081000328064,1.0,1.0,-2.4426403045654297,0.9873687624931335,1.4552714824676514,0.4271862804889679,0.0,0.0,1.0,177.14755249023438,162.0,24.289953231811523,-24639.6640625,1565.4300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.44830322265625,307.22265625,278.1499938964844,0.0,18000.0,313.1499938964844,28772.091796875,29880.0,0.0,0.0,0.5752698183059692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935402631759644,1.3935563564300537,-1.603780037839897e-05,0.0,0.0005838257493451,0.0,0.0,300.8946533203125,0.0,0.0,0.0,0.7757942080497742,4.0,0.0,1.0
372960,292.9693298339844,297.1499938964844,293.1499938964844,0.3306774497032165,-5965.0732421875,304.145263671875,0.7899379134178162,0.3626593649387359,0.3300298452377319,292.8623962402344,297.1499938964844,293.1499938964844,0.4997165501117706,-8665.2080078125,304.1300964355469,0.8776063323020935,0.5041492581367493,0.4799075424671173,292.9065246582031,297.1499938964844,293.1499938964844,0.4992201030254364,-6393.2255859375,304.1344299316406,0.8772003650665283,0.5033472776412964,0.3539750277996063,292.8321228027344,297.1499938964844,293.1499938964844,0.5524746179580688,-9367.48828125,304.1242980957031,0.9014567136764526,0.5460957884788513,0.5190039873123169,292.980712890625,297.1499938964844,293.1499938964844,0.0424407422542572,-6463.48095703125,304.1440124511719,0.4485095739364624,0.0743286684155464,0.3576343059539795,289.1967468261719,291.1499938964844,258.81256103515625,258.3460998535156,279.1626892089844,292.980224609375,289.19970703125,1.0,0.514244019985199,0.5821635127067566,0.5821635127067566,1.0,1.0,-2.449587821960449,0.9911715984344482,1.458416223526001,0.4294649064540863,0.0,0.0,1.0,172.1295928955078,150.0,60.78306579589844,-24858.083984375,1553.6807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4908142089844,307.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,29525.6484375,29880.0,0.0,0.0,0.5782029628753662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212350845336914,1.4212517738342283,-1.6681595297995955e-05,0.0,0.0005868025473318,0.0,0.0,319.1933288574219,0.0,0.0,0.0,0.77643883228302,4.0,0.0,1.0
373020,292.989013671875,297.1499938964844,293.1499938964844,0.330052375793457,-5954.84521484375,304.1478576660156,0.8017093539237976,0.3632394671440124,0.3302063345909118,292.8848571777344,297.1499938964844,293.1499938964844,0.5014595985412598,-8686.236328125,304.1337585449219,0.8918647766113281,0.5068780183792114,0.4821219742298126,292.9250183105469,297.1499938964844,293.1499938964844,0.5004703998565674,-6404.1650390625,304.1374816894531,0.8912417888641357,0.5057625770568848,0.3553692698478699,292.8533935546875,297.1499938964844,293.1499938964844,0.555415689945221,-9403.5703125,304.1278991699219,0.9176162481307985,0.5498321056365967,0.5221429467201233,292.99609375,297.1499938964844,293.1499938964844,0.043027427047491,-6508.11279296875,304.14501953125,0.4619883894920349,0.0754958242177963,0.3609534502029419,289.23358154296875,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.99566650390625,289.2350158691406,1.0,0.5085428953170776,0.5835053324699402,0.5835053324699402,1.0,1.0,-2.461895704269409,0.9980950355529784,1.4638006687164309,0.4336947798728943,0.0,0.0,1.0,161.64479064941406,138.0,49.97105407714844,-25043.59765625,1525.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5771484375,307.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29784.05078125,29880.0,0.0,0.0,0.5838087201118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306085109710691,1.4306254386901855,-1.6902360584936105e-05,0.0,0.0005924915894865,0.0,0.0,325.5506286621094,0.0,0.0,0.0,0.7811375856399536,4.0,0.0,1.0
373080,292.989013671875,297.1499938964844,293.1499938964844,0.330052375793457,-5954.84521484375,304.1478576660156,0.8017093539237976,0.3632394671440124,0.3302063345909118,292.8848571777344,297.1499938964844,293.1499938964844,0.5014595985412598,-8686.236328125,304.1337585449219,0.8918647766113281,0.5068780183792114,0.4821219742298126,292.9250183105469,297.1499938964844,293.1499938964844,0.5004703998565674,-6404.1650390625,304.1374816894531,0.8912417888641357,0.5057625770568848,0.3553692698478699,292.8533935546875,297.1499938964844,293.1499938964844,0.555415689945221,-9403.5703125,304.1278991699219,0.9176162481307985,0.5498321056365967,0.5221429467201233,292.99609375,297.1499938964844,293.1499938964844,0.043027427047491,-6508.11279296875,304.14501953125,0.4619883894920349,0.0754958242177963,0.3609534502029419,289.23358154296875,291.1499938964844,258.85821533203125,258.406494140625,279.1631774902344,292.99566650390625,289.2350158691406,1.0,0.5085428953170776,0.5835053324699402,0.5835053324699402,1.0,1.0,-2.461895704269409,0.9980950355529784,1.4638006687164309,0.4336947798728943,0.0,0.0,1.0,161.64479064941406,138.0,49.97105407714844,-25043.59765625,1525.97998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5771484375,307.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,29784.05078125,29880.0,0.0,0.0,0.5838087201118469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306085109710691,1.4306254386901855,-1.6902360584936105e-05,0.0,0.0005924915894865,0.0,0.0,325.5506286621094,0.0,0.0,0.0,0.7811375856399536,4.0,0.0,1.0
373140,293.0075378417969,297.1499938964844,293.1499938964844,0.329364150762558,-5944.1376953125,304.1496887207031,0.8145924210548401,0.3635631203651428,0.330129474401474,292.9061889648437,297.1499938964844,293.1499938964844,0.5031253099441528,-8706.8740234375,304.1363830566406,0.9080933332443236,0.5092700719833374,0.4840009212493896,292.94219970703125,297.1499938964844,293.1499938964844,0.5018102526664734,-6416.505859375,304.139404296875,0.9072903990745544,0.5079785585403442,0.356611043214798,292.873291015625,297.1499938964844,293.1499938964844,0.5583916902542114,-9440.8466796875,304.1302795410156,0.9368916749954224,0.5533076524734497,0.5250167846679688,293.01007080078125,297.1499938964844,293.1499938964844,0.0435403026640415,-6547.62353515625,304.14581298828125,0.4751084148883819,0.0765589922666549,0.3637402355670929,289.2587890625,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.00958251953125,289.260009765625,1.0,0.5023049116134644,0.5848729610443115,0.5848729610443115,1.0,1.0,-2.472354888916016,1.0042105913162231,1.468144178390503,0.4375300109386444,0.0,0.0,1.0,150.7613983154297,126.0,39.10423278808594,-25198.697265625,1493.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6836242675781,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29854.0,30960.0,0.0,0.0,0.5888280868530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331352710723877,1.4331523180007937,-1.6962119843810797e-05,0.0,0.0005975856329314,0.0,0.0,327.2786865234375,0.0,0.0,0.0,0.7974038124084473,4.0,0.0,1.0
373200,293.0075378417969,297.1499938964844,293.1499938964844,0.329364150762558,-5944.1376953125,304.1496887207031,0.8145924210548401,0.3635631203651428,0.330129474401474,292.9061889648437,297.1499938964844,293.1499938964844,0.5031253099441528,-8706.8740234375,304.1363830566406,0.9080933332443236,0.5092700719833374,0.4840009212493896,292.94219970703125,297.1499938964844,293.1499938964844,0.5018102526664734,-6416.505859375,304.139404296875,0.9072903990745544,0.5079785585403442,0.356611043214798,292.873291015625,297.1499938964844,293.1499938964844,0.5583916902542114,-9440.8466796875,304.1302795410156,0.9368916749954224,0.5533076524734497,0.5250167846679688,293.01007080078125,297.1499938964844,293.1499938964844,0.0435403026640415,-6547.62353515625,304.14581298828125,0.4751084148883819,0.0765589922666549,0.3637402355670929,289.2587890625,291.1499938964844,258.903076171875,258.4658203125,279.1635131835937,293.00958251953125,289.260009765625,1.0,0.5023049116134644,0.5848729610443115,0.5848729610443115,1.0,1.0,-2.472354888916016,1.0042105913162231,1.468144178390503,0.4375300109386444,0.0,0.0,1.0,150.7613983154297,126.0,39.10423278808594,-25198.697265625,1493.877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6836242675781,307.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,29854.0,30960.0,0.0,0.0,0.5888280868530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331352710723877,1.4331523180007937,-1.6962119843810797e-05,0.0,0.0005975856329314,0.0,0.0,327.2786865234375,0.0,0.0,0.0,0.7974038124084473,4.0,0.0,1.0
373260,293.02496337890625,297.1499938964844,293.1499938964844,0.3274205923080444,-5914.7099609375,304.1529541015625,0.8282716274261475,0.3636388480663299,0.3298263549804687,292.9265441894531,297.1499938964844,293.1499938964844,0.5028808116912842,-8700.4345703125,304.1412353515625,0.9281724095344543,0.5113164186477661,0.4855531454086303,292.9583435058594,297.1499938964844,293.1499938964844,0.5014007091522217,-6410.4482421875,304.1435241699219,0.9272345304489136,0.5099703073501587,0.3576988577842712,292.8921203613281,297.1499938964844,293.1499938964844,0.5593737363815308,-9450.439453125,304.1351013183594,0.9576736092567444,0.5565023422241211,0.5276275873184204,293.0227966308594,297.1499938964844,293.1499938964844,0.0437652133405208,-6561.4091796875,304.1468200683594,0.486432284116745,0.0775215104222297,0.3660396635532379,289.3216552734375,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0224914550781,289.32373046875,1.0,0.4956396520137787,0.5862665772438049,0.5862665772438049,1.0,1.0,-2.4810631275177,1.0095596313476562,1.4715036153793335,0.4409928023815155,0.0,0.0,1.0,139.65045166015625,114.0,67.64514923095703,-25483.091796875,1458.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7632751464844,307.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,30781.3046875,30960.0,0.0,0.0,0.5937336087226868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466221570968628,1.466239333152771,-1.7754355212673545e-05,0.0,0.0006025641341693,0.0,0.0,350.4734191894531,0.0,0.0,0.0,0.8007075190544128,4.0,0.0,1.0
373320,293.02496337890625,297.1499938964844,293.1499938964844,0.3274205923080444,-5914.7099609375,304.1529541015625,0.8282716274261475,0.3636388480663299,0.3298263549804687,292.9265441894531,297.1499938964844,293.1499938964844,0.5028808116912842,-8700.4345703125,304.1412353515625,0.9281724095344543,0.5113164186477661,0.4855531454086303,292.9583435058594,297.1499938964844,293.1499938964844,0.5014007091522217,-6410.4482421875,304.1435241699219,0.9272345304489136,0.5099703073501587,0.3576988577842712,292.8921203613281,297.1499938964844,293.1499938964844,0.5593737363815308,-9450.439453125,304.1351013183594,0.9576736092567444,0.5565023422241211,0.5276275873184204,293.0227966308594,297.1499938964844,293.1499938964844,0.0437652133405208,-6561.4091796875,304.1468200683594,0.486432284116745,0.0775215104222297,0.3660396635532379,289.3216552734375,291.1499938964844,258.94683837890625,258.52374267578125,279.1637878417969,293.0224914550781,289.32373046875,1.0,0.4956396520137787,0.5862665772438049,0.5862665772438049,1.0,1.0,-2.4810631275177,1.0095596313476562,1.4715036153793335,0.4409928023815155,0.0,0.0,1.0,139.65045166015625,114.0,67.64514923095703,-25483.091796875,1458.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7632751464844,307.6093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,30781.3046875,30960.0,0.0,0.0,0.5937336087226868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466221570968628,1.466239333152771,-1.7754355212673545e-05,0.0,0.0006025641341693,0.0,0.0,350.4734191894531,0.0,0.0,0.0,0.8007075190544128,4.0,0.0,1.0
373380,293.04132080078125,297.1499938964844,293.1499938964844,0.3259128332138061,-5892.4541015625,304.15447998046875,0.8438584804534912,0.3634898960590362,0.3293119072914123,292.946044921875,297.1499938964844,293.1499938964844,0.5032317042350769,-8703.6220703125,304.1435546875,0.9509645700454712,0.5130212903022766,0.4867792725563049,292.9734802246094,297.1499938964844,293.1499938964844,0.5017430782318115,-6413.06005859375,304.14508056640625,0.9500899314880372,0.5117562413215637,0.358634889125824,292.9096984863281,297.1499938964844,293.1499938964844,0.5611494779586792,-9472.2919921875,304.1370849609375,0.9785422682762146,0.5594668984413147,0.5300016403198242,293.0343933105469,297.1499938964844,293.1499938964844,0.0440192818641662,-6579.568359375,304.1474609375,0.4980452358722687,0.0783885046839714,0.3678865432739258,289.35601806640625,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0335998535156,289.3575439453125,1.0,0.4886086583137512,0.5876550078392029,0.5876550078392029,1.0,1.0,-2.4881153106689453,1.0141496658325195,1.473965764045715,0.4440663754940033,0.0,0.0,1.0,128.40328979492188,132.0,52.16991424560547,-25618.322265625,1419.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8532409667969,307.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.01953125,30960.0,0.0,0.0,0.5982058644294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708608388900757,1.4708786010742188,-1.786688699212391e-05,0.0,0.0006071029347367,0.0,0.0,353.8107604980469,0.0,0.0,0.0,0.8030295968055725,4.0,0.0,1.0
373440,293.04132080078125,297.1499938964844,293.1499938964844,0.3259128332138061,-5892.4541015625,304.15447998046875,0.8438584804534912,0.3634898960590362,0.3293119072914123,292.946044921875,297.1499938964844,293.1499938964844,0.5032317042350769,-8703.6220703125,304.1435546875,0.9509645700454712,0.5130212903022766,0.4867792725563049,292.9734802246094,297.1499938964844,293.1499938964844,0.5017430782318115,-6413.06005859375,304.14508056640625,0.9500899314880372,0.5117562413215637,0.358634889125824,292.9096984863281,297.1499938964844,293.1499938964844,0.5611494779586792,-9472.2919921875,304.1370849609375,0.9785422682762146,0.5594668984413147,0.5300016403198242,293.0343933105469,297.1499938964844,293.1499938964844,0.0440192818641662,-6579.568359375,304.1474609375,0.4980452358722687,0.0783885046839714,0.3678865432739258,289.35601806640625,291.1499938964844,258.98931884765625,258.5798645019531,279.1638488769531,293.0335998535156,289.3575439453125,1.0,0.4886086583137512,0.5876550078392029,0.5876550078392029,1.0,1.0,-2.4881153106689453,1.0141496658325195,1.473965764045715,0.4440663754940033,0.0,0.0,1.0,128.40328979492188,132.0,52.16991424560547,-25618.322265625,1419.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8532409667969,307.6905822753906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.01953125,30960.0,0.0,0.0,0.5982058644294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708608388900757,1.4708786010742188,-1.786688699212391e-05,0.0,0.0006071029347367,0.0,0.0,353.8107604980469,0.0,0.0,0.0,0.8030295968055725,4.0,0.0,1.0
373500,293.0492553710937,297.1499938964844,293.1499938964844,0.3253287672996521,-5883.96533203125,304.1547241210937,0.845792293548584,0.3633061349391937,0.3291378021240234,292.9555969238281,297.1499938964844,293.1499938964844,0.5035634636878967,-8707.693359375,304.14410400390625,0.9541135430336,0.513730525970459,0.4874413907527923,292.98077392578125,297.1499938964844,293.1499938964844,0.5021358728408813,-6416.8486328125,304.145263671875,0.953301191329956,0.5125580430030823,0.3591763079166412,292.9181823730469,297.1499938964844,293.1499938964844,0.5622571110725403,-9486.5302734375,304.1374206542969,0.9814954996109008,0.5608492493629456,0.5312804579734802,293.0399475097656,297.1499938964844,293.1499938964844,0.0442971028387546,-6601.21923828125,304.1473999023437,0.5001792907714844,0.0787662044167518,0.3694431185722351,289.3698425292969,291.1499938964844,259.00994873046875,258.6071472167969,279.1635131835937,293.0390014648437,289.3710632324219,1.0,0.4889178574085235,0.5883046388626099,0.5883046388626099,1.0,1.0,-2.49275541305542,1.0169100761413574,1.475845456123352,0.4457777440547943,0.0,0.0,1.0,127.20016479492188,132.0,45.09716033935547,-25689.587890625,1420.496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9041748046875,307.7322692871094,278.1499938964844,0.0,18000.0,313.1499938964844,30935.755859375,32040.0,0.0,0.0,0.6002392768859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716601371765137,1.4716780185699463,-1.7886311979964375e-05,0.0,0.0006091665709391,0.0,0.0,354.387939453125,0.0,0.0,0.0,0.8184295892715454,4.0,0.0,1.0
373560,293.0572814941406,297.1499938964844,293.1499938964844,0.3241607546806335,-5866.4970703125,304.156005859375,0.8437323570251465,0.363008588552475,0.3289709389209747,292.96514892578125,297.1499938964844,293.1499938964844,0.5029836297035217,-8698.4775390625,304.146240234375,0.9521046876907348,0.5143165588378906,0.4880999326705932,292.98809814453125,297.1499938964844,293.1499938964844,0.5016582012176514,-6411.2265625,304.1470031738281,0.951358675956726,0.5132659077644348,0.3597367703914642,292.9266052246094,297.1499938964844,293.1499938964844,0.5623844861984253,-9486.78125,304.1394958496094,0.9801307916641236,0.5621278285980225,0.5325788855552673,293.0454406738281,297.1499938964844,293.1499938964844,0.0445124059915542,-6616.22265625,304.1474914550781,0.4997599720954895,0.0790781155228614,0.3712278306484222,289.4067077636719,291.1499938964844,259.0301818847656,258.6338195800781,279.1631164550781,293.0440979003906,289.4096374511719,1.0,0.4907085597515106,0.5889292359352112,0.5889292359352112,1.0,1.0,-2.4977238178253174,1.019784688949585,1.4779391288757324,0.4475700259208679,0.0,0.0,1.0,128.6167449951172,150.0,73.22872161865234,-25882.658203125,1432.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93829345703125,307.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,31702.779296875,32040.0,0.0,0.0,0.6023529767990112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4983762502670288,1.4983947277069092,-1.8541610188549384e-05,0.0,0.0006113116978667,0.0,0.0,374.0408935546875,0.0,0.0,0.0,0.8185073137283325,4.0,0.0,1.0
373620,293.0733337402344,297.1499938964844,293.1499938964844,0.3226667046546936,-5844.78466796875,304.1564636230469,0.8326619863510132,0.3621001839637756,0.3285312354564667,292.98419189453125,297.1499938964844,293.1499938964844,0.5030809044837952,-8699.064453125,304.14727783203125,0.9385103583335876,0.5151386260986328,0.4892730414867401,293.0025939941406,297.1499938964844,293.1499938964844,0.5020705461502075,-6415.126953125,304.1472473144531,0.9379511475563048,0.5144281387329102,0.3608153760433197,292.9433898925781,297.1499938964844,293.1499938964844,0.5640987157821655,-9508.759765625,304.1400756835937,0.9691594839096068,0.5643829107284546,0.5350764393806458,293.0564270019531,297.1499938964844,293.1499938964844,0.0451337955892086,-6664.44482421875,304.14727783203125,0.4942651093006134,0.0795032978057861,0.3748379051685333,289.4427795410156,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0543518066406,289.44403076171875,1.0,0.4975622892379761,0.590156614780426,0.590156614780426,1.0,1.0,-2.507239580154419,1.0253156423568726,1.4819239377975464,0.4510398805141449,0.0,0.0,1.0,136.4149169921875,168.0,52.28399658203125,-26031.388671875,1478.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,307.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31952.107421875,32040.0,0.0,0.0,0.6064603328704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5069584846496582,1.5069773197174072,-1.8754622942651625e-05,0.0,0.0006154801230877,0.0,0.0,380.5050964355469,0.0,0.0,0.0,0.8227977156639099,4.0,0.0,1.0
373680,293.0733337402344,297.1499938964844,293.1499938964844,0.3226667046546936,-5844.78466796875,304.1564636230469,0.8326619863510132,0.3621001839637756,0.3285312354564667,292.98419189453125,297.1499938964844,293.1499938964844,0.5030809044837952,-8699.064453125,304.14727783203125,0.9385103583335876,0.5151386260986328,0.4892730414867401,293.0025939941406,297.1499938964844,293.1499938964844,0.5020705461502075,-6415.126953125,304.1472473144531,0.9379511475563048,0.5144281387329102,0.3608153760433197,292.9433898925781,297.1499938964844,293.1499938964844,0.5640987157821655,-9508.759765625,304.1400756835937,0.9691594839096068,0.5643829107284546,0.5350764393806458,293.0564270019531,297.1499938964844,293.1499938964844,0.0451337955892086,-6664.44482421875,304.14727783203125,0.4942651093006134,0.0795032978057861,0.3748379051685333,289.4427795410156,291.1499938964844,259.0692138671875,258.6851806640625,279.1625671386719,293.0543518066406,289.44403076171875,1.0,0.4975622892379761,0.590156614780426,0.590156614780426,1.0,1.0,-2.507239580154419,1.0253156423568726,1.4819239377975464,0.4510398805141449,0.0,0.0,1.0,136.4149169921875,168.0,52.28399658203125,-26031.388671875,1478.4656982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0000915527344,307.8715515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31952.107421875,32040.0,0.0,0.0,0.6064603328704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5069584846496582,1.5069773197174072,-1.8754622942651625e-05,0.0,0.0006154801230877,0.0,0.0,380.5050964355469,0.0,0.0,0.0,0.8227977156639099,4.0,0.0,1.0
373740,293.08917236328125,297.1499938964844,293.1499938964844,0.3213447034358978,-5825.81005859375,304.156494140625,0.8170432448387146,0.3608309328556061,0.3279248178005218,293.0029296875,297.1499938964844,293.1499938964844,0.5034538507461548,-8703.8349609375,304.1475524902344,0.9180156588554382,0.515543520450592,0.4902221262454986,293.0166320800781,297.1499938964844,293.1499938964844,0.5029249787330627,-6423.77197265625,304.1467590332031,0.9177692532539368,0.5153130292892456,0.3618236184120178,292.95977783203125,297.1499938964844,293.1499938964844,0.5662393569946289,-9536.822265625,304.1398010253906,0.9509550333023072,0.5662992596626282,0.5374221205711365,293.06719970703125,297.1499938964844,293.1499938964844,0.0457613542675972,-6714.1689453125,304.14715576171875,0.4854894876480102,0.079688511788845,0.3781701326370239,289.4635314941406,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0644226074219,289.4644470214844,1.0,0.5071381330490112,0.5913619995117188,0.5913619995117188,1.0,1.0,-2.515685558319092,1.0303367376327517,1.4853488206863403,0.4542427361011505,0.0,0.0,1.0,148.6510009765625,186.0,34.86240768432617,-26150.609375,1541.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0730895996094,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,32017.291015625,33120.0,0.0,0.0,0.6101871728897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509194254875183,1.509213089942932,-1.881031130324118e-05,0.0,0.0006192623986862,0.0,0.0,382.2011413574219,0.0,0.0,0.0,0.8389150500297546,4.0,0.0,1.0
373800,293.08917236328125,297.1499938964844,293.1499938964844,0.3213447034358978,-5825.81005859375,304.156494140625,0.8170432448387146,0.3608309328556061,0.3279248178005218,293.0029296875,297.1499938964844,293.1499938964844,0.5034538507461548,-8703.8349609375,304.1475524902344,0.9180156588554382,0.515543520450592,0.4902221262454986,293.0166320800781,297.1499938964844,293.1499938964844,0.5029249787330627,-6423.77197265625,304.1467590332031,0.9177692532539368,0.5153130292892456,0.3618236184120178,292.95977783203125,297.1499938964844,293.1499938964844,0.5662393569946289,-9536.822265625,304.1398010253906,0.9509550333023072,0.5662992596626282,0.5374221205711365,293.06719970703125,297.1499938964844,293.1499938964844,0.0457613542675972,-6714.1689453125,304.14715576171875,0.4854894876480102,0.079688511788845,0.3781701326370239,289.4635314941406,291.1499938964844,259.10614013671875,258.7335510253906,279.1622314453125,293.0644226074219,289.4644470214844,1.0,0.5071381330490112,0.5913619995117188,0.5913619995117188,1.0,1.0,-2.515685558319092,1.0303367376327517,1.4853488206863403,0.4542427361011505,0.0,0.0,1.0,148.6510009765625,186.0,34.86240768432617,-26150.609375,1541.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0730895996094,307.9318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,32017.291015625,33120.0,0.0,0.0,0.6101871728897095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.509194254875183,1.509213089942932,-1.881031130324118e-05,0.0,0.0006192623986862,0.0,0.0,382.2011413574219,0.0,0.0,0.0,0.8389150500297546,4.0,0.0,1.0
373860,293.1047058105469,297.1499938964844,293.1499938964844,0.3189894556999206,-5791.109375,304.158203125,0.7991560101509094,0.3592216968536377,0.3271156549453735,293.0213623046875,297.1499938964844,293.1499938964844,0.5022467374801636,-8685.8271484375,304.1502990722656,0.8974339962005615,0.5155302882194519,0.4908912181854248,293.0303039550781,297.1499938964844,293.1499938964844,0.5023707747459412,-6417.29345703125,304.1486511230469,0.8975635170936584,0.5159214735031128,0.3627228140830993,292.9757385253906,297.1499938964844,293.1499938964844,0.5667451620101929,-9541.7724609375,304.14227294921875,0.9294175505638124,0.5678794980049133,0.5395627021789551,293.0776062011719,297.1499938964844,293.1499938964844,0.0461390949785709,-6741.4736328125,304.1474609375,0.4748187661170959,0.079673059284687,0.3810774087905884,289.5162353515625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.074462890625,289.5177917480469,1.0,0.518143355846405,0.5925623178482056,0.5925623178482056,1.0,1.0,-2.5226640701293945,1.0346839427947998,1.4879800081253052,0.4570993185043335,0.0,0.0,1.0,163.61509704589844,204.0,56.1787338256836,-26386.833984375,1615.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1170654296875,308.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.83984375,33120.0,0.0,0.0,0.6139629483222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409246683120728,1.540944218635559,-1.9609589799074456e-05,0.0,0.0006230943836271,0.0,0.0,406.8187255859375,0.0,0.0,0.0,0.8414607048034668,4.0,0.0,1.0
373920,293.1047058105469,297.1499938964844,293.1499938964844,0.3189894556999206,-5791.109375,304.158203125,0.7991560101509094,0.3592216968536377,0.3271156549453735,293.0213623046875,297.1499938964844,293.1499938964844,0.5022467374801636,-8685.8271484375,304.1502990722656,0.8974339962005615,0.5155302882194519,0.4908912181854248,293.0303039550781,297.1499938964844,293.1499938964844,0.5023707747459412,-6417.29345703125,304.1486511230469,0.8975635170936584,0.5159214735031128,0.3627228140830993,292.9757385253906,297.1499938964844,293.1499938964844,0.5667451620101929,-9541.7724609375,304.14227294921875,0.9294175505638124,0.5678794980049133,0.5395627021789551,293.0776062011719,297.1499938964844,293.1499938964844,0.0461390949785709,-6741.4736328125,304.1474609375,0.4748187661170959,0.079673059284687,0.3810774087905884,289.5162353515625,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.074462890625,289.5177917480469,1.0,0.518143355846405,0.5925623178482056,0.5925623178482056,1.0,1.0,-2.5226640701293945,1.0346839427947998,1.4879800081253052,0.4570993185043335,0.0,0.0,1.0,163.61509704589844,204.0,56.1787338256836,-26386.833984375,1615.6483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1170654296875,308.0242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.83984375,33120.0,0.0,0.0,0.6139629483222961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409246683120728,1.540944218635559,-1.9609589799074456e-05,0.0,0.0006230943836271,0.0,0.0,406.8187255859375,0.0,0.0,0.0,0.8414607048034668,4.0,0.0,1.0
