time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1197509765625,297.1499938964844,293.1499938964844,0.3170797824859619,-5763.53076171875,304.1586303710937,0.7812585234642029,0.3573206961154938,0.3260962069034576,293.0393371582031,297.1499938964844,293.1499938964844,0.5017184019088745,-8678.2158203125,304.15106201171875,0.8785301446914673,0.5151429176330566,0.4912615418434143,293.0433349609375,297.1499938964844,293.1499938964844,0.5026748776435852,-6420.287109375,304.1485900878906,0.8790739178657532,0.5163089036941528,0.3635053336620331,292.9910583496094,297.1499938964844,293.1499938964844,0.5681546330451965,-9559.9873046875,304.1424865722656,0.9085291028022766,0.5691879391670227,0.5414960384368896,293.0875549316406,297.1499938964844,293.1499938964844,0.0465505346655845,-6773.4189453125,304.1476135253906,0.4613960385322571,0.0794936418533325,0.383523941040039,289.5409851074219,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0844421386719,289.5420227050781,1.0,0.5297903418540955,0.5937551856040955,0.5937551856040955,1.0,1.0,-2.528087854385376,1.0383156538009644,1.4897723197937012,0.4595807492733001,0.0,0.0,1.0,180.2221221923828,222.0,39.44432067871094,-26483.201171875,1694.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17071533203125,308.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,33077.81640625,33120.0,0.0,0.0,0.6174556612968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451141595840454,1.5451338291168213,-1.9716366296052e-05,0.0,0.0006266389973461,0.0,0.0,410.1460266113281,0.0,0.0,0.0,0.84355229139328,4.0,0.0,1.0
374040,293.1197509765625,297.1499938964844,293.1499938964844,0.3170797824859619,-5763.53076171875,304.1586303710937,0.7812585234642029,0.3573206961154938,0.3260962069034576,293.0393371582031,297.1499938964844,293.1499938964844,0.5017184019088745,-8678.2158203125,304.15106201171875,0.8785301446914673,0.5151429176330566,0.4912615418434143,293.0433349609375,297.1499938964844,293.1499938964844,0.5026748776435852,-6420.287109375,304.1485900878906,0.8790739178657532,0.5163089036941528,0.3635053336620331,292.9910583496094,297.1499938964844,293.1499938964844,0.5681546330451965,-9559.9873046875,304.1424865722656,0.9085291028022766,0.5691879391670227,0.5414960384368896,293.0875549316406,297.1499938964844,293.1499938964844,0.0465505346655845,-6773.4189453125,304.1476135253906,0.4613960385322571,0.0794936418533325,0.383523941040039,289.5409851074219,291.1499938964844,259.172607421875,258.81982421875,279.1619873046875,293.0844421386719,289.5420227050781,1.0,0.5297903418540955,0.5937551856040955,0.5937551856040955,1.0,1.0,-2.528087854385376,1.0383156538009644,1.4897723197937012,0.4595807492733001,0.0,0.0,1.0,180.2221221923828,222.0,39.44432067871094,-26483.201171875,1694.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.17071533203125,308.0742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,33077.81640625,33120.0,0.0,0.0,0.6174556612968445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451141595840454,1.5451338291168213,-1.9716366296052e-05,0.0,0.0006266389973461,0.0,0.0,410.1460266113281,0.0,0.0,0.0,0.84355229139328,4.0,0.0,1.0
374100,293.1270446777344,297.1499938964844,293.1499938964844,0.3160899877548218,-5749.2509765625,304.15887451171875,0.7728298902511597,0.3562694191932678,0.325510561466217,293.0481262207031,297.1499938964844,293.1499938964844,0.501402735710144,-8673.73046875,304.1514587402344,0.8696776032447815,0.5148172378540039,0.4913381934165954,293.0495910644531,297.1499938964844,293.1499938964844,0.5028461813926697,-6421.9873046875,304.1485290527344,0.870446503162384,0.5164297223091125,0.363857239484787,292.9984130859375,297.1499938964844,293.1499938964844,0.5688642859458923,-9569.1748046875,304.1425476074219,0.8994920253753662,0.5697518587112427,0.5423927903175354,293.09228515625,297.1499938964844,293.1499938964844,0.0467299669981002,-6787.388671875,304.1477355957031,0.4541749358177185,0.0793526768684387,0.384580910205841,289.5511779785156,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0893249511719,289.5521545410156,1.0,0.5357043147087097,0.594345211982727,0.594345211982727,1.0,1.0,-2.530247211456299,1.0398730039596558,1.4903743267059326,0.4606837630271911,0.0,0.0,1.0,188.921875,222.0,34.38162612915039,-26526.595703125,1735.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2043151855469,308.1029968261719,278.1499938964844,0.0,18000.0,313.1499938964844,33098.6015625,34200.0,0.0,0.0,0.6190439462661743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458097457885742,1.54582941532135,-1.9734121451620013e-05,0.0,0.0006282509420998,0.0,0.0,410.7001953125,0.0,0.0,0.0,0.8588994741439819,4.0,0.0,1.0
374160,293.1342163085937,297.1499938964844,293.1499938964844,0.3144488334655761,-5724.921875,304.1602478027344,0.7648369669914246,0.3551505208015442,0.3248735070228576,293.05682373046875,297.1499938964844,293.1499938964844,0.5000749230384827,-8654.46875,304.15362548828125,0.8613064885139465,0.5143995881080627,0.4913408458232879,293.05572509765625,297.1499938964844,293.1499938964844,0.502047598361969,-6413.19921875,304.1502685546875,0.8623085618019104,0.5164962410926819,0.3641810119152069,293.00567626953125,297.1499938964844,293.1499938964844,0.5684770941734314,-9562.73046875,304.1446228027344,0.891039252281189,0.5702499747276306,0.5432409644126892,293.09686279296875,297.1499938964844,293.1499938964844,0.0467687360942363,-6788.26904296875,304.1480712890625,0.4474219977855682,0.0791825205087661,0.3855375647544861,289.5850524902344,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0941772460937,289.5876770019531,1.0,0.5416236519813538,0.5949294567108154,0.5949294567108154,1.0,1.0,-2.532043218612671,1.0412583351135254,1.4907848834991455,0.4616947174072265,0.0,0.0,1.0,197.8035125732422,240.0,63.52314758300781,-26681.228515625,1776.0233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2244567871094,308.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,33877.6328125,34200.0,0.0,0.0,0.6207118630409241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5716608762741089,1.571681261062622,-2.0399682398419827e-05,0.0,0.0006299436208792,0.0,0.0,431.6517028808594,0.0,0.0,0.0,0.8584766387939453,4.0,0.0,1.0
374220,293.1479797363281,297.1499938964844,293.1499938964844,0.3118152320384979,-5686.6025390625,304.16119384765625,0.750217616558075,0.352756917476654,0.3234569132328033,293.0738830566406,297.1499938964844,293.1499938964844,0.4983611404895782,-8630.4072265625,304.1552429199219,0.8460085391998291,0.5132995247840881,0.4911035299301147,293.06756591796875,297.1499938964844,293.1499938964844,0.5015352964401245,-6407.734375,304.1510009765625,0.8474999666213989,0.5164860486984253,0.3647314310073852,293.0196533203125,297.1499938964844,293.1499938964844,0.5688790678977966,-9567.283203125,304.1457214355469,0.8754079937934875,0.5710676312446594,0.5447726249694824,293.1055908203125,297.1499938964844,293.1499938964844,0.0469438582658767,-6800.2900390625,304.1484069824219,0.4353577494621277,0.0787585526704788,0.3871439099311828,289.62060546875,291.1499938964844,259.2275390625,258.8894958496094,279.1615905761719,293.1037292480469,289.6219482421875,1.0,0.5533695816993713,0.5960766077041626,0.5960766077041626,1.0,1.0,-2.5344889163970947,1.0434845685958862,1.4910043478012085,0.4634199440479278,0.0,0.0,1.0,215.9529571533203,228.0,50.2149658203125,-26769.451171875,1857.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2669982910156,308.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,34119.578125,34200.0,0.0,0.0,0.6239083409309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796034336090088,1.579624056816101,-2.0606386897270568e-05,0.0,0.0006331876502372,0.0,0.0,438.2290649414063,0.0,0.0,0.0,0.8624370098114014,4.0,0.0,1.0
374280,293.1479797363281,297.1499938964844,293.1499938964844,0.3118152320384979,-5686.6025390625,304.16119384765625,0.750217616558075,0.352756917476654,0.3234569132328033,293.0738830566406,297.1499938964844,293.1499938964844,0.4983611404895782,-8630.4072265625,304.1552429199219,0.8460085391998291,0.5132995247840881,0.4911035299301147,293.06756591796875,297.1499938964844,293.1499938964844,0.5015352964401245,-6407.734375,304.1510009765625,0.8474999666213989,0.5164860486984253,0.3647314310073852,293.0196533203125,297.1499938964844,293.1499938964844,0.5688790678977966,-9567.283203125,304.1457214355469,0.8754079937934875,0.5710676312446594,0.5447726249694824,293.1055908203125,297.1499938964844,293.1499938964844,0.0469438582658767,-6800.2900390625,304.1484069824219,0.4353577494621277,0.0787585526704788,0.3871439099311828,289.62060546875,291.1499938964844,259.2275390625,258.8894958496094,279.1615905761719,293.1037292480469,289.6219482421875,1.0,0.5533695816993713,0.5960766077041626,0.5960766077041626,1.0,1.0,-2.5344889163970947,1.0434845685958862,1.4910043478012085,0.4634199440479278,0.0,0.0,1.0,215.9529571533203,228.0,50.2149658203125,-26769.451171875,1857.9215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2669982910156,308.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,34119.578125,34200.0,0.0,0.0,0.6239083409309387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796034336090088,1.579624056816101,-2.0606386897270568e-05,0.0,0.0006331876502372,0.0,0.0,438.2290649414063,0.0,0.0,0.0,0.8624370098114014,4.0,0.0,1.0
374340,293.16033935546875,297.1499938964844,293.1499938964844,0.3086696267127991,-5640.703125,304.1627197265625,0.7447643876075745,0.3503014743328094,0.3214849531650543,293.0899353027344,297.1499938964844,293.1499938964844,0.4959661066532135,-8596.7607421875,304.1575012207031,0.8409786820411682,0.5119741559028625,0.4901380538940429,293.07818603515625,297.1499938964844,293.1499938964844,0.5005379319190979,-6397.16845703125,304.15234375,0.8430641889572144,0.5164194703102112,0.3648598492145538,293.0324401855469,297.1499938964844,293.1499938964844,0.5687416791915894,-9564.3701171875,304.1473999023437,0.8709465861320496,0.5717753767967224,0.5456862449645996,293.1131896972656,297.1499938964844,293.1499938964844,0.0466217286884784,-6771.7109375,304.1495056152344,0.431107223033905,0.078338474035263,0.3862956464290619,289.6508178710937,291.1499938964844,259.25,258.9171142578125,279.1620178222656,293.1125183105469,289.65240478515625,1.0,0.5559110641479492,0.5973007678985596,0.5973007678985596,1.0,1.0,-2.531198501586914,1.0431619882583618,1.4880366325378418,0.46391761302948,0.0,0.0,1.0,221.8133850097656,216.0,45.75301361083984,-26811.951171875,1878.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34179.71484375,35280.0,0.0,0.0,0.6266633868217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581571340560913,1.5815919637680054,-2.065776243398432e-05,0.0,0.0006359836552292,0.0,0.0,439.8689575195313,0.0,0.0,0.0,0.8784181475639343,4.0,0.0,1.0
374400,293.16033935546875,297.1499938964844,293.1499938964844,0.3086696267127991,-5640.703125,304.1627197265625,0.7447643876075745,0.3503014743328094,0.3214849531650543,293.0899353027344,297.1499938964844,293.1499938964844,0.4959661066532135,-8596.7607421875,304.1575012207031,0.8409786820411682,0.5119741559028625,0.4901380538940429,293.07818603515625,297.1499938964844,293.1499938964844,0.5005379319190979,-6397.16845703125,304.15234375,0.8430641889572144,0.5164194703102112,0.3648598492145538,293.0324401855469,297.1499938964844,293.1499938964844,0.5687416791915894,-9564.3701171875,304.1473999023437,0.8709465861320496,0.5717753767967224,0.5456862449645996,293.1131896972656,297.1499938964844,293.1499938964844,0.0466217286884784,-6771.7109375,304.1495056152344,0.431107223033905,0.078338474035263,0.3862956464290619,289.6508178710937,291.1499938964844,259.25,258.9171142578125,279.1620178222656,293.1125183105469,289.65240478515625,1.0,0.5559110641479492,0.5973007678985596,0.5973007678985596,1.0,1.0,-2.531198501586914,1.0431619882583618,1.4880366325378418,0.46391761302948,0.0,0.0,1.0,221.8133850097656,216.0,45.75301361083984,-26811.951171875,1878.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33251953125,308.28076171875,278.1499938964844,0.0,18000.0,313.1499938964844,34179.71484375,35280.0,0.0,0.0,0.6266633868217468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581571340560913,1.5815919637680054,-2.065776243398432e-05,0.0,0.0006359836552292,0.0,0.0,439.8689575195313,0.0,0.0,0.0,0.8784181475639343,4.0,0.0,1.0
374460,293.1717529296875,297.1499938964844,293.1499938964844,0.3041864335536957,-5574.3837890625,304.1658935546875,0.744122326374054,0.3477247059345245,0.3191700577735901,293.1055603027344,297.1499938964844,293.1499938964844,0.4914020299911499,-8532.06640625,304.1625366210937,0.8413538336753845,0.5103300213813782,0.4886306822299957,293.0882568359375,297.1499938964844,293.1499938964844,0.4975433349609375,-6365.43701171875,304.156494140625,0.844150722026825,0.5161938071250916,0.3647011816501617,293.04473876953125,297.1499938964844,293.1499938964844,0.5663203001022339,-9529.642578125,304.1522216796875,0.8725154399871826,0.5722599029541016,0.5461524724960327,293.1201171875,297.1499938964844,293.1499938964844,0.0458072684705257,-6700.470703125,304.1510009765625,0.4308083653450012,0.0778666585683822,0.3840394914150238,289.719970703125,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1210021972656,289.7225646972656,1.0,0.5537575483322144,0.5985252261161804,0.5985252261161804,1.0,1.0,-2.524268388748169,1.041182518005371,1.483085870742798,0.4635251760482788,0.0,0.0,1.0,219.97344970703125,204.0,77.3983154296875,-26959.568359375,1860.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861389160156,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35122.68359375,35280.0,0.0,0.0,0.6292910575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121156215667725,1.6121370792388916,-2.1463380107888952e-05,0.0,0.0006386504392139,0.0,0.0,465.8496398925781,0.0,0.0,0.0,0.8803006410598755,4.0,0.0,1.0
374520,293.1717529296875,297.1499938964844,293.1499938964844,0.3041864335536957,-5574.3837890625,304.1658935546875,0.744122326374054,0.3477247059345245,0.3191700577735901,293.1055603027344,297.1499938964844,293.1499938964844,0.4914020299911499,-8532.06640625,304.1625366210937,0.8413538336753845,0.5103300213813782,0.4886306822299957,293.0882568359375,297.1499938964844,293.1499938964844,0.4975433349609375,-6365.43701171875,304.156494140625,0.844150722026825,0.5161938071250916,0.3647011816501617,293.04473876953125,297.1499938964844,293.1499938964844,0.5663203001022339,-9529.642578125,304.1522216796875,0.8725154399871826,0.5722599029541016,0.5461524724960327,293.1201171875,297.1499938964844,293.1499938964844,0.0458072684705257,-6700.470703125,304.1510009765625,0.4308083653450012,0.0778666585683822,0.3840394914150238,289.719970703125,291.1499938964844,259.26715087890625,258.9386291503906,279.16217041015625,293.1210021972656,289.7225646972656,1.0,0.5537575483322144,0.5985252261161804,0.5985252261161804,1.0,1.0,-2.524268388748169,1.041182518005371,1.483085870742798,0.4635251760482788,0.0,0.0,1.0,219.97344970703125,204.0,77.3983154296875,-26959.568359375,1860.263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3861389160156,308.3890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,35122.68359375,35280.0,0.0,0.0,0.6292910575866699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121156215667725,1.6121370792388916,-2.1463380107888952e-05,0.0,0.0006386504392139,0.0,0.0,465.8496398925781,0.0,0.0,0.0,0.8803006410598755,4.0,0.0,1.0
374580,293.1824645996094,297.1499938964844,293.1499938964844,0.2997826337814331,-5509.66357421875,304.1679382324219,0.7459344267845154,0.344998687505722,0.3165505826473236,293.1208801269531,297.1499938964844,293.1499938964844,0.4868620932102203,-8468.65234375,304.1658935546875,0.8445128798484802,0.5083497762680054,0.486623615026474,293.0979309082031,297.1499938964844,293.1499938964844,0.4947572350502014,-6336.5400390625,304.1589660644531,0.8481482267379761,0.5157950520515442,0.3642851114273071,293.0566711425781,297.1499938964844,293.1499938964844,0.5640833973884583,-9498.5458984375,304.1551818847656,0.8772623538970947,0.5725079774856567,0.5462102293968201,293.1268005371094,297.1499938964844,293.1499938964844,0.0447916686534881,-6614.25634765625,304.1523742675781,0.432233989238739,0.0772714391350746,0.3804226517677307,289.7714538574219,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.12957763671875,289.77392578125,1.0,0.5487404465675354,0.5997196435928345,0.5997196435928345,1.0,1.0,-2.5139360427856445,1.0376180410385132,1.4763180017471311,0.4622784256935119,0.0,0.0,1.0,214.0269470214844,192.0,73.40498352050781,-26975.7421875,1819.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46209716796875,308.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35241.49609375,35280.0,0.0,0.0,0.6314431428909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159234046936035,1.6159448623657229,-2.156488881155383e-05,0.0,0.0006408345652744,0.0,0.0,469.1583557128906,0.0,0.0,0.0,0.8821971416473389,4.0,0.0,1.0
374640,293.1824645996094,297.1499938964844,293.1499938964844,0.2997826337814331,-5509.66357421875,304.1679382324219,0.7459344267845154,0.344998687505722,0.3165505826473236,293.1208801269531,297.1499938964844,293.1499938964844,0.4868620932102203,-8468.65234375,304.1658935546875,0.8445128798484802,0.5083497762680054,0.486623615026474,293.0979309082031,297.1499938964844,293.1499938964844,0.4947572350502014,-6336.5400390625,304.1589660644531,0.8481482267379761,0.5157950520515442,0.3642851114273071,293.0566711425781,297.1499938964844,293.1499938964844,0.5640833973884583,-9498.5458984375,304.1551818847656,0.8772623538970947,0.5725079774856567,0.5462102293968201,293.1268005371094,297.1499938964844,293.1499938964844,0.0447916686534881,-6614.25634765625,304.1523742675781,0.432233989238739,0.0772714391350746,0.3804226517677307,289.7714538574219,291.1499938964844,259.2776794433594,258.9534912109375,279.1619873046875,293.12957763671875,289.77392578125,1.0,0.5487404465675354,0.5997196435928345,0.5997196435928345,1.0,1.0,-2.5139360427856445,1.0376180410385132,1.4763180017471311,0.4622784256935119,0.0,0.0,1.0,214.0269470214844,192.0,73.40498352050781,-26975.7421875,1819.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46209716796875,308.47216796875,278.1499938964844,0.0,18000.0,313.1499938964844,35241.49609375,35280.0,0.0,0.0,0.6314431428909302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159234046936035,1.6159448623657229,-2.156488881155383e-05,0.0,0.0006408345652744,0.0,0.0,469.1583557128906,0.0,0.0,0.0,0.8821971416473389,4.0,0.0,1.0
374700,293.1875,297.1499938964844,293.1499938964844,0.2974919080734253,-5475.97216796875,304.1688232421875,0.7475023865699768,0.343601644039154,0.3151718378067016,293.1282958984375,297.1499938964844,293.1499938964844,0.4843980073928833,-8434.330078125,304.16748046875,0.8468433022499084,0.5072624683380127,0.4854863584041595,293.1025085449219,297.1499938964844,293.1499938964844,0.4932365715503692,-6320.849609375,304.1600952148437,0.850951611995697,0.5155593752861023,0.3640208542346954,293.0623474121094,297.1499938964844,293.1499938964844,0.5627987384796143,-9480.8857421875,304.1565856933594,0.8805049657821655,0.5725741386413574,0.5461421608924866,293.1299133300781,297.1499938964844,293.1499938964844,0.0442180894315242,-6565.88134765625,304.1529846191406,0.4334440529346466,0.0769537687301635,0.3783174157142639,289.7976379394531,291.1499938964844,259.2806091308594,258.9585876464844,279.1617431640625,293.1337585449219,289.8002319335937,1.0,0.545531153678894,0.6002882122993469,0.6002882122993469,1.0,1.0,-2.507985115051269,1.035447597503662,1.472537636756897,0.4614331424236297,0.0,0.0,1.0,210.0716857910156,192.0,73.58616638183594,-26980.802734375,1794.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50994873046875,308.5208435058594,278.1499938964844,0.0,18000.0,313.3099975585937,35260.8359375,36000.0,0.0,0.0,0.6338917016983032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165422201156616,1.6165637969970703,-2.1581410692306235e-05,0.0,0.0006433195085264,0.0,0.0,469.6976013183594,0.0,0.0,0.0,0.8925052881240845,4.0,0.0,1.0
374760,293.1923217773437,297.1499938964844,293.1499938964844,0.2947583496570587,-5435.337890625,304.1703796386719,0.7494180798530579,0.3421806097030639,0.3137572407722473,293.13555908203125,297.1499938964844,293.1499938964844,0.4811890125274658,-8389.140625,304.170166015625,0.849570631980896,0.5061109662055969,0.4842740893363952,293.1069030761719,297.1499938964844,293.1499938964844,0.4910001456737518,-6297.4599609375,304.1623229980469,0.854189395904541,0.5152974724769592,0.3637281358242035,293.06787109375,297.1499938964844,293.1499938964844,0.5606908202171326,-9451.60546875,304.15924072265625,0.8842082619667053,0.5726009607315063,0.5460231304168701,293.1328430175781,297.1499938964844,293.1499938964844,0.0435358807444572,-6507.62158203125,304.1536865234375,0.4349378645420074,0.0766289085149765,0.3760921359062195,289.8408203125,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.13787841796875,289.8447570800781,1.0,0.5419921278953552,0.6008331179618835,0.6008331179618835,1.0,1.0,-2.501661539077759,1.0330818891525269,1.4685795307159424,0.4604721963405609,0.0,0.0,1.0,205.67581176757807,180.0,97.11530303955078,-27064.6640625,1766.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.564697265625,308.60430908203125,278.1499938964844,0.0,18000.0,313.3099975585937,35790.06640625,36000.0,0.0,0.0,0.6348891258239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6333882808685305,1.6334103345870972,-2.2033555069356225e-05,0.0,0.0006443317397497,0.0,0.0,484.5354919433594,0.0,0.0,0.0,0.8919926881790161,4.0,0.0,1.0
374820,293.2013854980469,297.1499938964844,293.1499938964844,0.2895431518554687,-5358.1416015625,304.1722717285156,0.7541414499282837,0.3392698466777801,0.3108296990394592,293.1496276855469,297.1499938964844,293.1499938964844,0.4750334024429321,-8303.3076171875,304.17364501953125,0.8560476303100586,0.5036219358444214,0.4816331267356872,293.1152038574219,297.1499938964844,293.1499938964844,0.4869148731231689,-6255.35693359375,304.1649780273437,0.8618057370185852,0.5147037506103516,0.3630628287792206,293.0783996582031,297.1499938964844,293.1499938964844,0.5568603277206421,-9399.4169921875,304.1625061035156,0.8927900195121765,0.5725470185279846,0.5456404685974121,293.1382751464844,297.1499938964844,293.1499938964844,0.0421953499317169,-6394.32666015625,304.1546630859375,0.4387033879756927,0.0759643167257309,0.3713961541652679,289.9132385253906,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1459655761719,289.9165954589844,1.0,0.5341662168502808,0.601845920085907,0.601845920085907,1.0,1.0,-2.4880712032318115,1.027840495109558,1.4602307081222534,0.4582404196262359,0.0,0.0,1.0,195.95947265625,168.0,98.37559509277344,-27096.275390625,1705.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6798400878906,308.7271423339844,278.1499938964844,0.0,18000.0,313.3099975585937,35949.3984375,36000.0,0.0,0.0,0.6364915370941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384260654449463,1.6384482383728027,-2.216967914137058e-05,0.0,0.000645958003588,0.0,0.0,489.03265380859375,0.0,0.0,0.0,0.8944984078407288,4.0,0.0,1.0
374880,293.2013854980469,297.1499938964844,293.1499938964844,0.2895431518554687,-5358.1416015625,304.1722717285156,0.7541414499282837,0.3392698466777801,0.3108296990394592,293.1496276855469,297.1499938964844,293.1499938964844,0.4750334024429321,-8303.3076171875,304.17364501953125,0.8560476303100586,0.5036219358444214,0.4816331267356872,293.1152038574219,297.1499938964844,293.1499938964844,0.4869148731231689,-6255.35693359375,304.1649780273437,0.8618057370185852,0.5147037506103516,0.3630628287792206,293.0783996582031,297.1499938964844,293.1499938964844,0.5568603277206421,-9399.4169921875,304.1625061035156,0.8927900195121765,0.5725470185279846,0.5456404685974121,293.1382751464844,297.1499938964844,293.1499938964844,0.0421953499317169,-6394.32666015625,304.1546630859375,0.4387033879756927,0.0759643167257309,0.3713961541652679,289.9132385253906,291.1499938964844,259.28106689453125,258.9654541015625,279.1605529785156,293.1459655761719,289.9165954589844,1.0,0.5341662168502808,0.601845920085907,0.601845920085907,1.0,1.0,-2.4880712032318115,1.027840495109558,1.4602307081222534,0.4582404196262359,0.0,0.0,1.0,195.95947265625,168.0,98.37559509277344,-27096.275390625,1705.9998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6798400878906,308.7271423339844,278.1499938964844,0.0,18000.0,313.3099975585937,35949.3984375,36000.0,0.0,0.0,0.6364915370941162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384260654449463,1.6384482383728027,-2.216967914137058e-05,0.0,0.000645958003588,0.0,0.0,489.03265380859375,0.0,0.0,0.0,0.8944984078407288,4.0,0.0,1.0
374940,293.209716796875,297.1499938964844,293.1499938964844,0.2843104302883148,-5280.6015625,304.1735534667969,0.7599406242370605,0.3362763226032257,0.3077989816665649,293.1630554199219,297.1499938964844,293.1499938964844,0.4686812162399292,-8215.0048828125,304.17633056640625,0.8637652397155762,0.5009067058563232,0.4787465631961822,293.122802734375,297.1499938964844,293.1499938964844,0.4827902317047119,-6213.11962890625,304.1668395996094,0.8708282709121704,0.5140411257743835,0.3623251020908355,293.0881652832031,297.1499938964844,293.1499938964844,0.5529228448867798,-9346.3134765625,304.1648864746094,0.9027538895606996,0.5723795294761658,0.5451167225837708,293.1430969238281,297.1499938964844,293.1499938964844,0.0408291444182395,-6279.3544921875,304.1553955078125,0.4434595108032226,0.075283907353878,0.3664829432964325,289.9822998046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1538391113281,289.9856872558594,1.0,0.5256259441375732,0.602750837802887,0.602750837802887,1.0,1.0,-2.4735443592071533,1.0220613479614258,1.4514830112457275,0.4556690156459808,0.0,0.0,1.0,185.45623779296875,156.0,97.05210876464844,-27112.15625,1641.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,308.8538513183594,278.1499938964844,0.0,18000.0,313.7900085449219,35987.828125,36000.0,0.0,0.0,0.6422988772392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6396387815475464,1.6396610736846924,-2.2202511900104582e-05,0.0,0.0006518517038784,0.0,0.0,490.1194152832031,0.0,0.0,0.0,0.8951019644737244,4.0,0.0,1.0
375000,293.209716796875,297.1499938964844,293.1499938964844,0.2843104302883148,-5280.6015625,304.1735534667969,0.7599406242370605,0.3362763226032257,0.3077989816665649,293.1630554199219,297.1499938964844,293.1499938964844,0.4686812162399292,-8215.0048828125,304.17633056640625,0.8637652397155762,0.5009067058563232,0.4787465631961822,293.122802734375,297.1499938964844,293.1499938964844,0.4827902317047119,-6213.11962890625,304.1668395996094,0.8708282709121704,0.5140411257743835,0.3623251020908355,293.0881652832031,297.1499938964844,293.1499938964844,0.5529228448867798,-9346.3134765625,304.1648864746094,0.9027538895606996,0.5723795294761658,0.5451167225837708,293.1430969238281,297.1499938964844,293.1499938964844,0.0408291444182395,-6279.3544921875,304.1553955078125,0.4434595108032226,0.075283907353878,0.3664829432964325,289.9822998046875,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1538391113281,289.9856872558594,1.0,0.5256259441375732,0.602750837802887,0.602750837802887,1.0,1.0,-2.4735443592071533,1.0220613479614258,1.4514830112457275,0.4556690156459808,0.0,0.0,1.0,185.45623779296875,156.0,97.05210876464844,-27112.15625,1641.594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.805908203125,308.8538513183594,278.1499938964844,0.0,18000.0,313.7900085449219,35987.828125,36000.0,0.0,0.0,0.6422988772392273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6396387815475464,1.6396610736846924,-2.2202511900104582e-05,0.0,0.0006518517038784,0.0,0.0,490.1194152832031,0.0,0.0,0.0,0.8951019644737244,4.0,0.0,1.0
375060,293.2176513671875,297.1499938964844,293.1499938964844,0.2786944806575775,-5196.82958984375,304.1750793457031,0.7667413949966431,0.3331514000892639,0.3046559691429138,293.1761169433594,297.1499938964844,293.1499938964844,0.4615621268749237,-8115.56982421875,304.179443359375,0.8726480603218079,0.4979268610477447,0.4756145477294922,293.1298522949219,297.1499938964844,293.1499938964844,0.4780465364456177,-6164.31689453125,304.1691589355469,0.8811874985694885,0.5133005976676941,0.3615248501300812,293.0972900390625,297.1499938964844,293.1499938964844,0.5482264161109924,-9282.7685546875,304.1677551269531,0.9146515727043152,0.5720930695533752,0.54446941614151,293.1473693847656,297.1499938964844,293.1499938964844,0.039380919188261,-6156.892578125,304.156005859375,0.4492091834545135,0.0745884403586387,0.3614260554313659,290.06427001953125,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16168212890625,290.0686340332031,1.0,0.5165794491767883,0.6035592555999756,0.6035592555999756,1.0,1.0,-2.458191633224488,1.0158065557479858,1.442384958267212,0.4527997374534607,0.0,0.0,1.0,174.52133178710938,144.0,112.40927124023438,-27181.2890625,1574.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,309.04962158203125,278.1499938964844,0.0,18000.0,313.7900085449219,35997.06640625,36000.0,0.0,0.0,0.6437752842903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399301290512085,1.6399524211883545,-2.2210402676137164e-05,0.0,0.0006533500854857,0.0,0.0,490.3807373046875,0.0,0.0,0.0,0.8952469229698181,4.0,0.0,1.0
375120,293.2176513671875,297.1499938964844,293.1499938964844,0.2786944806575775,-5196.82958984375,304.1750793457031,0.7667413949966431,0.3331514000892639,0.3046559691429138,293.1761169433594,297.1499938964844,293.1499938964844,0.4615621268749237,-8115.56982421875,304.179443359375,0.8726480603218079,0.4979268610477447,0.4756145477294922,293.1298522949219,297.1499938964844,293.1499938964844,0.4780465364456177,-6164.31689453125,304.1691589355469,0.8811874985694885,0.5133005976676941,0.3615248501300812,293.0972900390625,297.1499938964844,293.1499938964844,0.5482264161109924,-9282.7685546875,304.1677551269531,0.9146515727043152,0.5720930695533752,0.54446941614151,293.1473693847656,297.1499938964844,293.1499938964844,0.039380919188261,-6156.892578125,304.156005859375,0.4492091834545135,0.0745884403586387,0.3614260554313659,290.06427001953125,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.16168212890625,290.0686340332031,1.0,0.5165794491767883,0.6035592555999756,0.6035592555999756,1.0,1.0,-2.458191633224488,1.0158065557479858,1.442384958267212,0.4527997374534607,0.0,0.0,1.0,174.52133178710938,144.0,112.40927124023438,-27181.2890625,1574.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.010986328125,309.04962158203125,278.1499938964844,0.0,18000.0,313.7900085449219,35997.06640625,36000.0,0.0,0.0,0.6437752842903137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399301290512085,1.6399524211883545,-2.2210402676137164e-05,0.0,0.0006533500854857,0.0,0.0,490.3807373046875,0.0,0.0,0.0,0.8952469229698181,4.0,0.0,1.0
375180,293.22576904296875,297.1499938964844,293.1499938964844,0.2727394700050354,-5107.5517578125,304.1766357421875,0.7744689583778381,0.3297915160655975,0.3013078570365906,293.1893310546875,297.1499938964844,293.1499938964844,0.4537992775440216,-8006.865234375,304.1825561523437,0.882636547088623,0.4945838153362274,0.472146064043045,293.136474609375,297.1499938964844,293.1499938964844,0.4728918671607971,-6111.27685546875,304.1713562011719,0.8928621411323547,0.5124689340591431,0.3606562316417694,293.1059265136719,297.1499938964844,293.1499938964844,0.5430054068565369,-9212.2548828125,304.1705322265625,0.9287115335464478,0.5716752409934998,0.5436917543411255,293.1512145996094,297.1499938964844,293.1499938964844,0.037891000509262,-6030.388671875,304.156494140625,0.4560063481330871,0.0738751217722892,0.35626021027565,290.15386962890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698913574219,290.1583557128906,1.0,0.5071225762367249,0.604303777217865,0.604303777217865,1.0,1.0,-2.441818952560425,1.0090192556381226,1.4327998161315918,0.4496192038059234,0.0,0.0,1.0,163.37123107910156,132.0,121.61827850341795,-27233.677734375,1506.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,309.23895263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.29296875,36000.0,0.0,0.0,0.6445218324661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400004625320437,1.6400226354599,-2.221230715804268e-05,0.0,0.0006541077164001,0.0,0.0,490.44378662109375,0.0,0.0,0.0,0.8952819108963013,4.0,0.0,1.0
375240,293.22576904296875,297.1499938964844,293.1499938964844,0.2727394700050354,-5107.5517578125,304.1766357421875,0.7744689583778381,0.3297915160655975,0.3013078570365906,293.1893310546875,297.1499938964844,293.1499938964844,0.4537992775440216,-8006.865234375,304.1825561523437,0.882636547088623,0.4945838153362274,0.472146064043045,293.136474609375,297.1499938964844,293.1499938964844,0.4728918671607971,-6111.27685546875,304.1713562011719,0.8928621411323547,0.5124689340591431,0.3606562316417694,293.1059265136719,297.1499938964844,293.1499938964844,0.5430054068565369,-9212.2548828125,304.1705322265625,0.9287115335464478,0.5716752409934998,0.5436917543411255,293.1512145996094,297.1499938964844,293.1499938964844,0.037891000509262,-6030.388671875,304.156494140625,0.4560063481330871,0.0738751217722892,0.35626021027565,290.15386962890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1578369140625,293.1698913574219,290.1583557128906,1.0,0.5071225762367249,0.604303777217865,0.604303777217865,1.0,1.0,-2.441818952560425,1.0090192556381226,1.4327998161315918,0.4496192038059234,0.0,0.0,1.0,163.37123107910156,132.0,121.61827850341795,-27233.677734375,1506.9285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2077941894531,309.23895263671875,278.1499938964844,0.0,18000.0,313.7900085449219,35999.29296875,36000.0,0.0,0.0,0.6445218324661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400004625320437,1.6400226354599,-2.221230715804268e-05,0.0,0.0006541077164001,0.0,0.0,490.44378662109375,0.0,0.0,0.0,0.8952819108963013,4.0,0.0,1.0
375300,293.2297058105469,297.1499938964844,293.1499938964844,0.2697025537490845,-5061.8916015625,304.17730712890625,0.7787255048751831,0.3280571699142456,0.2995702922344208,293.19580078125,297.1499938964844,293.1499938964844,0.4497824311256408,-7950.568359375,304.1839294433594,0.888090968132019,0.4928154945373535,0.4703031182289123,293.1396179199219,297.1499938964844,293.1499938964844,0.4702531695365906,-6084.154296875,304.1722717285156,0.8992229700088501,0.5120242834091187,0.3601994514465332,293.11004638671875,297.1499938964844,293.1499938964844,0.540303647518158,-9175.8564453125,304.17169189453125,0.9363628029823304,0.5714229345321655,0.5432587265968323,293.15301513671875,297.1499938964844,293.1499938964844,0.037140142172575,-5966.4697265625,304.1566772460937,0.4598348736763,0.0735073536634445,0.3536265790462494,290.1991882324219,291.1499938964844,259.24273681640625,258.94091796875,279.1575012207031,293.174072265625,290.2037048339844,1.0,0.5022585988044739,0.6046549677848816,0.6046549677848816,1.0,1.0,-2.4332847595214844,1.005445122718811,1.4278395175933838,0.4479222297668457,0.0,0.0,1.0,157.74539184570312,132.0,123.8135757446289,-27252.875,1472.5631103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,309.3296813964844,278.1499938964844,0.0,18000.0,314.2699890136719,35999.6484375,36000.0,0.0,0.0,0.6494529843330383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400116682052612,1.6400338411331177,-2.221261092927307e-05,0.0,0.0006591122364625,0.0,0.0,490.453857421875,0.0,0.0,0.0,0.8952874541282654,4.0,0.0,1.0
375360,293.2334899902344,297.1499938964844,293.1499938964844,0.2665762603282928,-5014.70947265625,304.17803955078125,0.7832909226417542,0.3263044655323028,0.2978112995624542,293.2020874023437,297.1499938964844,293.1499938964844,0.4455855786800384,-7891.56884765625,304.1853942871094,0.8938973546028137,0.4910012781620025,0.4684126079082489,293.14263916015625,297.1499938964844,293.1499938964844,0.4674535989761352,-6055.2802734375,304.1733093261719,0.9060240387916564,0.5115624666213989,0.3597301840782165,293.1140441894531,297.1499938964844,293.1499938964844,0.5374053716659546,-9136.6875,304.17303466796875,0.9443294405937196,0.5711442232131958,0.5428000092506409,293.1547241210937,297.1499938964844,293.1499938964844,0.0363701246678829,-5900.57080078125,304.1568603515625,0.4639657735824585,0.0731317400932312,0.3509538173675537,290.2479553222656,291.1499938964844,259.2338256835937,258.9338073730469,279.1571960449219,293.1782531738281,290.2532958984375,1.0,0.4973143339157104,0.6049923300743103,0.6049923300743103,1.0,1.0,-2.424574851989746,1.0017768144607544,1.4227980375289917,0.4461680650711059,0.0,0.0,1.0,152.09487915039062,120.0,132.00840759277344,-27297.78515625,1438.0989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4284362792969,309.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,35999.828125,36000.0,0.0,0.0,0.6499925851821899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.64001727104187,1.6400394439697266,-2.2212761905393563e-05,0.0,0.0006596598541364,0.0,0.0,490.4588928222656,0.0,0.0,0.0,0.8952902555465698,4.0,0.0,1.0
375420,293.2405700683594,297.1499938964844,293.1499938964844,0.2601355314254761,-4917.05126953125,304.1794128417969,0.7934697866439819,0.3227540254592895,0.2942476570606231,293.214111328125,297.1499938964844,293.1499938964844,0.4367591142654419,-7767.11181640625,304.18829345703125,0.9067764282226562,0.4872418642044067,0.4645029604434967,293.1483764648437,297.1499938964844,293.1499938964844,0.4614551365375519,-5993.26953125,304.1755065917969,0.92219340801239,0.5105831623077393,0.358751893043518,293.1217041015625,297.1499938964844,293.1499938964844,0.5311111807823181,-9051.494140625,304.1758117675781,0.9608911871910096,0.5705028772354126,0.5418024063110352,293.157958984375,297.1499938964844,293.1499938964844,0.0347891859710216,-5764.16650390625,304.1571960449219,0.4720835089683532,0.0723579004406929,0.3454957902431488,290.3549499511719,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.1865539550781,290.3603515625,1.0,0.4871945977210998,0.6056304574012756,0.6056304574012756,1.0,1.0,-2.4066665172576904,0.9941794276237488,1.4124870300292969,0.4425028860569,0.0,0.0,1.0,140.73855590820312,108.0,144.1055908203125,-27369.30078125,1369.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675720214844,309.6790466308594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.95703125,36000.0,0.0,0.0,0.6504775881767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.000660152058117,0.0,0.0,490.4626159667969,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
375480,293.2405700683594,297.1499938964844,293.1499938964844,0.2601355314254761,-4917.05126953125,304.1794128417969,0.7934697866439819,0.3227540254592895,0.2942476570606231,293.214111328125,297.1499938964844,293.1499938964844,0.4367591142654419,-7767.11181640625,304.18829345703125,0.9067764282226562,0.4872418642044067,0.4645029604434967,293.1483764648437,297.1499938964844,293.1499938964844,0.4614551365375519,-5993.26953125,304.1755065917969,0.92219340801239,0.5105831623077393,0.358751893043518,293.1217041015625,297.1499938964844,293.1499938964844,0.5311111807823181,-9051.494140625,304.1758117675781,0.9608911871910096,0.5705028772354126,0.5418024063110352,293.157958984375,297.1499938964844,293.1499938964844,0.0347891859710216,-5764.16650390625,304.1571960449219,0.4720835089683532,0.0723579004406929,0.3454957902431488,290.3549499511719,291.1499938964844,259.21417236328125,258.91754150390625,279.1566772460937,293.1865539550781,290.3603515625,1.0,0.4871945977210998,0.6056304574012756,0.6056304574012756,1.0,1.0,-2.4066665172576904,0.9941794276237488,1.4124870300292969,0.4425028860569,0.0,0.0,1.0,140.73855590820312,108.0,144.1055908203125,-27369.30078125,1369.037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675720214844,309.6790466308594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.95703125,36000.0,0.0,0.0,0.6504775881767273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.000660152058117,0.0,0.0,490.4626159667969,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
375540,293.2469787597656,297.1499938964844,293.1499938964844,0.2537495195865631,-4819.83154296875,304.18023681640625,0.8052622675895691,0.3191561996936798,0.290637195110321,293.22540283203125,297.1499938964844,293.1499938964844,0.4278600811958313,-7641.44677734375,304.1903381347656,0.9228856563568116,0.4833284914493561,0.4604419767856598,293.1536865234375,297.1499938964844,293.1499938964844,0.4554316997528076,-5931.0673828125,304.1770324707031,0.9411543607711792,0.5095444917678833,0.3577284514904022,293.1288452148437,297.1499938964844,293.1499938964844,0.5247325897216797,-8965.384765625,304.1778259277344,0.9777570962905884,0.5697667002677917,0.540709912776947,293.1609191894531,297.1499938964844,293.1499938964844,0.033219177275896,-5627.494140625,304.15740966796875,0.4799506962299347,0.0715565904974937,0.3399046659469604,290.46063232421875,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1947021484375,290.4659118652344,1.0,0.4767840504646301,0.6062288880348206,0.6062288880348206,1.0,1.0,-2.388192176818848,0.986282467842102,1.401909589767456,0.4386578202247619,0.0,0.0,1.0,129.33567810058594,96.0,145.95436096191406,-27414.92578125,1300.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8817749023437,309.8865661621094,278.1499938964844,0.0,18000.0,314.75,35999.98828125,36000.0,0.0,0.0,0.6551041603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.0006648474372923,0.0,0.0,490.4635009765625,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
375600,293.2469787597656,297.1499938964844,293.1499938964844,0.2537495195865631,-4819.83154296875,304.18023681640625,0.8052622675895691,0.3191561996936798,0.290637195110321,293.22540283203125,297.1499938964844,293.1499938964844,0.4278600811958313,-7641.44677734375,304.1903381347656,0.9228856563568116,0.4833284914493561,0.4604419767856598,293.1536865234375,297.1499938964844,293.1499938964844,0.4554316997528076,-5931.0673828125,304.1770324707031,0.9411543607711792,0.5095444917678833,0.3577284514904022,293.1288452148437,297.1499938964844,293.1499938964844,0.5247325897216797,-8965.384765625,304.1778259277344,0.9777570962905884,0.5697667002677917,0.540709912776947,293.1609191894531,297.1499938964844,293.1499938964844,0.033219177275896,-5627.494140625,304.15740966796875,0.4799506962299347,0.0715565904974937,0.3399046659469604,290.46063232421875,291.1499938964844,259.1925354003906,258.8990173339844,279.1562194824219,293.1947021484375,290.4659118652344,1.0,0.4767840504646301,0.6062288880348206,0.6062288880348206,1.0,1.0,-2.388192176818848,0.986282467842102,1.401909589767456,0.4386578202247619,0.0,0.0,1.0,129.33567810058594,96.0,145.95436096191406,-27414.92578125,1300.0716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8817749023437,309.8865661621094,278.1499938964844,0.0,18000.0,314.75,35999.98828125,36000.0,0.0,0.0,0.6551041603088379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.0006648474372923,0.0,0.0,490.4635009765625,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
375660,293.2528381347656,297.1499938964844,293.1499938964844,0.2472278624773025,-4719.85400390625,304.1810302734375,0.8184292316436768,0.3155155479907989,0.2869875133037567,293.2359924316406,297.1499938964844,293.1499938964844,0.4185845851898193,-7509.7333984375,304.1923522949219,0.9420922994613647,0.4792705774307251,0.4562439918518066,293.1586303710937,297.1499938964844,293.1499938964844,0.4490456283092499,-5864.81689453125,304.1786804199219,0.9617737531661988,0.5084520578384399,0.3566677272319793,293.13555908203125,297.1499938964844,293.1499938964844,0.5178892016410828,-8872.6259765625,304.1799621582031,0.9942699670791626,0.5689437389373779,0.5395357012748718,293.1636047363281,297.1499938964844,293.1499938964844,0.031629279255867,-5486.81689453125,304.1575927734375,0.4881586134433746,0.0707307234406471,0.3341978192329407,290.5746459960937,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2027282714844,290.5806579589844,1.0,0.4660947024822235,0.6068015098571777,0.6068015098571777,1.0,1.0,-2.3692243099212646,0.978131890296936,1.3910925388336182,0.434663861989975,0.0,0.0,1.0,117.9095687866211,99.0,157.39833068847656,-27494.310546875,1231.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,310.13873291015625,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.6554010510444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0006651487201452,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
375720,293.2528381347656,297.1499938964844,293.1499938964844,0.2472278624773025,-4719.85400390625,304.1810302734375,0.8184292316436768,0.3155155479907989,0.2869875133037567,293.2359924316406,297.1499938964844,293.1499938964844,0.4185845851898193,-7509.7333984375,304.1923522949219,0.9420922994613647,0.4792705774307251,0.4562439918518066,293.1586303710937,297.1499938964844,293.1499938964844,0.4490456283092499,-5864.81689453125,304.1786804199219,0.9617737531661988,0.5084520578384399,0.3566677272319793,293.13555908203125,297.1499938964844,293.1499938964844,0.5178892016410828,-8872.6259765625,304.1799621582031,0.9942699670791626,0.5689437389373779,0.5395357012748718,293.1636047363281,297.1499938964844,293.1499938964844,0.031629279255867,-5486.81689453125,304.1575927734375,0.4881586134433746,0.0707307234406471,0.3341978192329407,290.5746459960937,291.1499938964844,259.1695556640625,258.8788452148437,279.1559143066406,293.2027282714844,290.5806579589844,1.0,0.4660947024822235,0.6068015098571777,0.6068015098571777,1.0,1.0,-2.3692243099212646,0.978131890296936,1.3910925388336182,0.434663861989975,0.0,0.0,1.0,117.9095687866211,99.0,157.39833068847656,-27494.310546875,1231.4398193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1454467773437,310.13873291015625,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.6554010510444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0006651487201452,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
