time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2583312988281,297.1499938964844,293.1499938964844,0.2409256249666214,-4622.751953125,304.1811828613281,0.8232141137123108,0.3117932975292206,0.2835016548633575,293.2460632324219,297.1499938964844,293.1499938964844,0.4094132781028747,-7379.154296875,304.1935119628906,0.9498172998428344,0.4750448167324066,0.4521311819553375,293.163330078125,297.1499938964844,293.1499938964844,0.4427770674228668,-5799.8017578125,304.1795349121094,0.9708845615386964,0.5072758197784424,0.3557298481464386,293.140625,297.1499938964844,293.1499938964844,0.5082029104232788,-8737.697265625,304.1864929199219,0.9990000128746032,0.5682736039161682,0.5355808138847351,293.166259765625,297.1499938964844,293.1499938964844,0.0302513353526592,-5361.9697265625,304.1573486328125,0.4910368323326111,0.0698516219854354,0.3294188976287842,290.69061279296875,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.210693359375,290.6967163085937,1.0,0.4598069489002228,0.607409656047821,0.607409656047821,1.0,1.0,-2.348625898361206,0.9692514538764954,1.379374384880066,0.4303383827209472,0.0,0.0,1.0,112.39755249023438,102.0,160.95730590820312,-27535.513671875,1185.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3795166015625,310.36669921875,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6550016403198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006647433619946,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
375840,293.2583312988281,297.1499938964844,293.1499938964844,0.2409256249666214,-4622.751953125,304.1811828613281,0.8232141137123108,0.3117932975292206,0.2835016548633575,293.2460632324219,297.1499938964844,293.1499938964844,0.4094132781028747,-7379.154296875,304.1935119628906,0.9498172998428344,0.4750448167324066,0.4521311819553375,293.163330078125,297.1499938964844,293.1499938964844,0.4427770674228668,-5799.8017578125,304.1795349121094,0.9708845615386964,0.5072758197784424,0.3557298481464386,293.140625,297.1499938964844,293.1499938964844,0.5082029104232788,-8737.697265625,304.1864929199219,0.9990000128746032,0.5682736039161682,0.5355808138847351,293.166259765625,297.1499938964844,293.1499938964844,0.0302513353526592,-5361.9697265625,304.1573486328125,0.4910368323326111,0.0698516219854354,0.3294188976287842,290.69061279296875,291.1499938964844,259.145751953125,258.8575134277344,279.1561584472656,293.210693359375,290.6967163085937,1.0,0.4598069489002228,0.607409656047821,0.607409656047821,1.0,1.0,-2.348625898361206,0.9692514538764954,1.379374384880066,0.4303383827209472,0.0,0.0,1.0,112.39755249023438,102.0,160.95730590820312,-27535.513671875,1185.5992431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3795166015625,310.36669921875,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6550016403198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006647433619946,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
375900,293.2611083984375,297.1499938964844,293.1499938964844,0.2378046214580536,-4574.42822265625,304.1811828613281,0.8231035470962524,0.3098790347576141,0.2817772328853607,293.25103759765625,297.1499938964844,293.1499938964844,0.4048173725605011,-7313.47216796875,304.1939392089844,0.9502025246620178,0.4728526771068573,0.4500696063041687,293.1657409667969,297.1499938964844,293.1499938964844,0.4396319687366485,-5767.10498046875,304.1799011230469,0.9722569584846495,0.5066383481025696,0.3552780747413635,293.140380859375,297.1499938964844,293.1499938964844,0.502082884311676,-8653.6943359375,304.19091796875,0.9990000128746032,0.5684347152709961,0.5326637029647827,293.1676330566406,297.1499938964844,293.1499938964844,0.0296020396053791,-5302.08642578125,304.1571960449219,0.4908384978771209,0.0693735405802726,0.3271847665309906,290.7498779296875,291.1499938964844,259.1337585449219,258.8466186523437,279.1564025878906,293.214599609375,290.7559509277344,1.0,0.4575469493865967,0.607749879360199,0.607749879360199,1.0,1.0,-2.33720064163208,0.9643371105194092,1.372863531112671,0.4278996884822845,0.0,0.0,1.0,111.18303680419922,102.0,162.61798095703125,-27540.560546875,1167.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4880676269531,310.4744873046875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.659345805644989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006691521848551,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
375960,293.26385498046875,297.1499938964844,293.1499938964844,0.2346603125333786,-4525.5576171875,304.1812438964844,0.8223156929016113,0.3079287707805633,0.2800321877002716,293.2559814453125,297.1499938964844,293.1499938964844,0.4001614153385162,-7246.69775390625,304.1944274902344,0.9496632814407348,0.4706031680107116,0.4479681849479675,293.16815185546875,297.1499938964844,293.1499938964844,0.4364236891269684,-5733.6494140625,304.1802978515625,0.9728223085403442,0.5059642791748047,0.3548110425472259,293.1395874023437,297.1499938964844,293.1499938964844,0.4972936511039734,-8588.3173828125,304.1921691894531,0.9990000128746032,0.5687141418457031,0.5309934616088867,293.1690979003906,297.1499938964844,293.1499938964844,0.0289447586983442,-5240.86083984375,304.1570739746094,0.4901523888111114,0.0688641369342804,0.3248810470104217,290.810302734375,291.1499938964844,259.12176513671875,258.8356628417969,279.1562194824219,293.2184753417969,290.8169250488281,1.0,0.4557825624942779,0.6080504655838013,0.6080504655838013,1.0,1.0,-2.327242851257324,0.9600577354431152,1.3671852350234983,0.4257700145244598,0.0,0.0,1.0,110.40477752685548,105.0,167.130126953125,-27579.658203125,1153.7236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62701416015625,310.6078491210937,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6593011021614075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006691067828796,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
376020,293.26922607421875,297.1499938964844,293.1499938964844,0.2284161299467086,-4428.08544921875,304.18121337890625,0.8190776705741882,0.303954929113388,0.2765000164508819,293.2656555175781,297.1499938964844,293.1499938964844,0.3908370435237884,-7112.49267578125,304.19512939453125,0.9462838768959044,0.4659572541713714,0.4436542689800262,293.1729431152344,297.1499938964844,293.1499938964844,0.429996907711029,-5666.51904296875,304.1808776855469,0.972000002861023,0.5045337080955505,0.3538393974304199,293.14068603515625,297.1499938964844,293.1499938964844,0.4911542236804962,-8507.361328125,304.1881408691406,0.9990000128746032,0.5687650442123413,0.5309455990791321,293.172119140625,297.1499938964844,293.1499938964844,0.0273383688181638,-5116.72314453125,304.15740966796875,0.4875575602054596,0.0677694380283355,0.3200798332691192,290.9312744140625,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2262878417969,290.9372863769531,1.0,0.4534490406513214,0.6085412502288818,0.6085412502288818,1.0,1.0,-2.3108222484588623,0.9529946446418762,1.3578277826309204,0.4222484230995178,0.0,0.0,1.0,109.8938980102539,108.0,165.71327209472656,-27657.22265625,1133.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8760070800781,310.8455505371094,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.658706784248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006685036933049,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
376080,293.26922607421875,297.1499938964844,293.1499938964844,0.2284161299467086,-4428.08544921875,304.18121337890625,0.8190776705741882,0.303954929113388,0.2765000164508819,293.2656555175781,297.1499938964844,293.1499938964844,0.3908370435237884,-7112.49267578125,304.19512939453125,0.9462838768959044,0.4659572541713714,0.4436542689800262,293.1729431152344,297.1499938964844,293.1499938964844,0.429996907711029,-5666.51904296875,304.1808776855469,0.972000002861023,0.5045337080955505,0.3538393974304199,293.14068603515625,297.1499938964844,293.1499938964844,0.4911542236804962,-8507.361328125,304.1881408691406,0.9990000128746032,0.5687650442123413,0.5309455990791321,293.172119140625,297.1499938964844,293.1499938964844,0.0273383688181638,-5116.72314453125,304.15740966796875,0.4875575602054596,0.0677694380283355,0.3200798332691192,290.9312744140625,291.1499938964844,259.09814453125,258.81378173828125,279.15533447265625,293.2262878417969,290.9372863769531,1.0,0.4534490406513214,0.6085412502288818,0.6085412502288818,1.0,1.0,-2.3108222484588623,0.9529946446418762,1.3578277826309204,0.4222484230995178,0.0,0.0,1.0,109.8938980102539,108.0,165.71327209472656,-27657.22265625,1133.5491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8760070800781,310.8455505371094,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.658706784248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006685036933049,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
376140,293.27423095703125,297.1499938964844,293.1499938964844,0.222531720995903,-4335.94921875,304.1806030273437,0.8141448497772217,0.2999172508716583,0.2729373276233673,293.27490234375,297.1499938964844,293.1499938964844,0.3819975554943084,-6985.05810546875,304.1947937011719,0.9405279159545898,0.4611519575119018,0.43921759724617,293.1774597167969,297.1499938964844,293.1499938964844,0.4241078197956085,-5605.1796875,304.1803894042969,0.9692023992538452,0.5030320882797241,0.3528381884098053,293.1484680175781,297.1499938964844,293.1499938964844,0.4890945553779602,-8484.515625,304.1788024902344,0.9990000128746032,0.5674377083778381,0.534159243106842,293.1751708984375,297.1499938964844,293.1499938964844,0.0264022219926118,-4996.58056640625,304.1565246582031,0.4836544692516327,0.0665882006287574,0.3150475323200226,291.0372619628906,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.234130859375,291.0424194335937,1.0,0.4523063898086548,0.608911395072937,0.608911395072937,1.0,1.0,-2.297821283340454,0.9473841190338136,1.3504372835159302,0.4194408357143402,0.0,0.0,1.0,110.4237060546875,111.0,150.0573272705078,-27721.43359375,1121.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0785827636719,311.0387268066406,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.6624731421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006723260157741,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
376200,293.27423095703125,297.1499938964844,293.1499938964844,0.222531720995903,-4335.94921875,304.1806030273437,0.8141448497772217,0.2999172508716583,0.2729373276233673,293.27490234375,297.1499938964844,293.1499938964844,0.3819975554943084,-6985.05810546875,304.1947937011719,0.9405279159545898,0.4611519575119018,0.43921759724617,293.1774597167969,297.1499938964844,293.1499938964844,0.4241078197956085,-5605.1796875,304.1803894042969,0.9692023992538452,0.5030320882797241,0.3528381884098053,293.1484680175781,297.1499938964844,293.1499938964844,0.4890945553779602,-8484.515625,304.1788024902344,0.9990000128746032,0.5674377083778381,0.534159243106842,293.1751708984375,297.1499938964844,293.1499938964844,0.0264022219926118,-4996.58056640625,304.1565246582031,0.4836544692516327,0.0665882006287574,0.3150475323200226,291.0372619628906,291.1499938964844,259.0754699707031,258.7924499511719,279.1542663574219,293.234130859375,291.0424194335937,1.0,0.4523063898086548,0.608911395072937,0.608911395072937,1.0,1.0,-2.297821283340454,0.9473841190338136,1.3504372835159302,0.4194408357143402,0.0,0.0,1.0,110.4237060546875,111.0,150.0573272705078,-27721.43359375,1121.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0785827636719,311.0387268066406,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.6624731421470642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006723260157741,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
376260,293.27880859375,297.1499938964844,293.1499938964844,0.2167734056711197,-4245.20068359375,304.1800231933594,0.8069138526916504,0.2958427965641022,0.2693818807601928,293.2836303710937,297.1499938964844,293.1499938964844,0.3732457458972931,-6858.0869140625,304.1944580078125,0.9317131042480468,0.4562176167964935,0.4347016811370849,293.1816711425781,297.1499938964844,293.1499938964844,0.4183200001716614,-5544.60888671875,304.179931640625,0.9637463092803956,0.5014863610267639,0.3518387973308563,293.16168212890625,297.1499938964844,293.1499938964844,0.4859423339366913,-8443.4365234375,304.1749572753906,0.997474491596222,0.5648030638694763,0.5359985828399658,293.1781616210937,297.1499938964844,293.1499938964844,0.0251509435474872,-4875.27392578125,304.15643310546875,0.477966696023941,0.0653431415557861,0.3099234402179718,291.1414489746094,291.1499938964844,259.05438232421875,258.7722473144531,279.1546325683594,293.2423400878906,291.1473083496094,1.0,0.4518142342567444,0.609366774559021,0.609366774559021,1.0,1.0,-2.282963514328003,0.9409673810005188,1.341996192932129,0.4163421392440796,0.0,0.0,0.9997352957725524,112.16026306152344,114.0,149.27960205078125,-27794.947265625,1112.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31329345703125,311.2626647949219,278.1499938964844,0.0,18000.0,315.7099914550781,36000.23828125,36000.0,0.0,0.0,0.6621723175048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400198936462402,1.6400421857833862,-2.221290924353525e-05,0.0,0.0006720207165926,0.0,0.0,490.4623718261719,0.0,0.0,0.0,0.8952893614768982,4.0,0.0,1.0
376320,293.27880859375,297.1499938964844,293.1499938964844,0.2167734056711197,-4245.20068359375,304.1800231933594,0.8069138526916504,0.2958427965641022,0.2693818807601928,293.2836303710937,297.1499938964844,293.1499938964844,0.3732457458972931,-6858.0869140625,304.1944580078125,0.9317131042480468,0.4562176167964935,0.4347016811370849,293.1816711425781,297.1499938964844,293.1499938964844,0.4183200001716614,-5544.60888671875,304.179931640625,0.9637463092803956,0.5014863610267639,0.3518387973308563,293.16168212890625,297.1499938964844,293.1499938964844,0.4859423339366913,-8443.4365234375,304.1749572753906,0.997474491596222,0.5648030638694763,0.5359985828399658,293.1781616210937,297.1499938964844,293.1499938964844,0.0251509435474872,-4875.27392578125,304.15643310546875,0.477966696023941,0.0653431415557861,0.3099234402179718,291.1414489746094,291.1499938964844,259.05438232421875,258.7722473144531,279.1546325683594,293.2423400878906,291.1473083496094,1.0,0.4518142342567444,0.609366774559021,0.609366774559021,1.0,1.0,-2.282963514328003,0.9409673810005188,1.341996192932129,0.4163421392440796,0.0,0.0,0.9997352957725524,112.16026306152344,114.0,149.27960205078125,-27794.947265625,1112.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31329345703125,311.2626647949219,278.1499938964844,0.0,18000.0,315.7099914550781,36000.23828125,36000.0,0.0,0.0,0.6621723175048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400198936462402,1.6400421857833862,-2.221290924353525e-05,0.0,0.0006720207165926,0.0,0.0,490.4623718261719,0.0,0.0,0.0,0.8952893614768982,4.0,0.0,1.0
376380,293.2830810546875,297.1499938964844,293.1499938964844,0.2111159563064575,-4155.47509765625,304.1794128417969,0.797744631767273,0.2917149662971496,0.2658274173736572,293.2919921875,297.1499938964844,293.1499938964844,0.3645434379577636,-6731.0693359375,304.1941223144531,0.9206258058547974,0.4511369168758392,0.4301000237464905,293.1856689453125,297.1499938964844,293.1499938964844,0.4125812649726867,-5484.30517578125,304.1794738769531,0.9560405611991882,0.4998728632926941,0.3508314788341522,293.1710510253906,297.1499938964844,293.1499938964844,0.4789180159568786,-8345.2177734375,304.17822265625,0.9914542436599731,0.5625995397567749,0.5338940024375916,293.1810607910156,297.1499938964844,293.1499938964844,0.0239740349352359,-4755.78466796875,304.15625,0.4702683389186859,0.0640451312065124,0.3047755658626556,291.2460327148437,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.2503967285156,291.2509460449219,1.0,0.4514296948909759,0.6100521087646484,0.6100521087646484,1.0,1.0,-2.263269662857056,0.9325479865074158,1.330721735954285,0.4122230112552643,0.0,0.0,0.9797207713127136,114.80052947998048,117.0,142.2906036376953,-27765.73828125,1101.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.526123046875,311.45367431640625,278.1499938964844,0.0,18000.0,315.7099914550781,36170.26171875,36000.0,0.0,0.0,0.6612025499343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6293764114379885,1.6293983459472656,-2.2040048861526884e-05,0.0,0.0006710364832542,0.0,0.0,482.66644287109375,0.0,0.0,0.0,0.8899103999137878,4.0,0.0,1.0
376440,293.2830810546875,297.1499938964844,293.1499938964844,0.2111159563064575,-4155.47509765625,304.1794128417969,0.797744631767273,0.2917149662971496,0.2658274173736572,293.2919921875,297.1499938964844,293.1499938964844,0.3645434379577636,-6731.0693359375,304.1941223144531,0.9206258058547974,0.4511369168758392,0.4301000237464905,293.1856689453125,297.1499938964844,293.1499938964844,0.4125812649726867,-5484.30517578125,304.1794738769531,0.9560405611991882,0.4998728632926941,0.3508314788341522,293.1710510253906,297.1499938964844,293.1499938964844,0.4789180159568786,-8345.2177734375,304.17822265625,0.9914542436599731,0.5625995397567749,0.5338940024375916,293.1810607910156,297.1499938964844,293.1499938964844,0.0239740349352359,-4755.78466796875,304.15625,0.4702683389186859,0.0640451312065124,0.3047755658626556,291.2460327148437,291.1499938964844,259.035400390625,258.7536926269531,279.1560974121094,293.2503967285156,291.2509460449219,1.0,0.4514296948909759,0.6100521087646484,0.6100521087646484,1.0,1.0,-2.263269662857056,0.9325479865074158,1.330721735954285,0.4122230112552643,0.0,0.0,0.9797207713127136,114.80052947998048,117.0,142.2906036376953,-27765.73828125,1101.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.526123046875,311.45367431640625,278.1499938964844,0.0,18000.0,315.7099914550781,36170.26171875,36000.0,0.0,0.0,0.6612025499343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6293764114379885,1.6293983459472656,-2.2040048861526884e-05,0.0,0.0006710364832542,0.0,0.0,482.66644287109375,0.0,0.0,0.0,0.8899103999137878,4.0,0.0,1.0
376500,293.2850952148437,297.1499938964844,293.1499938964844,0.2084760963916778,-4113.58642578125,304.1788635253906,0.7931531667709351,0.2896313071250915,0.2640312910079956,293.2960510253906,297.1499938964844,293.1499938964844,0.3604815006256103,-6671.79931640625,304.1934814453125,0.915149748325348,0.4485404193401336,0.4277454912662506,293.1875915527344,297.1499938964844,293.1499938964844,0.4100394248962402,-5457.74609375,304.1787414550781,0.9520685076713562,0.4990423619747162,0.3503099083900451,293.1744384765625,297.1499938964844,293.1499938964844,0.4759655296802521,-8304.5595703125,304.178466796875,0.9883827567100524,0.5616641044616699,0.5330452919006348,293.1824645996094,297.1499938964844,293.1499938964844,0.0234175249934196,-4698.54150390625,304.1561279296875,0.4657762944698334,0.0633759200572967,0.302109807729721,291.2890014648437,291.1499938964844,259.02691650390625,258.7452087402344,279.1567077636719,293.25421142578125,291.29327392578125,1.0,0.45128333568573,0.6104328632354736,0.6104328632354736,1.0,1.0,-2.253436088562012,0.92837256193161,1.3250635862350464,0.4101963639259338,0.0,0.0,0.9661184549331664,116.16856384277344,117.0,130.1405487060547,-27719.88671875,1095.8690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6326599121094,311.53662109375,278.1499938964844,0.0,18000.0,316.19000244140625,36265.30859375,36000.0,0.0,0.0,0.6651976108551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.617255926132202,1.61727774143219,-2.1822586859343573e-05,0.0,0.0006750909960828,0.0,0.0,473.5762023925781,0.0,0.0,0.0,0.884036660194397,4.0,0.0,1.0
376560,293.2870483398437,297.1499938964844,293.1499938964844,0.205896109342575,-4072.552490234375,304.1783142089844,0.7885796427726746,0.2875388562679291,0.2622271478176117,293.3000183105469,297.1499938964844,293.1499938964844,0.3565004169940948,-6613.56591796875,304.1928100585937,0.9098110198974608,0.4459107220172882,0.4253597855567932,293.189453125,297.1499938964844,293.1499938964844,0.4075942933559418,-5432.171875,304.1779479980469,0.9480401873588562,0.4982010722160339,0.3497809767723083,293.1773986816406,297.1499938964844,293.1499938964844,0.4731829166412353,-8266.3486328125,304.1783447265625,0.9852492213249208,0.5607726573944092,0.5322586894035339,293.1838073730469,297.1499938964844,293.1499938964844,0.0228729527443647,-4641.80859375,304.156005859375,0.4607592821121216,0.0626971200108528,0.2994008064270019,291.3291015625,291.1499938964844,259.0191650390625,258.73736572265625,279.15728759765625,293.2579040527344,291.3335266113281,1.0,0.4511590898036957,0.610840916633606,0.610840916633606,1.0,1.0,-2.2435693740844727,0.9242019057273864,1.319367289543152,0.4081825613975525,0.0,0.0,0.9501805305480956,117.56381225585938,120.0,122.56073760986328,-27684.79296875,1090.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7787780761719,311.6468200683594,278.1499938964844,0.0,18000.0,316.19000244140625,36361.0703125,36000.0,0.0,0.0,0.6647065877914429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6010619401931765,1.601083517074585,-2.152776141883805e-05,0.0,0.0006745926802977,0.0,0.0,461.5240478515625,0.0,0.0,0.0,0.8761963844299316,4.0,0.0,1.0
376620,293.2906799316406,297.1499938964844,293.1499938964844,0.200977012515068,-3994.1640625,304.17706298828125,0.7795320153236389,0.2833298742771148,0.2585987746715545,293.3077087402344,297.1499938964844,293.1499938964844,0.3488831520080566,-6501.931640625,304.19122314453125,0.8998057842254639,0.4405511021614074,0.4204961657524109,293.1929931640625,297.1499938964844,293.1499938964844,0.4031150043010711,-5385.42236328125,304.1760559082031,0.9398770928382874,0.4964847564697265,0.3487014472484588,293.1825866699219,297.1499938964844,293.1499938964844,0.4681625068187713,-8197.8125,304.1772155761719,0.9787687063217164,0.5590280294418335,0.5307535529136658,293.1864013671875,297.1499938964844,293.1499938964844,0.0218328814953565,-4531.54833984375,304.1557312011719,0.4507341384887695,0.0613159835338592,0.2938815951347351,291.3988952636719,291.1499938964844,259.0062255859375,258.7238464355469,279.15850830078125,293.2650146484375,291.4018249511719,1.0,0.4509558975696563,0.6117505431175232,0.6117505431175232,1.0,1.0,-2.22363543510437,0.9158368110656738,1.3077985048294067,0.4041769504547119,0.0,0.0,0.912010371685028,120.423583984375,123.0,98.8781509399414,-27545.591796875,1080.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0843505859375,311.8479309082031,278.1499938964844,0.0,18000.0,316.19000244140625,36587.97265625,36000.0,0.0,0.0,0.6626881957054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5535476207733154,1.5535682439804075,-2.066887464025058e-05,0.0,0.0006725442362949,0.0,0.0,427.2729797363281,0.0,0.0,0.0,0.8533245325088501,4.0,0.0,1.0
376680,293.2906799316406,297.1499938964844,293.1499938964844,0.200977012515068,-3994.1640625,304.17706298828125,0.7795320153236389,0.2833298742771148,0.2585987746715545,293.3077087402344,297.1499938964844,293.1499938964844,0.3488831520080566,-6501.931640625,304.19122314453125,0.8998057842254639,0.4405511021614074,0.4204961657524109,293.1929931640625,297.1499938964844,293.1499938964844,0.4031150043010711,-5385.42236328125,304.1760559082031,0.9398770928382874,0.4964847564697265,0.3487014472484588,293.1825866699219,297.1499938964844,293.1499938964844,0.4681625068187713,-8197.8125,304.1772155761719,0.9787687063217164,0.5590280294418335,0.5307535529136658,293.1864013671875,297.1499938964844,293.1499938964844,0.0218328814953565,-4531.54833984375,304.1557312011719,0.4507341384887695,0.0613159835338592,0.2938815951347351,291.3988952636719,291.1499938964844,259.0062255859375,258.7238464355469,279.15850830078125,293.2650146484375,291.4018249511719,1.0,0.4509558975696563,0.6117505431175232,0.6117505431175232,1.0,1.0,-2.22363543510437,0.9158368110656738,1.3077985048294067,0.4041769504547119,0.0,0.0,0.912010371685028,120.423583984375,123.0,98.8781509399414,-27545.591796875,1080.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0843505859375,311.8479309082031,278.1499938964844,0.0,18000.0,316.19000244140625,36587.97265625,36000.0,0.0,0.0,0.6626881957054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5535476207733154,1.5535682439804075,-2.066887464025058e-05,0.0,0.0006725442362949,0.0,0.0,427.2729797363281,0.0,0.0,0.0,0.8533245325088501,4.0,0.0,1.0
376740,293.29400634765625,297.1499938964844,293.1499938964844,0.1966594606637954,-3925.557373046875,304.1752319335937,0.7706961631774902,0.2790896594524383,0.2549470663070678,293.3150634765625,297.1499938964844,293.1499938964844,0.3422193825244903,-6404.5986328125,304.1885681152344,0.8901688456535339,0.4350618422031402,0.4155144989490509,293.1962280273437,297.1499938964844,293.1499938964844,0.3997747898101806,-5351.21142578125,304.17291259765625,0.9317101836204528,0.4947373270988464,0.3475997447967529,293.1871032714844,297.1499938964844,293.1499938964844,0.4644800126552582,-8148.7109375,304.1742248535156,0.9720299243927002,0.5572831630706787,0.5292624831199646,293.1888122558594,297.1499938964844,293.1499938964844,0.0208991318941116,-4431.33984375,304.1553649902344,0.4411653876304626,0.0599051676690578,0.2882441282272339,291.4373779296875,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.2709350585937,291.4384765625,1.0,0.4507876336574554,0.6127732992172241,0.6127732992172241,1.0,1.0,-2.2033801078796387,0.9074039459228516,1.2959762811660769,0.4001761078834533,0.0,0.0,0.8707700967788696,123.34940338134766,126.0,60.36906051635742,-27313.3203125,1070.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4157409667969,312.0257263183594,278.1499938964844,0.0,18000.0,315.7099914550781,36799.33984375,36000.0,0.0,0.0,0.6543417572975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486364245414734,1.4863836765289309,-1.9476479792501777e-05,0.0,0.0006640736828558,0.0,0.0,381.7021789550781,0.0,0.0,0.0,0.8213325142860413,4.0,0.0,1.0
376800,293.29400634765625,297.1499938964844,293.1499938964844,0.1966594606637954,-3925.557373046875,304.1752319335937,0.7706961631774902,0.2790896594524383,0.2549470663070678,293.3150634765625,297.1499938964844,293.1499938964844,0.3422193825244903,-6404.5986328125,304.1885681152344,0.8901688456535339,0.4350618422031402,0.4155144989490509,293.1962280273437,297.1499938964844,293.1499938964844,0.3997747898101806,-5351.21142578125,304.17291259765625,0.9317101836204528,0.4947373270988464,0.3475997447967529,293.1871032714844,297.1499938964844,293.1499938964844,0.4644800126552582,-8148.7109375,304.1742248535156,0.9720299243927002,0.5572831630706787,0.5292624831199646,293.1888122558594,297.1499938964844,293.1499938964844,0.0208991318941116,-4431.33984375,304.1553649902344,0.4411653876304626,0.0599051676690578,0.2882441282272339,291.4373779296875,291.1499938964844,258.9971923828125,258.7136535644531,279.1596374511719,293.2709350585937,291.4384765625,1.0,0.4507876336574554,0.6127732992172241,0.6127732992172241,1.0,1.0,-2.2033801078796387,0.9074039459228516,1.2959762811660769,0.4001761078834533,0.0,0.0,0.8707700967788696,123.34940338134766,126.0,60.36906051635742,-27313.3203125,1070.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4157409667969,312.0257263183594,278.1499938964844,0.0,18000.0,315.7099914550781,36799.33984375,36000.0,0.0,0.0,0.6543417572975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.486364245414734,1.4863836765289309,-1.9476479792501777e-05,0.0,0.0006640736828558,0.0,0.0,381.7021789550781,0.0,0.0,0.0,0.8213325142860413,4.0,0.0,1.0
376860,293.2977600097656,297.1499938964844,293.1499938964844,0.1930377334356308,-3868.549560546875,304.1728515625,0.762013852596283,0.2746856808662414,0.2511890232563019,293.32281494140625,297.1499938964844,293.1499938964844,0.3367442190647125,-6325.42578125,304.184814453125,0.8805861473083496,0.4293123781681061,0.4103313386440277,293.1991882324219,297.1499938964844,293.1499938964844,0.3979890346527099,-5334.20068359375,304.168212890625,0.923642098903656,0.4929636120796203,0.3464815020561218,293.1911926269531,297.1499938964844,293.1499938964844,0.4625932276248932,-8125.65869140625,304.16925048828125,0.9650374054908752,0.5555157661437988,0.5277568101882935,293.19110107421875,297.1499938964844,293.1499938964844,0.0200830791145563,-4344.03125,304.1549377441406,0.4321049153804779,0.0584569536149501,0.2824589908123016,291.4331970214844,291.1499938964844,258.9926452636719,258.7073669433594,279.1611328125,293.2763366699219,291.4319152832031,1.0,0.4506238400936126,0.6139547228813171,0.6139547228813171,1.0,1.0,-2.1825411319732666,0.898811399936676,1.2837297916412354,0.3961493074893951,0.0,0.0,0.83277827501297,126.34197235107422,129.0,5.621735572814941,-26955.7734375,1060.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7071838378906,312.128662109375,278.1499938964844,0.0,18000.0,315.7099914550781,36902.859375,36000.0,0.0,0.0,0.6480309367179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064222574234009,1.406440258026123,-1.8095597624778748e-05,0.0,0.0006576690357178,0.0,0.0,331.7530517578125,0.0,0.0,0.0,0.7837715744972229,4.0,0.0,1.0
376920,293.2977600097656,297.1499938964844,293.1499938964844,0.1930377334356308,-3868.549560546875,304.1728515625,0.762013852596283,0.2746856808662414,0.2511890232563019,293.32281494140625,297.1499938964844,293.1499938964844,0.3367442190647125,-6325.42578125,304.184814453125,0.8805861473083496,0.4293123781681061,0.4103313386440277,293.1991882324219,297.1499938964844,293.1499938964844,0.3979890346527099,-5334.20068359375,304.168212890625,0.923642098903656,0.4929636120796203,0.3464815020561218,293.1911926269531,297.1499938964844,293.1499938964844,0.4625932276248932,-8125.65869140625,304.16925048828125,0.9650374054908752,0.5555157661437988,0.5277568101882935,293.19110107421875,297.1499938964844,293.1499938964844,0.0200830791145563,-4344.03125,304.1549377441406,0.4321049153804779,0.0584569536149501,0.2824589908123016,291.4331970214844,291.1499938964844,258.9926452636719,258.7073669433594,279.1611328125,293.2763366699219,291.4319152832031,1.0,0.4506238400936126,0.6139547228813171,0.6139547228813171,1.0,1.0,-2.1825411319732666,0.898811399936676,1.2837297916412354,0.3961493074893951,0.0,0.0,0.83277827501297,126.34197235107422,129.0,5.621735572814941,-26955.7734375,1060.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7071838378906,312.128662109375,278.1499938964844,0.0,18000.0,315.7099914550781,36902.859375,36000.0,0.0,0.0,0.6480309367179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064222574234009,1.406440258026123,-1.8095597624778748e-05,0.0,0.0006576690357178,0.0,0.0,331.7530517578125,0.0,0.0,0.0,0.7837715744972229,4.0,0.0,1.0
376980,293.3015441894531,297.1499938964844,293.1499938964844,0.1897291243076324,-3816.611083984375,304.1707458496094,0.7535170316696167,0.2701736986637115,0.2473025619983673,293.3307189941406,297.1499938964844,293.1499938964844,0.3318109214305877,-6254.10888671875,304.18145751953125,0.8710967898368835,0.4233320653438568,0.4049043953418731,293.2019348144531,297.1499938964844,293.1499938964844,0.3970998227596283,-5326.73974609375,304.1636657714844,0.9158399701118468,0.4911597669124603,0.3453459739685058,293.1949462890625,297.1499938964844,293.1499938964844,0.4617478251457214,-8117.06591796875,304.1642761230469,0.9578565955162048,0.5537124276161194,0.5262243151664734,293.1932678222656,297.1499938964844,293.1499938964844,0.0193236339837312,-4262.1796875,304.1545715332031,0.4236279726028442,0.0569741278886795,0.2765241265296936,291.4049072265625,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2818298339844,291.40289306640625,1.0,0.4504394233226776,0.6153430938720703,0.6153430938720703,1.0,1.0,-2.161022663116455,0.8900498747825623,1.270972728729248,0.3921025097370147,0.0,0.0,0.8005560636520386,129.37933349609375,132.0,-28.72285270690918,-26582.494140625,1049.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0275573730469,312.24151611328125,278.1499938964844,0.0,18000.0,315.7099914550781,36878.80078125,36000.0,0.0,0.0,0.6402004361152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267747163772583,1.326791524887085,-1.6768222849350423e-05,0.0,0.0006497220601886,0.0,0.0,286.5090026855469,0.0,0.0,0.0,0.7467382550239563,4.0,0.0,1.0
377040,293.3015441894531,297.1499938964844,293.1499938964844,0.1897291243076324,-3816.611083984375,304.1707458496094,0.7535170316696167,0.2701736986637115,0.2473025619983673,293.3307189941406,297.1499938964844,293.1499938964844,0.3318109214305877,-6254.10888671875,304.18145751953125,0.8710967898368835,0.4233320653438568,0.4049043953418731,293.2019348144531,297.1499938964844,293.1499938964844,0.3970998227596283,-5326.73974609375,304.1636657714844,0.9158399701118468,0.4911597669124603,0.3453459739685058,293.1949462890625,297.1499938964844,293.1499938964844,0.4617478251457214,-8117.06591796875,304.1642761230469,0.9578565955162048,0.5537124276161194,0.5262243151664734,293.1932678222656,297.1499938964844,293.1499938964844,0.0193236339837312,-4262.1796875,304.1545715332031,0.4236279726028442,0.0569741278886795,0.2765241265296936,291.4049072265625,291.1499938964844,258.9931640625,258.7055358886719,279.1629638671875,293.2818298339844,291.40289306640625,1.0,0.4504394233226776,0.6153430938720703,0.6153430938720703,1.0,1.0,-2.161022663116455,0.8900498747825623,1.270972728729248,0.3921025097370147,0.0,0.0,0.8005560636520386,129.37933349609375,132.0,-28.72285270690918,-26582.494140625,1049.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0275573730469,312.24151611328125,278.1499938964844,0.0,18000.0,315.7099914550781,36878.80078125,36000.0,0.0,0.0,0.6402004361152649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3267747163772583,1.326791524887085,-1.6768222849350423e-05,0.0,0.0006497220601886,0.0,0.0,286.5090026855469,0.0,0.0,0.0,0.7467382550239563,4.0,0.0,1.0
377100,293.30328369140625,297.1499938964844,293.1499938964844,0.1881270259618759,-3791.409423828125,304.1698913574219,0.749393880367279,0.2679088115692138,0.2453464865684509,293.3345642089844,297.1499938964844,293.1499938964844,0.3294092714786529,-6219.22216796875,304.1801147460937,0.8664426207542419,0.4202849864959717,0.4021320343017578,293.2032775878906,297.1499938964844,293.1499938964844,0.3967958986759186,-5324.384765625,304.1617431640625,0.9121057391166688,0.4902409613132477,0.3447677791118622,293.1967468261719,297.1499938964844,293.1499938964844,0.4614902436733246,-8114.853515625,304.1621398925781,0.9542309641838074,0.5527896285057068,0.525440514087677,293.1943359375,297.1499938964844,293.1499938964844,0.0189513880759477,-4221.4326171875,304.1544189453125,0.4196242094039917,0.0562215335667133,0.2735047936439514,291.38726806640625,291.1499938964844,258.9954833984375,258.7064514160156,279.1639709472656,293.2844543457031,291.3851013183594,1.0,0.4503386616706848,0.6161174178123474,0.6161174178123474,1.0,1.0,-2.150081157684326,0.8856382966041565,1.2644429206848145,0.3900886476039886,0.0,0.0,0.7865028381347656,130.90184020996094,132.0,-38.55879974365234,-26396.767578125,1043.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1924133300781,312.30084228515625,278.1499938964844,0.0,18000.0,315.2300109863281,36839.72265625,36000.0,0.0,0.0,0.6309497952461243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890771627426147,1.289093255996704,-1.616056943021249e-05,0.0,0.0006403338047675,0.0,0.0,266.6501159667969,0.0,0.0,0.0,0.7293650507926941,4.0,0.0,1.0
377160,293.3049621582031,297.1499938964844,293.1499938964844,0.1865874230861663,-3767.218505859375,304.1690673828125,0.7453584671020508,0.2656417191028595,0.2433873862028122,293.3383483886719,297.1499938964844,293.1499938964844,0.3270953595638275,-6185.6083984375,304.1788330078125,0.8618597388267517,0.4172051548957824,0.3993271589279175,293.20458984375,297.1499938964844,293.1499938964844,0.3966314196586609,-5323.50390625,304.1598815917969,0.9085096716880798,0.4893095195293426,0.3441810309886932,293.198486328125,297.1499938964844,293.1499938964844,0.4613946378231048,-8114.86376953125,304.1601257324219,0.950592875480652,0.5518507957458496,0.5246421098709106,293.1953125,297.1499938964844,293.1499938964844,0.0185877755284309,-4181.349609375,304.1542663574219,0.4157666265964508,0.0554624982178211,0.2704553604125976,291.3661193847656,291.1499938964844,258.99932861328125,258.70867919921875,279.1650390625,293.2870178222656,291.3631286621094,1.0,0.4502322971820831,0.6169483065605164,0.6169483065605164,1.0,1.0,-2.139033317565918,0.8812137246131897,1.257819652557373,0.3880857527256012,0.0,0.0,0.774169385433197,132.42465209960938,135.0,-50.69693374633789,-26189.13671875,1038.2490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3193054199219,312.3291015625,278.1499938964844,0.0,18000.0,315.2300109863281,36783.78125,36000.0,0.0,0.0,0.6256266832351685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2537152767181396,1.2537307739257812,-1.560189230076503e-05,0.0,0.0006349315517581,0.0,0.0,248.8910369873047,0.0,0.0,0.0,0.7131839990615845,4.0,0.0,1.0
377220,293.3079833984375,297.1499938964844,293.1499938964844,0.183555319905281,-3719.40478515625,304.16778564453125,0.7375324964523315,0.261103093624115,0.239464670419693,293.3456726074219,297.1499938964844,293.1499938964844,0.3224869966506958,-6118.2470703125,304.17694091796875,0.8529185652732849,0.4109516739845276,0.3936277031898498,293.2071228027344,297.1499938964844,293.1499938964844,0.3964262306690216,-5322.7724609375,304.156982421875,0.9018068313598632,0.4874095916748047,0.3429821729660034,293.2019348144531,297.1499938964844,293.1499938964844,0.4613504409790039,-8116.4287109375,304.1568908691406,0.9433119297027588,0.5499250888824463,0.5230010151863098,293.1972351074219,297.1499938964844,293.1499938964844,0.0178680978715419,-4100.38525390625,304.154052734375,0.4083949029445648,0.0539273582398891,0.2642756700515747,291.3199768066406,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2918395996094,291.31756591796875,1.0,0.4500037133693695,0.618791937828064,0.618791937828064,1.0,1.0,-2.1166441440582275,0.8723413348197937,1.244302749633789,0.3841232061386108,0.0,0.0,0.7547284960746765,135.4682159423828,138.0,-58.025428771972656,-25814.84375,1026.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5528564453125,312.391357421875,278.1499938964844,0.0,18000.0,315.2300109863281,36615.765625,36000.0,0.0,0.0,0.6144536733627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194888710975647,1.1949033737182615,-1.468919526814716e-05,0.0,0.0006235924083739,0.0,0.0,221.07449340820312,0.0,0.0,0.0,0.6864291429519653,4.0,0.0,1.0
377280,293.3079833984375,297.1499938964844,293.1499938964844,0.183555319905281,-3719.40478515625,304.16778564453125,0.7375324964523315,0.261103093624115,0.239464670419693,293.3456726074219,297.1499938964844,293.1499938964844,0.3224869966506958,-6118.2470703125,304.17694091796875,0.8529185652732849,0.4109516739845276,0.3936277031898498,293.2071228027344,297.1499938964844,293.1499938964844,0.3964262306690216,-5322.7724609375,304.156982421875,0.9018068313598632,0.4874095916748047,0.3429821729660034,293.2019348144531,297.1499938964844,293.1499938964844,0.4613504409790039,-8116.4287109375,304.1568908691406,0.9433119297027588,0.5499250888824463,0.5230010151863098,293.1972351074219,297.1499938964844,293.1499938964844,0.0178680978715419,-4100.38525390625,304.154052734375,0.4083949029445648,0.0539273582398891,0.2642756700515747,291.3199768066406,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2918395996094,291.31756591796875,1.0,0.4500037133693695,0.618791937828064,0.618791937828064,1.0,1.0,-2.1166441440582275,0.8723413348197937,1.244302749633789,0.3841232061386108,0.0,0.0,0.7547284960746765,135.4682159423828,138.0,-58.025428771972656,-25814.84375,1026.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5528564453125,312.391357421875,278.1499938964844,0.0,18000.0,315.2300109863281,36615.765625,36000.0,0.0,0.0,0.6144536733627319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.194888710975647,1.1949033737182615,-1.468919526814716e-05,0.0,0.0006235924083739,0.0,0.0,221.07449340820312,0.0,0.0,0.0,0.6864291429519653,4.0,0.0,1.0
377340,293.3106689453125,297.1499938964844,293.1499938964844,0.1803503930568695,-3668.2666015625,304.1672058105469,0.7299562096595764,0.2565554082393646,0.2355340868234634,293.3526916503906,297.1499938964844,293.1499938964844,0.3174838423728943,-6044.0673828125,304.17633056640625,0.8442600965499878,0.4045679867267608,0.3878064453601837,293.2096862792969,297.1499938964844,293.1499938964844,0.3958603143692016,-5317.58935546875,304.1556396484375,0.8954748511314392,0.485446959733963,0.3417421281337738,293.2053527832031,297.1499938964844,293.1499938964844,0.4608917236328125,-8111.22216796875,304.1553955078125,0.936061143875122,0.5479196906089783,0.5212888717651367,293.1990051269531,297.1499938964844,293.1499938964844,0.0171331763267517,-4014.052490234375,304.1539306640625,0.4011835753917694,0.052372071892023,0.2580025792121887,291.2843017578125,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29638671875,291.2823791503906,1.0,0.4497543573379516,0.620902955532074,0.620902955532074,1.0,1.0,-2.0938525199890137,0.8634413480758667,1.230411171913147,0.3802249431610107,0.0,0.0,0.7392996549606323,138.51097106933594,141.0,-50.68692398071289,-25469.927734375,1015.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74237060546875,312.4423828125,278.1499938964844,0.0,18000.0,314.75,36486.74609375,36000.0,0.0,0.0,0.5980697274208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148206114768982,1.148220181465149,-1.3995799235999584e-05,0.0,0.0006069647497497,0.0,0.0,200.65806579589844,0.0,0.0,0.0,0.6653727889060974,4.0,0.0,1.0
377400,293.3106689453125,297.1499938964844,293.1499938964844,0.1803503930568695,-3668.2666015625,304.1672058105469,0.7299562096595764,0.2565554082393646,0.2355340868234634,293.3526916503906,297.1499938964844,293.1499938964844,0.3174838423728943,-6044.0673828125,304.17633056640625,0.8442600965499878,0.4045679867267608,0.3878064453601837,293.2096862792969,297.1499938964844,293.1499938964844,0.3958603143692016,-5317.58935546875,304.1556396484375,0.8954748511314392,0.485446959733963,0.3417421281337738,293.2053527832031,297.1499938964844,293.1499938964844,0.4608917236328125,-8111.22216796875,304.1553955078125,0.936061143875122,0.5479196906089783,0.5212888717651367,293.1990051269531,297.1499938964844,293.1499938964844,0.0171331763267517,-4014.052490234375,304.1539306640625,0.4011835753917694,0.052372071892023,0.2580025792121887,291.2843017578125,291.1499938964844,259.03094482421875,258.7322692871094,279.1698608398437,293.29638671875,291.2823791503906,1.0,0.4497543573379516,0.620902955532074,0.620902955532074,1.0,1.0,-2.0938525199890137,0.8634413480758667,1.230411171913147,0.3802249431610107,0.0,0.0,0.7392996549606323,138.51097106933594,141.0,-50.68692398071289,-25469.927734375,1015.2199096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.74237060546875,312.4423828125,278.1499938964844,0.0,18000.0,314.75,36486.74609375,36000.0,0.0,0.0,0.5980697274208069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.148206114768982,1.148220181465149,-1.3995799235999584e-05,0.0,0.0006069647497497,0.0,0.0,200.65806579589844,0.0,0.0,0.0,0.6653727889060974,4.0,0.0,1.0
377460,293.31304931640625,297.1499938964844,293.1499938964844,0.1771579086780548,-3617.1103515625,304.16680908203125,0.7224954962730408,0.2520003914833069,0.2315956652164459,293.3594970703125,297.1499938964844,293.1499938964844,0.3123989701271057,-5968.28662109375,304.176025390625,0.8358478546142578,0.3980571329593658,0.381863385438919,293.2121887207031,297.1499938964844,293.1499938964844,0.3953043520450592,-5312.3779296875,304.1546936035156,0.8893194198608398,0.4834252595901489,0.3404592871665954,293.20867919921875,297.1499938964844,293.1499938964844,0.4604401588439941,-8105.8759765625,304.15435791015625,0.9289036393165588,0.5458378195762634,0.5195025205612183,293.2006530761719,297.1499938964844,293.1499938964844,0.0164105053991079,-3926.323974609375,304.15380859375,0.3935149610042572,0.0507988817989826,0.2516466677188873,291.24755859375,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.3006896972656,291.24542236328125,1.0,0.4494848549365997,0.6233121156692505,0.6233121156692505,1.0,1.0,-2.0706655979156494,0.8545252084732056,1.2161403894424438,0.3764010071754455,0.0,0.0,0.7286667823791504,141.55218505859375,144.0,-51.326847076416016,-25102.25390625,1003.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7997741699219,312.4095764160156,278.1499938964844,0.0,18000.0,314.75,36350.81640625,36000.0,0.0,0.0,0.585387647151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1128652095794678,1.112878680229187,-1.347981651633745e-05,0.0,0.0005940940463915,0.0,0.0,186.0463714599609,0.0,0.0,0.0,0.6496070027351379,4.0,0.0,1.0
