time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.31304931640625,297.1499938964844,293.1499938964844,0.1771579086780548,-3617.1103515625,304.16680908203125,0.7224954962730408,0.2520003914833069,0.2315956652164459,293.3594970703125,297.1499938964844,293.1499938964844,0.3123989701271057,-5968.28662109375,304.176025390625,0.8358478546142578,0.3980571329593658,0.381863385438919,293.2121887207031,297.1499938964844,293.1499938964844,0.3953043520450592,-5312.3779296875,304.1546936035156,0.8893194198608398,0.4834252595901489,0.3404592871665954,293.20867919921875,297.1499938964844,293.1499938964844,0.4604401588439941,-8105.8759765625,304.15435791015625,0.9289036393165588,0.5458378195762634,0.5195025205612183,293.2006530761719,297.1499938964844,293.1499938964844,0.0164105053991079,-3926.323974609375,304.15380859375,0.3935149610042572,0.0507988817989826,0.2516466677188873,291.24755859375,291.1499938964844,259.0575866699219,258.7537536621094,279.1726989746094,293.3006896972656,291.24542236328125,1.0,0.4494848549365997,0.6233121156692505,0.6233121156692505,1.0,1.0,-2.0706655979156494,0.8545252084732056,1.2161403894424438,0.3764010071754455,0.0,0.0,0.7286667823791504,141.55218505859375,144.0,-51.326847076416016,-25102.25390625,1003.3162231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7997741699219,312.4095764160156,278.1499938964844,0.0,18000.0,314.75,36350.81640625,36000.0,0.0,0.0,0.585387647151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1128652095794678,1.112878680229187,-1.347981651633745e-05,0.0,0.0005940940463915,0.0,0.0,186.0463714599609,0.0,0.0,0.0,0.6496070027351379,4.0,0.0,1.0
377580,293.3152160644531,297.1499938964844,293.1499938964844,0.1738285720348358,-3563.29150390625,304.166748046875,0.7152067422866821,0.2474331706762313,0.227639302611351,293.3660583496094,297.1499938964844,293.1499938964844,0.3069736957550049,-5886.6943359375,304.1764221191406,0.8279017806053162,0.391414076089859,0.3757885694503784,293.2146911621094,297.1499938964844,293.1499938964844,0.3944345414638519,-5303.4765625,304.15460205078125,0.8836884498596191,0.4813424050807953,0.3391289710998535,293.2120056152344,297.1499938964844,293.1499938964844,0.4596223533153534,-8094.869140625,304.1542663574219,0.9223271012306212,0.5436780452728271,0.5176361203193665,293.2022705078125,297.1499938964844,293.1499938964844,0.0158443711698055,-3857.32861328125,304.142333984375,0.3864226043224334,0.050000000745058,0.2469691783189773,291.2183837890625,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.2165222167969,1.0,0.449270635843277,0.6259683966636658,0.6259683966636658,1.0,1.0,-2.049156427383423,0.8465075492858887,1.2026489973068235,0.3730533123016357,0.0,0.0,0.7215686440467834,144.36895751953125,147.0,-43.589752197265625,-24783.060546875,992.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7902526855469,312.3531188964844,278.1499938964844,0.0,18000.0,314.75,36238.3984375,36000.0,0.0,0.0,0.5732808113098145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893069505691528,1.0893200635910034,-1.3139356269675773e-05,0.0,0.0005818071076646,0.0,0.0,176.69325256347656,0.0,0.0,0.0,0.639095664024353,4.0,0.0,1.0
377640,293.3152160644531,297.1499938964844,293.1499938964844,0.1738285720348358,-3563.29150390625,304.166748046875,0.7152067422866821,0.2474331706762313,0.227639302611351,293.3660583496094,297.1499938964844,293.1499938964844,0.3069736957550049,-5886.6943359375,304.1764221191406,0.8279017806053162,0.391414076089859,0.3757885694503784,293.2146911621094,297.1499938964844,293.1499938964844,0.3944345414638519,-5303.4765625,304.15460205078125,0.8836884498596191,0.4813424050807953,0.3391289710998535,293.2120056152344,297.1499938964844,293.1499938964844,0.4596223533153534,-8094.869140625,304.1542663574219,0.9223271012306212,0.5436780452728271,0.5176361203193665,293.2022705078125,297.1499938964844,293.1499938964844,0.0158443711698055,-3857.32861328125,304.142333984375,0.3864226043224334,0.050000000745058,0.2469691783189773,291.2183837890625,291.1499938964844,259.0922241210937,258.7824401855469,279.1751403808594,293.3048095703125,291.2165222167969,1.0,0.449270635843277,0.6259683966636658,0.6259683966636658,1.0,1.0,-2.049156427383423,0.8465075492858887,1.2026489973068235,0.3730533123016357,0.0,0.0,0.7215686440467834,144.36895751953125,147.0,-43.589752197265625,-24783.060546875,992.385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7902526855469,312.3531188964844,278.1499938964844,0.0,18000.0,314.75,36238.3984375,36000.0,0.0,0.0,0.5732808113098145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0893069505691528,1.0893200635910034,-1.3139356269675773e-05,0.0,0.0005818071076646,0.0,0.0,176.69325256347656,0.0,0.0,0.0,0.639095664024353,4.0,0.0,1.0
377700,293.3162536621094,297.1499938964844,293.1499938964844,0.1721721142530441,-3536.466064453125,304.1667175292969,0.7117399573326111,0.245136871933937,0.2256386578083038,293.3693542480469,297.1499938964844,293.1499938964844,0.3042447865009308,-5845.57470703125,304.17657470703125,0.8242711424827576,0.3880344927310943,0.3726844787597656,293.2159423828125,297.1499938964844,293.1499938964844,0.3940264582633972,-5299.341796875,304.1545104980469,0.8813114762306213,0.4802771508693695,0.3384353518486023,293.2136535644531,297.1499938964844,293.1499938964844,0.4592432975769043,-8089.826171875,304.1541748046875,0.9195659160614014,0.5425675511360168,0.5166581273078918,293.2037048339844,297.1499938964844,293.1499938964844,0.0158479064702987,-3860.78759765625,304.12890625,0.385278970003128,0.050000000745058,0.247134581208229,291.20196533203125,291.1499938964844,259.1127319335937,258.7996520996094,279.17584228515625,293.3070068359375,291.1999206542969,1.0,0.4493022263050079,0.6273124814033508,0.6273124814033508,1.0,1.0,-2.0412168502807617,0.8437683582305908,1.197448492050171,0.3720642328262329,0.0,0.0,0.7197485566139221,145.5414276123047,147.0,-44.840599060058594,-24650.736328125,988.8411865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.75738525390625,312.3086242675781,278.1499938964844,0.0,18000.0,314.2699890136719,36179.38671875,36000.0,0.0,0.0,0.5627596378326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081260323524475,1.081273317337036,-1.3019949619774708e-05,0.0,0.000571129436139,0.0,0.0,173.53164672851562,0.0,0.0,0.0,0.6355494260787964,4.0,0.0,1.0
377760,293.3172607421875,297.1499938964844,293.1499938964844,0.1705335676670074,-3509.909912109375,304.1666564941406,0.708086371421814,0.2428302317857742,0.2236325144767761,293.3725891113281,297.1499938964844,293.1499938964844,0.3015229403972626,-5804.52392578125,304.1766967773437,0.8205533027648926,0.3846167325973511,0.369547426700592,293.2171325683594,297.1499938964844,293.1499938964844,0.3936664760112762,-5295.7568359375,304.1543273925781,0.8788854479789734,0.4792062938213348,0.3377378284931183,293.2152709960937,297.1499938964844,293.1499938964844,0.4589166641235351,-8085.56689453125,304.1540222167969,0.9167577624320984,0.5414475798606873,0.5156709551811218,293.20562744140625,297.1499938964844,293.1499938964844,0.0158604439347982,-3865.795166015625,304.1138916015625,0.3841851055622101,0.050000000745058,0.2474034428596496,291.1840209960937,291.1499938964844,259.1354675292969,258.8188781738281,279.1768798828125,293.3093566894531,291.1814880371094,1.0,0.4493897259235382,0.628732442855835,0.628732442855835,1.0,1.0,-2.033339738845825,0.841091513633728,1.1922483444213867,0.3711332678794861,0.0,0.0,0.7192538380622864,146.77822875976562,150.0,-48.73737335205078,-24505.5078125,985.5911865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.66705322265625,312.2260437011719,278.1499938964844,0.0,18000.0,314.2699890136719,36111.12109375,36000.0,0.0,0.0,0.5567732453346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0765438079833984,1.0765568017959597,-1.294270987273194e-05,0.0,0.0005650540697388,0.0,0.0,171.62295532226562,0.0,0.0,0.0,0.6334581971168518,4.0,0.0,1.0
377820,293.3193664550781,297.1499938964844,293.1499938964844,0.1671905219554901,-3455.45703125,304.16668701171875,0.7004353404045105,0.2381679564714431,0.219587504863739,293.379150390625,297.1499938964844,293.1499938964844,0.2959027588367462,-5719.33447265625,304.1771850585937,0.8127785325050354,0.3776475191116333,0.3631596267223358,293.2194519042969,297.1499938964844,293.1499938964844,0.3928571939468384,-5287.51220703125,304.1542663574219,0.8739173412322998,0.4770378768444061,0.3363321423530578,293.21832275390625,297.1499938964844,293.1499938964844,0.4581537544727325,-8075.3232421875,304.15399169921875,0.9110750555992126,0.5391713380813599,0.5136725306510925,293.21063232421875,297.1499938964844,293.1499938964844,0.0158731713891029,-3874.5048828125,304.0798645019531,0.3819179832935333,0.050000000745058,0.2479758560657501,291.149658203125,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.314453125,291.14794921875,1.0,0.4496794641017914,0.6318508386611938,0.6318508386611938,1.0,1.0,-2.0174102783203125,0.8357875943183899,1.1816225051879885,0.3693685531616211,0.0,0.0,0.7217594981193542,149.42257690429688,153.0,-45.06050491333008,-24253.28515625,979.5401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4242248535156,312.04461669921875,278.1499938964844,0.0,18000.0,314.2699890136719,35970.69921875,36000.0,0.0,0.0,0.5460760593414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0777770280838013,1.0777900218963623,-1.2927087482239584e-05,0.0,0.0005541977589018,0.0,0.0,171.7709503173828,0.0,0.0,0.0,0.6339185237884521,4.0,0.0,1.0
377880,293.3193664550781,297.1499938964844,293.1499938964844,0.1671905219554901,-3455.45703125,304.16668701171875,0.7004353404045105,0.2381679564714431,0.219587504863739,293.379150390625,297.1499938964844,293.1499938964844,0.2959027588367462,-5719.33447265625,304.1771850585937,0.8127785325050354,0.3776475191116333,0.3631596267223358,293.2194519042969,297.1499938964844,293.1499938964844,0.3928571939468384,-5287.51220703125,304.1542663574219,0.8739173412322998,0.4770378768444061,0.3363321423530578,293.21832275390625,297.1499938964844,293.1499938964844,0.4581537544727325,-8075.3232421875,304.15399169921875,0.9110750555992126,0.5391713380813599,0.5136725306510925,293.21063232421875,297.1499938964844,293.1499938964844,0.0158731713891029,-3874.5048828125,304.0798645019531,0.3819179832935333,0.050000000745058,0.2479758560657501,291.149658203125,291.1499938964844,259.1878662109375,258.86358642578125,279.1798095703125,293.314453125,291.14794921875,1.0,0.4496794641017914,0.6318508386611938,0.6318508386611938,1.0,1.0,-2.0174102783203125,0.8357875943183899,1.1816225051879885,0.3693685531616211,0.0,0.0,0.7217594981193542,149.42257690429688,153.0,-45.06050491333008,-24253.28515625,979.5401611328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4242248535156,312.04461669921875,278.1499938964844,0.0,18000.0,314.2699890136719,35970.69921875,36000.0,0.0,0.0,0.5460760593414307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0777770280838013,1.0777900218963623,-1.2927087482239584e-05,0.0,0.0005541977589018,0.0,0.0,171.7709503173828,0.0,0.0,0.0,0.6339185237884521,4.0,0.0,1.0
377940,293.3215026855469,297.1499938964844,293.1499938964844,0.1636432260274887,-3397.134521484375,304.16705322265625,0.6925796270370483,0.2334423661231994,0.2154894769191742,293.3858337402344,297.1499938964844,293.1499938964844,0.2898361086845398,-5626.578125,304.17822265625,0.8043990135192871,0.3704921007156372,0.3566027879714966,293.22174072265625,297.1499938964844,293.1499938964844,0.3916406631469726,-5274.62939453125,304.1548767089844,0.8688803911209106,0.4748152792453766,0.3348965048789978,293.2213439941406,297.1499938964844,293.1499938964844,0.4569129943847656,-8057.9677734375,304.1547241210937,0.9054815173149108,0.5368283987045288,0.5116218328475952,293.2166748046875,297.1499938964844,293.1499938964844,0.0158575605601072,-3879.19677734375,304.0414123535156,0.3795989453792572,0.050000000745058,0.248579055070877,291.12615966796875,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3200378417969,291.1248779296875,1.0,0.4500615000724792,0.6354050040245056,0.6354050040245056,1.0,1.0,-2.001152515411377,0.8305299878120422,1.17062246799469,0.3677334487438202,0.0,0.0,0.7265965938568115,152.22718811035156,156.0,-34.906982421875,-24018.1640625,973.7571411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1180419921875,311.8378295898437,278.1499938964844,0.0,18000.0,313.7900085449219,35887.01171875,36000.0,0.0,0.0,0.5323237776756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875141620635986,1.0875271558761597,-1.3036191376158968e-05,0.0,0.0005402409587986,0.0,0.0,175.2312774658203,0.0,0.0,0.0,0.6381605863571167,4.0,0.0,1.0
378000,293.3215026855469,297.1499938964844,293.1499938964844,0.1636432260274887,-3397.134521484375,304.16705322265625,0.6925796270370483,0.2334423661231994,0.2154894769191742,293.3858337402344,297.1499938964844,293.1499938964844,0.2898361086845398,-5626.578125,304.17822265625,0.8043990135192871,0.3704921007156372,0.3566027879714966,293.22174072265625,297.1499938964844,293.1499938964844,0.3916406631469726,-5274.62939453125,304.1548767089844,0.8688803911209106,0.4748152792453766,0.3348965048789978,293.2213439941406,297.1499938964844,293.1499938964844,0.4569129943847656,-8057.9677734375,304.1547241210937,0.9054815173149108,0.5368283987045288,0.5116218328475952,293.2166748046875,297.1499938964844,293.1499938964844,0.0158575605601072,-3879.19677734375,304.0414123535156,0.3795989453792572,0.050000000745058,0.248579055070877,291.12615966796875,291.1499938964844,259.25,258.9171142578125,279.18365478515625,293.3200378417969,291.1248779296875,1.0,0.4500615000724792,0.6354050040245056,0.6354050040245056,1.0,1.0,-2.001152515411377,0.8305299878120422,1.17062246799469,0.3677334487438202,0.0,0.0,0.7265965938568115,152.22718811035156,156.0,-34.906982421875,-24018.1640625,973.7571411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1180419921875,311.8378295898437,278.1499938964844,0.0,18000.0,313.7900085449219,35887.01171875,36000.0,0.0,0.0,0.5323237776756287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0875141620635986,1.0875271558761597,-1.3036191376158968e-05,0.0,0.0005402409587986,0.0,0.0,175.2312774658203,0.0,0.0,0.0,0.6381605863571167,4.0,0.0,1.0
378060,293.32281494140625,297.1499938964844,293.1499938964844,0.1601728349924087,-3339.918701171875,304.1671447753906,0.6847773194313049,0.2288274317979812,0.2114337235689163,293.3916931152344,297.1499938964844,293.1499938964844,0.283754289150238,-5533.345703125,304.1789245605469,0.7957424521446228,0.3633235394954681,0.3499720990657806,293.2232360839844,297.1499938964844,293.1499938964844,0.3905365169048309,-5263.11376953125,304.1550598144531,0.8639647960662842,0.4726925194263458,0.3334894776344299,293.2235412597656,297.1499938964844,293.1499938964844,0.4557835161685943,-8042.4404296875,304.1549987792969,0.9002379775047302,0.5345761179924011,0.5095996856689453,293.22247314453125,297.1499938964844,293.1499938964844,0.0158457290381193,-3884.694580078125,304.00146484375,0.3773107528686523,0.050000000745058,0.2491927444934845,291.10009765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251647949219,291.0984191894531,1.0,0.4505033195018768,0.6392974257469177,0.6392974257469177,1.0,1.0,-1.98493754863739,0.8254144191741943,1.1595231294631958,0.3662302792072296,0.0,0.0,0.7348774671554565,155.09286499023438,159.0,-36.80419921875,-23757.861328125,968.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6946716308594,311.55303955078125,278.1499938964844,0.0,18000.0,313.7900085449219,35794.39453125,36000.0,0.0,0.0,0.5240784883499146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048587560653689,1.1048721075057983,-1.3246158232504968e-05,0.0,0.0005318730836734,0.0,0.0,181.6551055908203,0.0,0.0,0.0,0.6458556652069092,4.0,0.0,1.0
378120,293.32281494140625,297.1499938964844,293.1499938964844,0.1601728349924087,-3339.918701171875,304.1671447753906,0.6847773194313049,0.2288274317979812,0.2114337235689163,293.3916931152344,297.1499938964844,293.1499938964844,0.283754289150238,-5533.345703125,304.1789245605469,0.7957424521446228,0.3633235394954681,0.3499720990657806,293.2232360839844,297.1499938964844,293.1499938964844,0.3905365169048309,-5263.11376953125,304.1550598144531,0.8639647960662842,0.4726925194263458,0.3334894776344299,293.2235412597656,297.1499938964844,293.1499938964844,0.4557835161685943,-8042.4404296875,304.1549987792969,0.9002379775047302,0.5345761179924011,0.5095996856689453,293.22247314453125,297.1499938964844,293.1499938964844,0.0158457290381193,-3884.694580078125,304.00146484375,0.3773107528686523,0.050000000745058,0.2491927444934845,291.10009765625,291.1499938964844,259.3175354003906,258.9750366210937,279.18707275390625,293.3251647949219,291.0984191894531,1.0,0.4505033195018768,0.6392974257469177,0.6392974257469177,1.0,1.0,-1.98493754863739,0.8254144191741943,1.1595231294631958,0.3662302792072296,0.0,0.0,0.7348774671554565,155.09286499023438,159.0,-36.80419921875,-23757.861328125,968.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6946716308594,311.55303955078125,278.1499938964844,0.0,18000.0,313.7900085449219,35794.39453125,36000.0,0.0,0.0,0.5240784883499146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1048587560653689,1.1048721075057983,-1.3246158232504968e-05,0.0,0.0005318730836734,0.0,0.0,181.6551055908203,0.0,0.0,0.0,0.6458556652069092,4.0,0.0,1.0
378180,293.3232116699219,297.1499938964844,293.1499938964844,0.1567693203687667,-3283.470703125,304.1670837402344,0.6772693991661072,0.224369078874588,0.2075354903936386,293.3966064453125,297.1499938964844,293.1499938964844,0.2775848507881164,-5438.2392578125,304.1795654296875,0.7872252464294434,0.3562052249908447,0.3434021174907684,293.2239074707031,297.1499938964844,293.1499938964844,0.3893750607967376,-5250.90576171875,304.15533447265625,0.8593162894248962,0.4706969559192657,0.332188069820404,293.2248229980469,297.1499938964844,293.1499938964844,0.45456463098526,-8025.5625,304.1553649902344,0.895268440246582,0.5324516296386719,0.5077189207077026,293.2272644042969,297.1499938964844,293.1499938964844,0.0158263631165027,-3888.6328125,303.96240234375,0.3751034140586853,0.050000000745058,0.2498031556606292,291.079345703125,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3293762207031,291.0782470703125,1.0,0.4510122835636139,0.6433610320091248,0.6433610320091248,1.0,1.0,-1.9692777395248413,0.8205564022064209,1.1487213373184204,0.3648668527603149,0.0,0.0,0.7457813024520874,157.95913696289062,162.0,-29.492259979248047,-23538.34765625,963.2733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24786376953125,311.2711486816406,278.1499938964844,0.0,18000.0,313.7900085449219,35712.9609375,36000.0,0.0,0.0,0.5178241729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309691667556765,1.130982756614685,-1.358224471914582e-05,0.0,0.0005255257128737,0.0,0.0,191.79202270507807,0.0,0.0,0.0,0.6574411392211914,4.0,0.0,1.0
378240,293.3232116699219,297.1499938964844,293.1499938964844,0.1567693203687667,-3283.470703125,304.1670837402344,0.6772693991661072,0.224369078874588,0.2075354903936386,293.3966064453125,297.1499938964844,293.1499938964844,0.2775848507881164,-5438.2392578125,304.1795654296875,0.7872252464294434,0.3562052249908447,0.3434021174907684,293.2239074707031,297.1499938964844,293.1499938964844,0.3893750607967376,-5250.90576171875,304.15533447265625,0.8593162894248962,0.4706969559192657,0.332188069820404,293.2248229980469,297.1499938964844,293.1499938964844,0.45456463098526,-8025.5625,304.1553649902344,0.895268440246582,0.5324516296386719,0.5077189207077026,293.2272644042969,297.1499938964844,293.1499938964844,0.0158263631165027,-3888.6328125,303.96240234375,0.3751034140586853,0.050000000745058,0.2498031556606292,291.079345703125,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3293762207031,291.0782470703125,1.0,0.4510122835636139,0.6433610320091248,0.6433610320091248,1.0,1.0,-1.9692777395248413,0.8205564022064209,1.1487213373184204,0.3648668527603149,0.0,0.0,0.7457813024520874,157.95913696289062,162.0,-29.492259979248047,-23538.34765625,963.2733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24786376953125,311.2711486816406,278.1499938964844,0.0,18000.0,313.7900085449219,35712.9609375,36000.0,0.0,0.0,0.5178241729736328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1309691667556765,1.130982756614685,-1.358224471914582e-05,0.0,0.0005255257128737,0.0,0.0,191.79202270507807,0.0,0.0,0.0,0.6574411392211914,4.0,0.0,1.0
378300,293.3232421875,297.1499938964844,293.1499938964844,0.1550637781620025,-3255.034912109375,304.1670837402344,0.6735917925834656,0.222170740365982,0.2056192457675933,293.3988647460937,297.1499938964844,293.1499938964844,0.2744342982769012,-5389.4365234375,304.179931640625,0.7829943299293518,0.3526373505592346,0.3401146531105041,293.2241516113281,297.1499938964844,293.1499938964844,0.3887213170528412,-5243.970703125,304.1555480957031,0.8570511341094971,0.4697119295597076,0.33155158162117,293.225341796875,297.1499938964844,293.1499938964844,0.4538674056529999,-8015.82958984375,304.1556701660156,0.8928303122520447,0.5314024090766907,0.506798267364502,293.2293701171875,297.1499938964844,293.1499938964844,0.0158128794282674,-3889.86181640625,303.94305419921875,0.3740187883377075,0.050000000745058,0.2501100301742553,291.0716857910156,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.331298828125,291.0707702636719,1.0,0.4512864947319031,0.6454562544822693,0.6454562544822693,1.0,1.0,-1.9615273475646973,0.8181619644165039,1.1433653831481934,0.364203542470932,0.0,0.0,0.751785159111023,159.40460205078125,162.0,-25.19027328491211,-23435.4609375,960.9066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.02294921875,311.1320495605469,278.1499938964844,0.0,18000.0,313.3099975585937,35686.62109375,36000.0,0.0,0.0,0.5105900764465332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1458014249801636,1.145815134048462,-1.3781353118247353e-05,0.0,0.0005181840388104,0.0,0.0,197.78091430664065,0.0,0.0,0.0,0.6640792489051819,4.0,0.0,1.0
378360,293.3231811523437,297.1499938964844,293.1499938964844,0.1533909887075424,-3227.116455078125,304.1670227050781,0.669961154460907,0.2199883311986923,0.2037182301282882,293.4010314941406,297.1499938964844,293.1499938964844,0.2713062763214111,-5340.9228515625,304.18017578125,0.7787806391716003,0.3490587174892425,0.336818128824234,293.2243957519531,297.1499938964844,293.1499938964844,0.3881105482578277,-5237.54931640625,304.1556396484375,0.8548174500465393,0.468729555606842,0.3309180438518524,293.2257995605469,297.1499938964844,293.1499938964844,0.4532182216644287,-8006.85888671875,304.15582275390625,0.890416145324707,0.5303554534912109,0.5058814287185669,293.2313232421875,297.1499938964844,293.1499938964844,0.0158016383647918,-3891.49462890625,303.9237060546875,0.3729455769062042,0.050000000745058,0.2504183351993561,291.06304931640625,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3330993652344,291.0614929199219,1.0,0.4515704810619354,0.6475937366485596,0.6475937366485596,1.0,1.0,-1.9537941217422483,0.8157730102539062,1.1380212306976318,0.3635421693325043,0.0,0.0,0.7584159970283508,160.85911560058594,165.0,-26.861040115356445,-23312.3125,958.5880126953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7626342773437,310.96343994140625,278.1499938964844,0.0,18000.0,313.3099975585937,35661.375,36000.0,0.0,0.0,0.5080265998840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16160786151886,1.1616218090057373,-1.3997118912811857e-05,0.0,0.0005155823891982,0.0,0.0,204.3202972412109,0.0,0.0,0.0,0.6712033748626709,4.0,0.0,1.0
378420,293.3228454589844,297.1499938964844,293.1499938964844,0.1501087844371795,-3172.172607421875,304.16680908203125,0.6628550291061401,0.2156683504581451,0.1999582648277282,293.4051513671875,297.1499938964844,293.1499938964844,0.2650587856769562,-5243.70068359375,304.1805419921875,0.7704225182533264,0.3418639600276947,0.330191820859909,293.2247314453125,297.1499938964844,293.1499938964844,0.3869432508945465,-5225.314453125,304.1557312011719,0.8504438400268555,0.4667713940143585,0.3296568393707275,293.22662353515625,297.1499938964844,293.1499938964844,0.4519789218902588,-7989.79345703125,304.1559753417969,0.8856624364852905,0.528266429901123,0.5040543079376221,293.2348937988281,297.1499938964844,293.1499938964844,0.0157814994454383,-3895.193115234375,303.8848571777344,0.3708357214927673,0.050000000745058,0.2510384917259216,291.0434875488281,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365173339844,291.04254150390625,1.0,0.4521616697311401,0.65199875831604,0.65199875831604,1.0,1.0,-1.938357830047608,0.8109996318817139,1.1273581981658936,0.3622172772884369,0.0,0.0,0.7740625739097595,163.79051208496094,168.0,-24.52839469909668,-23098.791015625,954.0567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2557373046875,310.6484069824219,278.1499938964844,0.0,18000.0,313.3099975585937,35585.1328125,36000.0,0.0,0.0,0.5043141841888428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989197731018066,1.1989343166351318,-1.4514715985569636e-05,0.0,0.0005118147819302,0.0,0.0,220.3444061279297,0.0,0.0,0.0,0.6880888938903809,4.0,0.0,1.0
378480,293.3228454589844,297.1499938964844,293.1499938964844,0.1501087844371795,-3172.172607421875,304.16680908203125,0.6628550291061401,0.2156683504581451,0.1999582648277282,293.4051513671875,297.1499938964844,293.1499938964844,0.2650587856769562,-5243.70068359375,304.1805419921875,0.7704225182533264,0.3418639600276947,0.330191820859909,293.2247314453125,297.1499938964844,293.1499938964844,0.3869432508945465,-5225.314453125,304.1557312011719,0.8504438400268555,0.4667713940143585,0.3296568393707275,293.22662353515625,297.1499938964844,293.1499938964844,0.4519789218902588,-7989.79345703125,304.1559753417969,0.8856624364852905,0.528266429901123,0.5040543079376221,293.2348937988281,297.1499938964844,293.1499938964844,0.0157814994454383,-3895.193115234375,303.8848571777344,0.3708357214927673,0.050000000745058,0.2510384917259216,291.0434875488281,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3365173339844,291.04254150390625,1.0,0.4521616697311401,0.65199875831604,0.65199875831604,1.0,1.0,-1.938357830047608,0.8109996318817139,1.1273581981658936,0.3622172772884369,0.0,0.0,0.7740625739097595,163.79051208496094,168.0,-24.52839469909668,-23098.791015625,954.0567626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2557373046875,310.6484069824219,278.1499938964844,0.0,18000.0,313.3099975585937,35585.1328125,36000.0,0.0,0.0,0.5043141841888428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1989197731018066,1.1989343166351318,-1.4514715985569636e-05,0.0,0.0005118147819302,0.0,0.0,220.3444061279297,0.0,0.0,0.0,0.6880888938903809,4.0,0.0,1.0
378540,293.322265625,297.1499938964844,293.1499938964844,0.1467542499303817,-3115.537353515625,304.16680908203125,0.6559725999832153,0.2114032059907913,0.196248859167099,293.4090270996094,297.1499938964844,293.1499938964844,0.2585470676422119,-5141.544921875,304.18121337890625,0.7621820569038391,0.3346112668514251,0.3235126137733459,293.2250671386719,297.1499938964844,293.1499938964844,0.3854427337646484,-5209.27392578125,304.15631103515625,0.8461892604827881,0.4648098945617676,0.3283959925174713,293.2274169921875,297.1499938964844,293.1499938964844,0.4503479301929474,-7966.89794921875,304.1567077636719,0.881007730960846,0.5261695384979248,0.5022239685058594,293.2381286621094,297.1499938964844,293.1499938964844,0.015744611620903,-3895.86083984375,303.8459167480469,0.3687768280506134,0.050000000745058,0.2516624629497528,291.0339050292969,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397521972656,291.0334777832031,1.0,0.452774316072464,0.6565848588943481,0.6565848588943481,1.0,1.0,-1.922919988632202,0.8062111735343933,1.116708755493164,0.3608768582344055,0.0,0.0,0.7902689576148987,166.74588012695312,156.0,-14.933372497558594,-22908.5625,949.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7861022949219,310.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,35558.3828125,35280.0,0.0,0.0,0.5005917549133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391518354415894,1.2391669750213623,-1.5104308658919765e-05,0.0,0.0005080369883216,0.0,0.0,238.77655029296875,0.0,0.0,0.0,0.6964343190193176,4.0,0.0,1.0
378600,293.322265625,297.1499938964844,293.1499938964844,0.1467542499303817,-3115.537353515625,304.16680908203125,0.6559725999832153,0.2114032059907913,0.196248859167099,293.4090270996094,297.1499938964844,293.1499938964844,0.2585470676422119,-5141.544921875,304.18121337890625,0.7621820569038391,0.3346112668514251,0.3235126137733459,293.2250671386719,297.1499938964844,293.1499938964844,0.3854427337646484,-5209.27392578125,304.15631103515625,0.8461892604827881,0.4648098945617676,0.3283959925174713,293.2274169921875,297.1499938964844,293.1499938964844,0.4503479301929474,-7966.89794921875,304.1567077636719,0.881007730960846,0.5261695384979248,0.5022239685058594,293.2381286621094,297.1499938964844,293.1499938964844,0.015744611620903,-3895.86083984375,303.8459167480469,0.3687768280506134,0.050000000745058,0.2516624629497528,291.0339050292969,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.3397521972656,291.0334777832031,1.0,0.452774316072464,0.6565848588943481,0.6565848588943481,1.0,1.0,-1.922919988632202,0.8062111735343933,1.116708755493164,0.3608768582344055,0.0,0.0,0.7902689576148987,166.74588012695312,156.0,-14.933372497558594,-22908.5625,949.6063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7861022949219,310.3651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,35558.3828125,35280.0,0.0,0.0,0.5005917549133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2391518354415894,1.2391669750213623,-1.5104308658919765e-05,0.0,0.0005080369883216,0.0,0.0,238.77655029296875,0.0,0.0,0.0,0.6964343190193176,4.0,0.0,1.0
378660,293.3212890625,297.1499938964844,293.1499938964844,0.1434320509433746,-3059.347900390625,304.1667785644531,0.6533041596412659,0.207236960530281,0.1924077868461609,293.4125671386719,297.1499938964844,293.1499938964844,0.2520598769187927,-5039.44970703125,304.1816711425781,0.7586792707443237,0.3273306787014007,0.3165808916091919,293.22515869140625,297.1499938964844,293.1499938964844,0.3841098248958587,-5195.23681640625,304.1565246582031,0.847105860710144,0.462893545627594,0.3269924521446228,293.2279052734375,297.1499938964844,293.1499938964844,0.4489288032054901,-7947.29296875,304.15692138671875,0.8820951581001282,0.5241088271141052,0.5001935958862305,293.2408752441406,297.1499938964844,293.1499938964844,0.0156100448220968,-3884.06201171875,303.80694580078125,0.3701147437095642,0.050000000745058,0.2512564361095428,291.0129699707031,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.01324462890625,1.0,0.4485772848129272,0.6614624857902527,0.6614624857902527,1.0,1.0,-1.905374526977539,0.800475001335144,1.104899525642395,0.3590638041496277,0.0,0.0,0.8102964162826538,164.15585327148438,144.0,-16.86375617980957,-22664.0,925.2496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3642578125,310.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,34842.28125,35280.0,0.0,0.0,0.4991296529769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268529176712036,1.2685445547103882,-1.5389716281788424e-05,0.0,0.0005065531586296,0.0,0.0,251.11407470703125,0.0,0.0,0.0,0.7181448340415955,4.0,0.0,1.0
378720,293.3212890625,297.1499938964844,293.1499938964844,0.1434320509433746,-3059.347900390625,304.1667785644531,0.6533041596412659,0.207236960530281,0.1924077868461609,293.4125671386719,297.1499938964844,293.1499938964844,0.2520598769187927,-5039.44970703125,304.1816711425781,0.7586792707443237,0.3273306787014007,0.3165808916091919,293.22515869140625,297.1499938964844,293.1499938964844,0.3841098248958587,-5195.23681640625,304.1565246582031,0.847105860710144,0.462893545627594,0.3269924521446228,293.2279052734375,297.1499938964844,293.1499938964844,0.4489288032054901,-7947.29296875,304.15692138671875,0.8820951581001282,0.5241088271141052,0.5001935958862305,293.2408752441406,297.1499938964844,293.1499938964844,0.0156100448220968,-3884.06201171875,303.80694580078125,0.3701147437095642,0.050000000745058,0.2512564361095428,291.0129699707031,291.1499938964844,259.6640930175781,259.2599792480469,279.197509765625,293.3426513671875,291.01324462890625,1.0,0.4485772848129272,0.6614624857902527,0.6614624857902527,1.0,1.0,-1.905374526977539,0.800475001335144,1.104899525642395,0.3590638041496277,0.0,0.0,0.8102964162826538,164.15585327148438,144.0,-16.86375617980957,-22664.0,925.2496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3642578125,310.0918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,34842.28125,35280.0,0.0,0.0,0.4991296529769897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.268529176712036,1.2685445547103882,-1.5389716281788424e-05,0.0,0.0005065531586296,0.0,0.0,251.11407470703125,0.0,0.0,0.0,0.7181448340415955,4.0,0.0,1.0
378780,293.3205871582031,297.1499938964844,293.1499938964844,0.1396195739507675,-2993.788818359375,304.16754150390625,0.6533449292182922,0.2030442804098129,0.1884492933750152,293.41668701171875,297.1499938964844,293.1499938964844,0.2446299046278,-4920.78369140625,304.1835021972656,0.7581666111946106,0.3198489844799042,0.3093711733818054,293.2249755859375,297.1499938964844,293.1499938964844,0.3816083967685699,-5167.86279296875,304.15850830078125,0.8516056537628174,0.4610255360603332,0.3255237638950348,293.2281494140625,297.1499938964844,293.1499938964844,0.4461520314216614,-7907.4423828125,304.15924072265625,0.8871443867683411,0.5220820903778076,0.4980621933937073,293.2429504394531,297.1499938964844,293.1499938964844,0.0153539283201098,-3852.494140625,303.7698974609375,0.3738020062446594,0.050000000745058,0.2501762211322784,291.0248718261719,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.34576416015625,291.02587890625,1.0,0.441671073436737,0.666664719581604,0.666664719581604,1.0,1.0,-1.886344313621521,0.7940855026245117,1.0922588109970093,0.3569017648696899,0.0,0.0,0.8263020515441895,157.9353790283203,132.0,8.95910358428955,-22487.208984375,888.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,34853.62109375,35280.0,0.0,0.0,0.4986384212970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083372116088867,1.308353304862976,-1.601519761607051e-05,0.0,0.0005060546100139,0.0,0.0,271.2878112792969,0.0,0.0,0.0,0.7364736795425415,4.0,0.0,1.0
378840,293.3205871582031,297.1499938964844,293.1499938964844,0.1396195739507675,-2993.788818359375,304.16754150390625,0.6533449292182922,0.2030442804098129,0.1884492933750152,293.41668701171875,297.1499938964844,293.1499938964844,0.2446299046278,-4920.78369140625,304.1835021972656,0.7581666111946106,0.3198489844799042,0.3093711733818054,293.2249755859375,297.1499938964844,293.1499938964844,0.3816083967685699,-5167.86279296875,304.15850830078125,0.8516056537628174,0.4610255360603332,0.3255237638950348,293.2281494140625,297.1499938964844,293.1499938964844,0.4461520314216614,-7907.4423828125,304.15924072265625,0.8871443867683411,0.5220820903778076,0.4980621933937073,293.2429504394531,297.1499938964844,293.1499938964844,0.0153539283201098,-3852.494140625,303.7698974609375,0.3738020062446594,0.050000000745058,0.2501762211322784,291.0248718261719,291.1499938964844,259.7350158691406,259.3162536621094,279.2005310058594,293.34576416015625,291.02587890625,1.0,0.441671073436737,0.666664719581604,0.666664719581604,1.0,1.0,-1.886344313621521,0.7940855026245117,1.0922588109970093,0.3569017648696899,0.0,0.0,0.8263020515441895,157.9353790283203,132.0,8.95910358428955,-22487.208984375,888.2786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00250244140625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,34853.62109375,35280.0,0.0,0.0,0.4986384212970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3083372116088867,1.308353304862976,-1.601519761607051e-05,0.0,0.0005060546100139,0.0,0.0,271.2878112792969,0.0,0.0,0.0,0.7364736795425415,4.0,0.0,1.0
378900,293.3201904296875,297.1499938964844,293.1499938964844,0.1376468241214752,-2959.66455078125,304.1679382324219,0.6540530920028687,0.200959637761116,0.1864326745271682,293.4187927246094,297.1499938964844,293.1499938964844,0.2407584339380264,-4858.59033203125,304.1844482421875,0.758645236492157,0.316055029630661,0.3056634366512298,293.22479248046875,297.1499938964844,293.1499938964844,0.3802114725112915,-5152.5810546875,304.1595153808594,0.8548403382301331,0.4601076245307922,0.3247754871845245,293.22821044921875,297.1499938964844,293.1499938964844,0.4445884525775909,-7885.04052734375,304.160400390625,0.8907374143600464,0.5210798382759094,0.4969726800918579,293.2437744140625,297.1499938964844,293.1499938964844,0.0152066033333539,-3833.444580078125,303.7518310546875,0.3762825131416321,0.050000000745058,0.2494807243347168,291.03436279296875,291.1499938964844,259.7706604003906,259.34429931640625,279.2020263671875,293.3470764160156,291.03570556640625,1.0,0.4375104308128357,0.6693798303604126,0.6693798303604126,1.0,1.0,-1.876428723335266,0.7907090783119202,1.0857195854187012,0.3557208776473999,0.0,0.0,0.8330664038658142,153.98794555664062,132.0,17.90233612060547,-22396.134765625,867.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84869384765625,309.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,34889.77734375,34200.0,0.0,0.0,0.4986298382282257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32558274269104,1.325598955154419,-1.6299207345582545e-05,0.0,0.0005060458788648,0.0,0.0,280.4637145996094,0.0,0.0,0.0,0.7294892072677612,4.0,0.0,1.0
378960,293.3196716308594,297.1499938964844,293.1499938964844,0.1358992457389831,-2929.7109375,304.1678466796875,0.6551783680915833,0.1989059150218963,0.1844228655099868,293.4208068847656,297.1499938964844,293.1499938964844,0.2372422814369201,-4802.45166015625,304.1845703125,0.759551465511322,0.3122560083866119,0.3019258677959442,293.2245788574219,297.1499938964844,293.1499938964844,0.3793909251689911,-5144.0341796875,304.15924072265625,0.8586592674255371,0.4592067301273346,0.3240247666835785,293.22821044921875,297.1499938964844,293.1499938964844,0.4436878859996795,-7872.7939453125,304.1601257324219,0.8949471116065979,0.5200924277305603,0.4958772361278534,293.2444763183594,297.1499938964844,293.1499938964844,0.0150807043537497,-3818.703369140625,303.7333679199219,0.3791293203830719,0.050000000745058,0.2487112134695053,291.026611328125,291.1499938964844,259.8064270019531,259.3723449707031,279.2034912109375,293.3481750488281,291.0256042480469,1.0,0.4329979717731476,0.6721649169921875,0.6721649169921875,1.0,1.0,-1.8663864135742188,0.7872706055641174,1.079115867614746,0.3545023798942566,0.0,0.0,0.8418905735015869,149.64385986328125,120.0,-4.010231971740723,-22221.736328125,844.5736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7281188964844,309.7032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,34081.7421875,34200.0,0.0,0.0,0.4985638260841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199933767318726,1.320009469985962,-1.6026677258196287e-05,0.0,0.0005059789400547,0.0,0.0,275.31121826171875,0.0,0.0,0.0,0.7395716905593872,4.0,0.0,1.0
379020,293.3182067871094,297.1499938964844,293.1499938964844,0.1320096105337143,-2861.90673828125,304.1683959960937,0.6586135625839233,0.1949008405208587,0.180461436510086,293.4244079589844,297.1499938964844,293.1499938964844,0.2294021099805832,-4675.44140625,304.1861267089844,0.7625479698181152,0.3046648800373077,0.2944176793098449,293.22393798828125,297.1499938964844,293.1499938964844,0.3764763474464416,-5112.14013671875,304.1610717773437,0.867965042591095,0.4574452042579651,0.3225325644016266,293.2279968261719,297.1499938964844,293.1499938964844,0.4404040277004242,-7825.775390625,304.16229248046875,0.9050965905189514,0.5181530117988586,0.4936942160129547,293.2455139160156,297.1499938964844,293.1499938964844,0.0147602679207921,-3775.43505859375,303.6983947753906,0.3858243227005005,0.050000000745058,0.2470113933086395,291.04791259765625,291.1499938964844,259.8782653808594,259.4283142089844,279.2063903808594,293.3500366210937,291.0502319335937,1.0,0.4231545627117157,0.6779478788375854,0.6779478788375854,1.0,1.0,-1.846159815788269,0.7803120017051697,1.065847873687744,0.3520086109638214,0.0,0.0,0.8545891642570496,140.0985565185547,108.0,28.338184356689453,-22075.75,797.5260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,309.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,33925.984375,34200.0,0.0,0.0,0.4985063672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347112774848938,1.347129225730896,-1.6430676623713225e-05,0.0,0.0005059206159785,0.0,0.0,289.4404296875,0.0,0.0,0.0,0.7518875002861023,4.0,0.0,1.0
379080,293.3182067871094,297.1499938964844,293.1499938964844,0.1320096105337143,-2861.90673828125,304.1683959960937,0.6586135625839233,0.1949008405208587,0.180461436510086,293.4244079589844,297.1499938964844,293.1499938964844,0.2294021099805832,-4675.44140625,304.1861267089844,0.7625479698181152,0.3046648800373077,0.2944176793098449,293.22393798828125,297.1499938964844,293.1499938964844,0.3764763474464416,-5112.14013671875,304.1610717773437,0.867965042591095,0.4574452042579651,0.3225325644016266,293.2279968261719,297.1499938964844,293.1499938964844,0.4404040277004242,-7825.775390625,304.16229248046875,0.9050965905189514,0.5181530117988586,0.4936942160129547,293.2455139160156,297.1499938964844,293.1499938964844,0.0147602679207921,-3775.43505859375,303.6983947753906,0.3858243227005005,0.050000000745058,0.2470113933086395,291.04791259765625,291.1499938964844,259.8782653808594,259.4283142089844,279.2063903808594,293.3500366210937,291.0502319335937,1.0,0.4231545627117157,0.6779478788375854,0.6779478788375854,1.0,1.0,-1.846159815788269,0.7803120017051697,1.065847873687744,0.3520086109638214,0.0,0.0,0.8545891642570496,140.0985565185547,108.0,28.338184356689453,-22075.75,797.5260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419006347656,309.62408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,33925.984375,34200.0,0.0,0.0,0.4985063672065735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347112774848938,1.347129225730896,-1.6430676623713225e-05,0.0,0.0005059206159785,0.0,0.0,289.4404296875,0.0,0.0,0.0,0.7518875002861023,4.0,0.0,1.0
379140,293.3163146972656,297.1499938964844,293.1499938964844,0.1280495375394821,-2792.208251953125,304.1688537597656,0.6635717153549194,0.1910265684127807,0.1765903681516647,293.427490234375,297.1499938964844,293.1499938964844,0.2212860733270645,-4542.74560546875,304.1875915527344,0.7670276761054993,0.297087013721466,0.2868896722793579,293.2232666015625,297.1499938964844,293.1499938964844,0.3730016946792602,-5073.99365234375,304.16314697265625,0.8794265985488892,0.4557096362113952,0.3210388422012329,293.22772216796875,297.1499938964844,293.1499938964844,0.4364520311355591,-7769.0869140625,304.1647644042969,0.91834819316864,0.5162307620048523,0.4915010035037994,293.2461242675781,297.1499938964844,293.1499938964844,0.0144128436222672,-3725.77490234375,303.6649169921875,0.3934997022151947,0.050000000745058,0.2451730221509933,291.0870666503906,291.1499938964844,259.9505615234375,259.48419189453125,279.20928955078125,293.3515014648437,291.0897827148437,1.0,0.4124872982501983,0.6840223073959351,0.6840223073959351,1.0,1.0,-1.8258377313613887,0.7732811570167542,1.0525565147399902,0.3494557440280914,0.0,0.0,0.8604141473770142,129.81747436523438,96.0,48.24812698364258,-21922.791015625,749.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,309.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,34022.85546875,33120.0,0.0,0.0,0.4984550774097442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364832878112793,1.36484956741333,-1.6744401364121586e-05,0.0,0.000505868520122,0.0,0.0,299.5117492675781,0.0,0.0,0.0,0.7451415657997131,4.0,0.0,1.0
379200,293.3163146972656,297.1499938964844,293.1499938964844,0.1280495375394821,-2792.208251953125,304.1688537597656,0.6635717153549194,0.1910265684127807,0.1765903681516647,293.427490234375,297.1499938964844,293.1499938964844,0.2212860733270645,-4542.74560546875,304.1875915527344,0.7670276761054993,0.297087013721466,0.2868896722793579,293.2232666015625,297.1499938964844,293.1499938964844,0.3730016946792602,-5073.99365234375,304.16314697265625,0.8794265985488892,0.4557096362113952,0.3210388422012329,293.22772216796875,297.1499938964844,293.1499938964844,0.4364520311355591,-7769.0869140625,304.1647644042969,0.91834819316864,0.5162307620048523,0.4915010035037994,293.2461242675781,297.1499938964844,293.1499938964844,0.0144128436222672,-3725.77490234375,303.6649169921875,0.3934997022151947,0.050000000745058,0.2451730221509933,291.0870666503906,291.1499938964844,259.9505615234375,259.48419189453125,279.20928955078125,293.3515014648437,291.0897827148437,1.0,0.4124872982501983,0.6840223073959351,0.6840223073959351,1.0,1.0,-1.8258377313613887,0.7732811570167542,1.0525565147399902,0.3494557440280914,0.0,0.0,0.8604141473770142,129.81747436523438,96.0,48.24812698364258,-21922.791015625,749.0330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,309.5776062011719,278.1499938964844,0.0,18000.0,313.1499938964844,34022.85546875,33120.0,0.0,0.0,0.4984550774097442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364832878112793,1.36484956741333,-1.6744401364121586e-05,0.0,0.000505868520122,0.0,0.0,299.5117492675781,0.0,0.0,0.0,0.7451415657997131,4.0,0.0,1.0
