time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3139953613281,297.1499938964844,293.1499938964844,0.1244765669107437,-2729.376708984375,304.1685485839844,0.6701427102088928,0.187279611825943,0.1728174835443496,293.4300842285156,297.1499938964844,293.1499938964844,0.2137067764997482,-4418.57763671875,304.1877136230469,0.773055374622345,0.2895320355892181,0.2793629169464111,293.222412109375,297.1499938964844,293.1499938964844,0.3703029155731201,-5044.9541015625,304.163330078125,0.8931475281715393,0.4540223479270935,0.3195613324642181,293.2272644042969,297.1499938964844,293.1499938964844,0.4333831667900085,-7726.025390625,304.1650085449219,0.9347052574157716,0.514352560043335,0.4893243610858917,293.2464294433594,297.1499938964844,293.1499938964844,0.0141023192554712,-3682.33984375,303.6312255859375,0.4013016521930694,0.050000000745058,0.2432533204555511,291.1019897460937,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.3525695800781,291.1045837402344,1.0,0.401201069355011,0.6903944611549377,0.6903944611549377,1.0,1.0,-1.8055768013000488,0.7662416696548462,1.0393351316452026,0.3468729853630066,0.0,0.0,0.8660485148429871,119.10984802246094,84.0,35.609066009521484,-21691.08984375,700.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,309.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33113.16796875,33120.0,0.0,0.0,0.4978288114070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500137329101562,1.3500299453735352,-1.6294370652758516e-05,0.0,0.0005052329506725,0.0,0.0,288.7794189453125,0.0,0.0,0.0,0.7506712079048157,4.0,0.0,1.0
379320,293.3139953613281,297.1499938964844,293.1499938964844,0.1244765669107437,-2729.376708984375,304.1685485839844,0.6701427102088928,0.187279611825943,0.1728174835443496,293.4300842285156,297.1499938964844,293.1499938964844,0.2137067764997482,-4418.57763671875,304.1877136230469,0.773055374622345,0.2895320355892181,0.2793629169464111,293.222412109375,297.1499938964844,293.1499938964844,0.3703029155731201,-5044.9541015625,304.163330078125,0.8931475281715393,0.4540223479270935,0.3195613324642181,293.2272644042969,297.1499938964844,293.1499938964844,0.4333831667900085,-7726.025390625,304.1650085449219,0.9347052574157716,0.514352560043335,0.4893243610858917,293.2464294433594,297.1499938964844,293.1499938964844,0.0141023192554712,-3682.33984375,303.6312255859375,0.4013016521930694,0.050000000745058,0.2432533204555511,291.1019897460937,291.1499938964844,260.02325439453125,259.5399780273437,279.2122497558594,293.3525695800781,291.1045837402344,1.0,0.401201069355011,0.6903944611549377,0.6903944611549377,1.0,1.0,-1.8055768013000488,0.7662416696548462,1.0393351316452026,0.3468729853630066,0.0,0.0,0.8660485148429871,119.10984802246094,84.0,35.609066009521484,-21691.08984375,700.2465209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,309.54168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,33113.16796875,33120.0,0.0,0.0,0.4978288114070892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500137329101562,1.3500299453735352,-1.6294370652758516e-05,0.0,0.0005052329506725,0.0,0.0,288.7794189453125,0.0,0.0,0.0,0.7506712079048157,4.0,0.0,1.0
379380,293.3114013671875,297.1499938964844,293.1499938964844,0.1207000464200973,-2661.999267578125,304.16864013671875,0.678554892539978,0.1836499124765396,0.1691430062055587,293.4322814941406,297.1499938964844,293.1499938964844,0.205653503537178,-4284.84130859375,304.1885681152344,0.7808502912521362,0.2819914817810058,0.2718419730663299,293.2215576171875,297.1499938964844,293.1499938964844,0.3666571378707886,-5004.9228515625,304.1649475097656,0.9095859527587892,0.4523620307445526,0.3181017935276031,293.2267761230469,297.1499938964844,293.1499938964844,0.4292039573192596,-7666.1640625,304.1669616699219,0.953344702720642,0.5124973654747009,0.4871688485145569,293.2464904785156,297.1499938964844,293.1499938964844,0.0137574411928653,-3630.01123046875,303.5995483398437,0.4099029004573822,0.050000000745058,0.2412870526313781,291.1474609375,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3533020019531,291.15069580078125,1.0,0.3894068896770477,0.6970843076705933,0.6970843076705933,1.0,1.0,-1.7854324579238892,0.7592146992683411,1.026217699050903,0.3442709743976593,0.0,0.0,0.8634277582168579,108.1623764038086,72.0,56.70171737670898,-21550.203125,651.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,309.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,33147.1328125,33120.0,0.0,0.0,0.4967718720436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499844074249268,1.3500007390975952,-1.630157021281775e-05,0.0,0.0005041602998971,0.0,0.0,288.8573913574219,0.0,0.0,0.0,0.7504670023918152,4.0,0.0,1.0
379440,293.3114013671875,297.1499938964844,293.1499938964844,0.1207000464200973,-2661.999267578125,304.16864013671875,0.678554892539978,0.1836499124765396,0.1691430062055587,293.4322814941406,297.1499938964844,293.1499938964844,0.205653503537178,-4284.84130859375,304.1885681152344,0.7808502912521362,0.2819914817810058,0.2718419730663299,293.2215576171875,297.1499938964844,293.1499938964844,0.3666571378707886,-5004.9228515625,304.1649475097656,0.9095859527587892,0.4523620307445526,0.3181017935276031,293.2267761230469,297.1499938964844,293.1499938964844,0.4292039573192596,-7666.1640625,304.1669616699219,0.953344702720642,0.5124973654747009,0.4871688485145569,293.2464904785156,297.1499938964844,293.1499938964844,0.0137574411928653,-3630.01123046875,303.5995483398437,0.4099029004573822,0.050000000745058,0.2412870526313781,291.1474609375,291.1499938964844,260.0963134765625,259.59576416015625,279.2153625488281,293.3533020019531,291.15069580078125,1.0,0.3894068896770477,0.6970843076705933,0.6970843076705933,1.0,1.0,-1.7854324579238892,0.7592146992683411,1.026217699050903,0.3442709743976593,0.0,0.0,0.8634277582168579,108.1623764038086,72.0,56.70171737670898,-21550.203125,651.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,309.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,33147.1328125,33120.0,0.0,0.0,0.4967718720436096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499844074249268,1.3500007390975952,-1.630157021281775e-05,0.0,0.0005041602998971,0.0,0.0,288.8573913574219,0.0,0.0,0.0,0.7504670023918152,4.0,0.0,1.0
379500,293.3100280761719,297.1499938964844,293.1499938964844,0.1188500449061393,-2628.82421875,304.1686096191406,0.683557391166687,0.1818773299455642,0.16734179854393,293.4332275390625,297.1499938964844,293.1499938964844,0.2016502022743225,-4217.95361328125,304.1888427734375,0.7855204939842224,0.2782256603240967,0.2680830061435699,293.2211303710937,297.1499938964844,293.1499938964844,0.3648041486740112,-4984.5986328125,304.16558837890625,0.9196639657020568,0.4515399932861328,0.3173753917217254,293.2265014648437,297.1499938964844,293.1499938964844,0.4270735383033752,-7635.7041015625,304.1677551269531,0.9631967544555664,0.5115760564804077,0.4860938787460327,293.2464599609375,297.1499938964844,293.1499938964844,0.0135873695835471,-3603.638916015625,303.5840148925781,0.4148607552051544,0.050000000745058,0.2402937710285186,291.1712951660156,291.1499938964844,260.13299560546875,259.6236877441406,279.21697998046875,293.35357666015625,291.17449951171875,1.0,0.3833388090133667,0.700556755065918,0.700556755065918,1.0,1.0,-1.7754006385803225,0.7557037472724915,1.019696831703186,0.342960923910141,0.0,0.0,0.8596159219741821,102.6376495361328,72.0,61.11910629272461,-21472.146484375,627.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4146423339844,309.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,33205.25,32040.0,0.0,0.0,0.496058315038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3458693027496338,1.3458855152130127,-1.6247347957687452e-05,0.0,0.0005034361383877,0.0,0.0,286.7729797363281,0.0,0.0,0.0,0.7334979772567749,4.0,0.0,1.0
379560,293.30859375,297.1499938964844,293.1499938964844,0.1172355711460113,-2600.127197265625,304.16815185546875,0.6891686916351318,0.1801333725452423,0.1655647009611129,293.4341125488281,297.1499938964844,293.1499938964844,0.1980219036340713,-4157.58935546875,304.1883544921875,0.7907918691635132,0.2744646668434143,0.2643260359764099,293.2206726074219,297.1499938964844,293.1499938964844,0.3635842502117157,-4971.69580078125,304.1649475097656,0.9309443831443788,0.4507293999195099,0.3166536092758178,293.2261962890625,297.1499938964844,293.1499938964844,0.4256739616394043,-7616.46240234375,304.1670227050781,0.973219871520996,0.5106658935546875,0.4850243330001831,293.2463684082031,297.1499938964844,293.1499938964844,0.0134445838630199,-3582.900634765625,303.5677490234375,0.4204930067062378,0.050000000745058,0.2392961531877517,291.1761779785156,291.1499938964844,260.16973876953125,259.6515808105469,279.2186889648437,293.3537902832031,291.17626953125,1.0,0.3771630227565765,0.7041176557540894,0.7041176557540894,1.0,1.0,-1.7654069662094116,0.752199113368988,1.0132079124450684,0.3416467607021332,0.0,0.0,0.8571827411651611,97.09207153320312,60.0,32.93832778930664,-21305.01171875,604.0864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580383300781,309.5909729003906,278.1499938964844,0.0,18000.0,313.1499938964844,32439.732421875,32040.0,0.0,0.0,0.4950551390647888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3166273832321167,1.316642999649048,-1.5601444829371758e-05,0.0,0.0005024180281907,0.0,0.0,269.10968017578125,0.0,0.0,0.0,0.7324277758598328,4.0,0.0,1.0
379620,293.3055419921875,297.1499938964844,293.1499938964844,0.1138434708118438,-2539.053466796875,304.16778564453125,0.7025235295295715,0.1767292916774749,0.1620854437351226,293.4356384277344,297.1499938964844,293.1499938964844,0.1904142349958419,-4029.4853515625,304.1882629394531,0.8034945130348206,0.2669557929039001,0.2568236589431762,293.2196960449219,297.1499938964844,293.1499938964844,0.3604164719581604,-4937.18212890625,304.165283203125,0.9560784697532654,0.4491391181945801,0.3152344226837158,293.2255249023437,297.1499938964844,293.1499938964844,0.4220278561115265,-7564.7236328125,304.16748046875,0.99318927526474,0.5088769197463989,0.4829186499118805,293.24609375,297.1499938964844,293.1499938964844,0.0131357461214065,-3534.777587890625,303.53668212890625,0.4346223473548889,0.050000000745058,0.2372921705245971,291.2073059082031,291.1499938964844,260.2435302734375,259.7074584960937,279.2222595214844,293.35400390625,291.21014404296875,1.0,0.3644969463348388,0.7115189433097839,0.7115189433097839,1.0,1.0,-1.7455828189849854,0.7452288866043091,1.0003539323806765,0.3390170931816101,0.0,0.0,0.8478587865829468,85.9623031616211,63.0,46.84221649169922,-21148.974609375,557.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57061767578125,309.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,32277.76171875,32040.0,0.0,0.0,0.4924777746200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977501153945925,1.2977653741836548,-1.5265122783603147e-05,0.0,0.0004998023505322,0.0,0.0,258.96826171875,0.0,0.0,0.0,0.7231960296630859,4.0,0.0,1.0
379680,293.3055419921875,297.1499938964844,293.1499938964844,0.1138434708118438,-2539.053466796875,304.16778564453125,0.7025235295295715,0.1767292916774749,0.1620854437351226,293.4356384277344,297.1499938964844,293.1499938964844,0.1904142349958419,-4029.4853515625,304.1882629394531,0.8034945130348206,0.2669557929039001,0.2568236589431762,293.2196960449219,297.1499938964844,293.1499938964844,0.3604164719581604,-4937.18212890625,304.165283203125,0.9560784697532654,0.4491391181945801,0.3152344226837158,293.2255249023437,297.1499938964844,293.1499938964844,0.4220278561115265,-7564.7236328125,304.16748046875,0.99318927526474,0.5088769197463989,0.4829186499118805,293.24609375,297.1499938964844,293.1499938964844,0.0131357461214065,-3534.777587890625,303.53668212890625,0.4346223473548889,0.050000000745058,0.2372921705245971,291.2073059082031,291.1499938964844,260.2435302734375,259.7074584960937,279.2222595214844,293.35400390625,291.21014404296875,1.0,0.3644969463348388,0.7115189433097839,0.7115189433097839,1.0,1.0,-1.7455828189849854,0.7452288866043091,1.0003539323806765,0.3390170931816101,0.0,0.0,0.8478587865829468,85.9623031616211,63.0,46.84221649169922,-21148.974609375,557.3191528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57061767578125,309.6760559082031,278.1499938964844,0.0,18000.0,313.1499938964844,32277.76171875,32040.0,0.0,0.0,0.4924777746200561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977501153945925,1.2977653741836548,-1.5265122783603147e-05,0.0,0.0004998023505322,0.0,0.0,258.96826171875,0.0,0.0,0.0,0.7231960296630859,4.0,0.0,1.0
379740,293.30255126953125,297.1499938964844,293.1499938964844,0.1106377989053726,-2480.861083984375,304.16717529296875,0.7083110213279724,0.1733991950750351,0.1588822454214096,293.4370422363281,297.1499938964844,293.1499938964844,0.1829461455345153,-3902.524658203125,304.1879577636719,0.8074567317962646,0.2594403922557831,0.2495286166667938,293.2188415527344,297.1499938964844,293.1499938964844,0.3571900725364685,-4901.91455078125,304.1655578613281,0.9690353870391846,0.4475430250167846,0.3139726817607879,293.222412109375,297.1499938964844,293.1499938964844,0.4135520160198211,-7436.15673828125,304.1763916015625,0.9990000128746032,0.507574200630188,0.4755896329879761,293.24578857421875,297.1499938964844,293.1499938964844,0.0129145104438066,-3499.08349609375,303.5062561035156,0.4437707364559173,0.050000000745058,0.2362699508666992,291.2481994628906,291.1499938964844,260.3175964355469,259.763427734375,279.2279968261719,293.3543395996094,291.2514953613281,1.0,0.3564385175704956,0.7195551991462708,0.7195551991462708,1.0,1.0,-1.7221307754516602,0.736578643321991,0.9855521321296692,0.33549964427948,0.0,0.0,0.8320852518081665,80.00242614746094,66.0,56.27091217041016,-20941.798828125,524.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7022399902344,309.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,32361.580078125,30960.0,0.0,0.0,0.4892247021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711361646652222,1.271151065826416,-1.4868912330712192e-05,0.0,0.0004965008702129,0.0,0.0,245.9350433349609,0.0,0.0,0.0,0.6956427097320557,4.0,0.0,1.0
379800,293.30255126953125,297.1499938964844,293.1499938964844,0.1106377989053726,-2480.861083984375,304.16717529296875,0.7083110213279724,0.1733991950750351,0.1588822454214096,293.4370422363281,297.1499938964844,293.1499938964844,0.1829461455345153,-3902.524658203125,304.1879577636719,0.8074567317962646,0.2594403922557831,0.2495286166667938,293.2188415527344,297.1499938964844,293.1499938964844,0.3571900725364685,-4901.91455078125,304.1655578613281,0.9690353870391846,0.4475430250167846,0.3139726817607879,293.222412109375,297.1499938964844,293.1499938964844,0.4135520160198211,-7436.15673828125,304.1763916015625,0.9990000128746032,0.507574200630188,0.4755896329879761,293.24578857421875,297.1499938964844,293.1499938964844,0.0129145104438066,-3499.08349609375,303.5062561035156,0.4437707364559173,0.050000000745058,0.2362699508666992,291.2481994628906,291.1499938964844,260.3175964355469,259.763427734375,279.2279968261719,293.3543395996094,291.2514953613281,1.0,0.3564385175704956,0.7195551991462708,0.7195551991462708,1.0,1.0,-1.7221307754516602,0.736578643321991,0.9855521321296692,0.33549964427948,0.0,0.0,0.8320852518081665,80.00242614746094,66.0,56.27091217041016,-20941.798828125,524.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7022399902344,309.7654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,32361.580078125,30960.0,0.0,0.0,0.4892247021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711361646652222,1.271151065826416,-1.4868912330712192e-05,0.0,0.0004965008702129,0.0,0.0,245.9350433349609,0.0,0.0,0.0,0.6956427097320557,4.0,0.0,1.0
379860,293.2998962402344,297.1499938964844,293.1499938964844,0.1078419014811515,-2430.229736328125,304.1661376953125,0.7080225944519043,0.1700694561004638,0.155816912651062,293.43853759765625,297.1499938964844,293.1499938964844,0.1760810166597366,-3785.4189453125,304.186767578125,0.8044434785842896,0.2518634498119354,0.2423187643289566,293.2183837890625,297.1499938964844,293.1499938964844,0.3549098372459411,-4877.599609375,304.1642150878906,0.9735700488090516,0.4458958506584167,0.3127788603305816,293.2084350585937,297.1499938964844,293.1499938964844,0.4034201800823211,-7293.0947265625,304.1839904785156,0.9990000128746032,0.5085608959197998,0.466956079006195,293.2457275390625,297.1499938964844,293.1499938964844,0.0127838077023625,-3479.911376953125,303.47393798828125,0.4478634595870971,0.050000000745058,0.2358638197183609,291.262451171875,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.3547058105469,291.264404296875,1.0,0.3509841859340668,0.7283228635787964,0.7283228635787964,1.0,1.0,-1.6968127489089966,0.7270815968513489,0.9697312116622924,0.3314804136753082,0.0,0.0,0.8161098957061768,77.29851531982422,69.0,32.298614501953125,-20609.693359375,500.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8978881835937,309.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31453.26171875,30960.0,0.0,0.0,0.484681099653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115148305892944,1.2115285396575928,-1.3764652976533398e-05,0.0,0.000491889717523,0.0,0.0,215.75830078125,0.0,0.0,0.0,0.6801548004150391,4.0,0.0,1.0
379920,293.2998962402344,297.1499938964844,293.1499938964844,0.1078419014811515,-2430.229736328125,304.1661376953125,0.7080225944519043,0.1700694561004638,0.155816912651062,293.43853759765625,297.1499938964844,293.1499938964844,0.1760810166597366,-3785.4189453125,304.186767578125,0.8044434785842896,0.2518634498119354,0.2423187643289566,293.2183837890625,297.1499938964844,293.1499938964844,0.3549098372459411,-4877.599609375,304.1642150878906,0.9735700488090516,0.4458958506584167,0.3127788603305816,293.2084350585937,297.1499938964844,293.1499938964844,0.4034201800823211,-7293.0947265625,304.1839904785156,0.9990000128746032,0.5085608959197998,0.466956079006195,293.2457275390625,297.1499938964844,293.1499938964844,0.0127838077023625,-3479.911376953125,303.47393798828125,0.4478634595870971,0.050000000745058,0.2358638197183609,291.262451171875,291.1499938964844,260.3919677734375,259.8195495605469,279.23419189453125,293.3547058105469,291.264404296875,1.0,0.3509841859340668,0.7283228635787964,0.7283228635787964,1.0,1.0,-1.6968127489089966,0.7270815968513489,0.9697312116622924,0.3314804136753082,0.0,0.0,0.8161098957061768,77.29851531982422,69.0,32.298614501953125,-20609.693359375,500.5255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8978881835937,309.8332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,31453.26171875,30960.0,0.0,0.0,0.484681099653244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2115148305892944,1.2115285396575928,-1.3764652976533398e-05,0.0,0.000491889717523,0.0,0.0,215.75830078125,0.0,0.0,0.0,0.6801548004150391,4.0,0.0,1.0
379980,293.2974853515625,297.1499938964844,293.1499938964844,0.1050320118665695,-2378.861572265625,304.1654357910156,0.7051951289176941,0.1667636185884475,0.152807280421257,293.44012451171875,297.1499938964844,293.1499938964844,0.1691436320543289,-3665.745361328125,304.1860656738281,0.7983620166778564,0.2442290335893631,0.2350941598415374,293.2182006835937,297.1499938964844,293.1499938964844,0.3523656129837036,-4850.00927734375,304.1636962890625,0.9748828411102296,0.4442015588283539,0.3115842938423157,293.19482421875,297.1499938964844,293.1499938964844,0.3981523215770721,-7219.45703125,304.18121337890625,0.9990000128746032,0.5098475813865662,0.4631802141666412,293.2459716796875,297.1499938964844,293.1499938964844,0.0126631762832403,-3461.409912109375,303.4415283203125,0.4497171342372894,0.050000000745058,0.2356888949871063,291.2861633300781,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.35552978515625,291.2871398925781,1.0,0.3476322293281555,0.7373195886611938,0.7373195886611938,1.0,1.0,-1.6783441305160522,0.7206389904022217,0.9577050805091858,0.3290261626243591,0.0,0.0,0.7962040305137634,75.97969818115234,72.0,28.61485481262207,-20400.123046875,485.3625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007995605469,309.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,31440.78515625,30960.0,0.0,0.0,0.4792501926422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694910526275637,1.169504165649414,-1.3154225598555058e-05,0.0,0.0004863780341111,0.0,0.0,197.55221557617188,0.0,0.0,0.0,0.6605349183082581,4.0,0.0,1.0
380040,293.2974853515625,297.1499938964844,293.1499938964844,0.1050320118665695,-2378.861572265625,304.1654357910156,0.7051951289176941,0.1667636185884475,0.152807280421257,293.44012451171875,297.1499938964844,293.1499938964844,0.1691436320543289,-3665.745361328125,304.1860656738281,0.7983620166778564,0.2442290335893631,0.2350941598415374,293.2182006835937,297.1499938964844,293.1499938964844,0.3523656129837036,-4850.00927734375,304.1636962890625,0.9748828411102296,0.4442015588283539,0.3115842938423157,293.19482421875,297.1499938964844,293.1499938964844,0.3981523215770721,-7219.45703125,304.18121337890625,0.9990000128746032,0.5098475813865662,0.4631802141666412,293.2459716796875,297.1499938964844,293.1499938964844,0.0126631762832403,-3461.409912109375,303.4415283203125,0.4497171342372894,0.050000000745058,0.2356888949871063,291.2861633300781,291.1499938964844,260.46661376953125,259.8758850097656,279.2379455566406,293.35552978515625,291.2871398925781,1.0,0.3476322293281555,0.7373195886611938,0.7373195886611938,1.0,1.0,-1.6783441305160522,0.7206389904022217,0.9577050805091858,0.3290261626243591,0.0,0.0,0.7962040305137634,75.97969818115234,72.0,28.61485481262207,-20400.123046875,485.3625183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1007995605469,309.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,31440.78515625,30960.0,0.0,0.0,0.4792501926422119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694910526275637,1.169504165649414,-1.3154225598555058e-05,0.0,0.0004863780341111,0.0,0.0,197.55221557617188,0.0,0.0,0.0,0.6605349183082581,4.0,0.0,1.0
380100,293.2962951660156,297.1499938964844,293.1499938964844,0.1037308648228645,-2355.095458984375,304.1649780273437,0.7029980421066284,0.1651317924261093,0.1513328403234481,293.44091796875,297.1499938964844,293.1499938964844,0.1658190339803695,-3608.172119140625,304.185546875,0.7943629622459412,0.2404003143310547,0.2314828485250473,293.2181396484375,297.1499938964844,293.1499938964844,0.3513367474079132,-4839.0263671875,304.1630554199219,0.9745600819587708,0.4433474242687225,0.3109903633594513,293.1903991699219,297.1499938964844,293.1499938964844,0.3972639739513397,-7208.79638671875,304.1771545410156,0.9990000128746032,0.5101538896560669,0.4627873301506042,293.2461853027344,297.1499938964844,293.1499938964844,0.0126175237819552,-3455.159423828125,303.4246826171875,0.4499124884605407,0.050000000745058,0.2356710284948349,291.2905578613281,291.1499938964844,260.5039978027344,259.90411376953125,279.23931884765625,293.3558959960937,291.29071044921875,1.0,0.3465785980224609,0.7418912053108215,0.7418912053108215,1.0,1.0,-1.6710304021835327,0.7182582020759583,0.9527722597122192,0.3282329440116882,0.0,0.0,0.7863654494285583,75.73348999023438,72.0,18.646089553833008,-20297.169921875,480.2200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19732666015625,309.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,31448.7890625,29880.0,0.0,0.0,0.4762834906578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472572088241575,1.1472699642181396,-1.2843239346693736e-05,0.0,0.0004833672137465,0.0,0.0,188.41555786132807,0.0,0.0,0.0,0.6353064775466919,4.0,0.0,1.0
380160,293.2950744628906,297.1499938964844,293.1499938964844,0.1026932001113891,-2336.56982421875,304.1641540527344,0.7003810405731201,0.1635171771049499,0.1498798578977584,293.4416809082031,297.1499938964844,293.1499938964844,0.1628996729850769,-3558.03759765625,304.18438720703125,0.7898472547531128,0.2365677505731582,0.2278736680746078,293.21807861328125,297.1499938964844,293.1499938964844,0.3511451184749603,-4837.86962890625,304.1610107421875,0.9737060070037842,0.4424971640110016,0.3104017376899719,293.1878967285156,297.1499938964844,293.1499938964844,0.3981299102306366,-7224.66845703125,304.17059326171875,0.9990000128746032,0.5101326107978821,0.4632021784782409,293.2464599609375,297.1499938964844,293.1499938964844,0.0126045858487486,-3456.631591796875,303.40606689453125,0.449706882238388,0.050000000745058,0.2356905341148376,291.2692565917969,291.1499938964844,260.5414733886719,259.93243408203125,279.240478515625,293.3560485839844,291.264892578125,1.0,0.3458640277385711,0.7465025782585144,0.7465025782585144,1.0,1.0,-1.6647663116455078,0.7163301110267639,0.948436200618744,0.3276704251766205,0.0,0.0,0.7802820801734924,75.70930480957031,75.0,-27.48675346374512,-20104.099609375,476.3734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3031311035156,309.95635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,30587.3359375,29880.0,0.0,0.0,0.4730263650417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1049150228500366,1.1049270629882812,-1.206933939101873e-05,0.0,0.000480061629787,0.0,0.0,169.88287353515625,0.0,0.0,0.0,0.6282692551612854,4.0,0.0,1.0
380220,293.2926025390625,297.1499938964844,293.1499938964844,0.1004719138145446,-2296.221923828125,304.16314697265625,0.6941229701042175,0.160342663526535,0.1470418125391006,293.4430847167969,297.1499938964844,293.1499938964844,0.1567668914794922,-3451.27001953125,304.18316650390625,0.7795659899711609,0.2288913428783416,0.220664769411087,293.2179260253906,297.1499938964844,293.1499938964844,0.3501366674900055,-4827.7607421875,304.1590881347656,0.9706392288208008,0.440803974866867,0.3092491328716278,293.1891784667969,297.1499938964844,293.1499938964844,0.4012589156627655,-7275.400390625,304.1585693359375,0.9990000128746032,0.5089333653450012,0.4660616517066955,293.24725341796875,297.1499938964844,293.1499938964844,0.0125613007694482,-3454.6328125,303.3690795898437,0.4483007788658142,0.050000000745058,0.2358239591121673,291.2447814941406,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555908203125,291.2438049316406,1.0,0.3452964723110199,0.7558366656303406,0.7558366656303406,1.0,1.0,-1.6549113988876345,0.7136148810386658,0.9412965178489684,0.3271217048168182,0.0,0.0,0.7697662711143494,76.22142028808594,78.0,-24.598005294799805,-19969.298828125,471.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4850769042969,310.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30239.994140625,29880.0,0.0,0.0,0.4662090539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724143981933594,1.0724259614944458,-1.1561071005417034e-05,0.0,0.0004731429216917,0.0,0.0,157.1881103515625,0.0,0.0,0.0,0.6128892302513123,4.0,0.0,1.0
380280,293.2926025390625,297.1499938964844,293.1499938964844,0.1004719138145446,-2296.221923828125,304.16314697265625,0.6941229701042175,0.160342663526535,0.1470418125391006,293.4430847167969,297.1499938964844,293.1499938964844,0.1567668914794922,-3451.27001953125,304.18316650390625,0.7795659899711609,0.2288913428783416,0.220664769411087,293.2179260253906,297.1499938964844,293.1499938964844,0.3501366674900055,-4827.7607421875,304.1590881347656,0.9706392288208008,0.440803974866867,0.3092491328716278,293.1891784667969,297.1499938964844,293.1499938964844,0.4012589156627655,-7275.400390625,304.1585693359375,0.9990000128746032,0.5089333653450012,0.4660616517066955,293.24725341796875,297.1499938964844,293.1499938964844,0.0125613007694482,-3454.6328125,303.3690795898437,0.4483007788658142,0.050000000745058,0.2358239591121673,291.2447814941406,291.1499938964844,260.6165771484375,259.9892883300781,279.24237060546875,293.3555908203125,291.2438049316406,1.0,0.3452964723110199,0.7558366656303406,0.7558366656303406,1.0,1.0,-1.6549113988876345,0.7136148810386658,0.9412965178489684,0.3271217048168182,0.0,0.0,0.7697662711143494,76.22142028808594,78.0,-24.598005294799805,-19969.298828125,471.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4850769042969,310.03594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,30239.994140625,29880.0,0.0,0.0,0.4662090539932251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0724143981933594,1.0724259614944458,-1.1561071005417034e-05,0.0,0.0004731429216917,0.0,0.0,157.1881103515625,0.0,0.0,0.0,0.6128892302513123,4.0,0.0,1.0
380340,293.29010009765625,297.1499938964844,293.1499938964844,0.0982717350125312,-2255.944580078125,304.1624450683594,0.6868422031402588,0.1572363376617431,0.1442860513925552,293.4444274902344,297.1499938964844,293.1499938964844,0.1505910754203796,-3342.60302734375,304.1824035644531,0.7680865526199341,0.2211944460868835,0.2134569585323333,293.2178955078125,297.1499938964844,293.1499938964844,0.3489644825458526,-4815.556640625,304.15802001953125,0.9660450220108032,0.4390877187252044,0.3080990016460418,293.1985778808594,297.1499938964844,293.1499938964844,0.4065289199352264,-7356.2919921875,304.1469421386719,0.9990000128746032,0.506050705909729,0.4710648953914642,293.2484741210937,297.1499938964844,293.1499938964844,0.0125157833099365,-3451.865234375,303.33111572265625,0.4458934366703033,0.050000000745058,0.2360589504241943,291.228515625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544311523437,291.2269897460937,1.0,0.3456444144248962,0.7653553485870361,0.7653553485870361,1.0,1.0,-1.6478558778762815,0.7120801210403442,0.9357756972312928,0.3271629810333252,0.0,0.0,0.7603174448013306,77.33407592773438,81.0,-25.259153366088867,-19847.091796875,470.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007995605469,310.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30148.7890625,28800.0,0.0,0.0,0.459457665681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468268394470217,1.0468380451202393,-1.1211156561330426e-05,0.0,0.0004662910941988,0.0,0.0,148.05514526367188,0.0,0.0,0.0,0.5861831307411194,4.0,0.0,1.0
380400,293.29010009765625,297.1499938964844,293.1499938964844,0.0982717350125312,-2255.944580078125,304.1624450683594,0.6868422031402588,0.1572363376617431,0.1442860513925552,293.4444274902344,297.1499938964844,293.1499938964844,0.1505910754203796,-3342.60302734375,304.1824035644531,0.7680865526199341,0.2211944460868835,0.2134569585323333,293.2178955078125,297.1499938964844,293.1499938964844,0.3489644825458526,-4815.556640625,304.15802001953125,0.9660450220108032,0.4390877187252044,0.3080990016460418,293.1985778808594,297.1499938964844,293.1499938964844,0.4065289199352264,-7356.2919921875,304.1469421386719,0.9990000128746032,0.506050705909729,0.4710648953914642,293.2484741210937,297.1499938964844,293.1499938964844,0.0125157833099365,-3451.865234375,303.33111572265625,0.4458934366703033,0.050000000745058,0.2360589504241943,291.228515625,291.1499938964844,260.6918334960937,260.0464782714844,279.2442626953125,293.3544311523437,291.2269897460937,1.0,0.3456444144248962,0.7653553485870361,0.7653553485870361,1.0,1.0,-1.6478558778762815,0.7120801210403442,0.9357756972312928,0.3271629810333252,0.0,0.0,0.7603174448013306,77.33407592773438,81.0,-25.259153366088867,-19847.091796875,470.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6007995605469,310.07049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,30148.7890625,28800.0,0.0,0.0,0.459457665681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0468268394470217,1.0468380451202393,-1.1211156561330426e-05,0.0,0.0004662910941988,0.0,0.0,148.05514526367188,0.0,0.0,0.0,0.5861831307411194,4.0,0.0,1.0
380460,293.2875366210937,297.1499938964844,293.1499938964844,0.0964752063155174,-2223.635986328125,304.16131591796875,0.6785988807678223,0.1542050689458847,0.1416154503822326,293.4456481933594,297.1499938964844,293.1499938964844,0.1449638754129409,-3243.556640625,304.1810302734375,0.7556149363517761,0.2134883403778076,0.2062573432922363,293.21783447265625,297.1499938964844,293.1499938964844,0.3490300476551056,-4817.703125,304.15533447265625,0.9597963690757751,0.4373787045478821,0.3069634735584259,293.214599609375,297.1499938964844,293.1499938964844,0.4138154983520508,-7465.46630859375,304.13623046875,0.999008059501648,0.5015818476676941,0.4763668775558471,293.2500915527344,297.1499938964844,293.1499938964844,0.0125200031325221,-3460.86279296875,303.2889099121094,0.4425275921821594,0.050000000745058,0.2364033162593841,291.1722106933594,291.1499938964844,260.7673034667969,260.10406494140625,279.2477111816406,293.3536376953125,291.17071533203125,1.0,0.3466395437717438,0.7752602696418762,0.7752602696418762,1.0,1.0,-1.6414223909378052,0.7107365727424622,0.9306857585906982,0.3273211419582367,0.0,0.0,0.7613181471824646,79.04569244384766,84.0,-53.08914566040039,-19656.208984375,471.8098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6827392578125,310.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,28978.3671875,28800.0,0.0,0.0,0.4526510238647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125422477722168,1.0125527381896973,-1.0517719601921272e-05,0.0,0.0004593832418322,0.0,0.0,134.2445831298828,0.0,0.0,0.0,0.582351803779602,4.0,0.0,1.0
380520,293.2875366210937,297.1499938964844,293.1499938964844,0.0964752063155174,-2223.635986328125,304.16131591796875,0.6785988807678223,0.1542050689458847,0.1416154503822326,293.4456481933594,297.1499938964844,293.1499938964844,0.1449638754129409,-3243.556640625,304.1810302734375,0.7556149363517761,0.2134883403778076,0.2062573432922363,293.21783447265625,297.1499938964844,293.1499938964844,0.3490300476551056,-4817.703125,304.15533447265625,0.9597963690757751,0.4373787045478821,0.3069634735584259,293.214599609375,297.1499938964844,293.1499938964844,0.4138154983520508,-7465.46630859375,304.13623046875,0.999008059501648,0.5015818476676941,0.4763668775558471,293.2500915527344,297.1499938964844,293.1499938964844,0.0125200031325221,-3460.86279296875,303.2889099121094,0.4425275921821594,0.050000000745058,0.2364033162593841,291.1722106933594,291.1499938964844,260.7673034667969,260.10406494140625,279.2477111816406,293.3536376953125,291.17071533203125,1.0,0.3466395437717438,0.7752602696418762,0.7752602696418762,1.0,1.0,-1.6414223909378052,0.7107365727424622,0.9306857585906982,0.3273211419582367,0.0,0.0,0.7613181471824646,79.04569244384766,84.0,-53.08914566040039,-19656.208984375,471.8098449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6827392578125,310.04296875,278.1499938964844,0.0,18000.0,313.1499938964844,28978.3671875,28800.0,0.0,0.0,0.4526510238647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0125422477722168,1.0125527381896973,-1.0517719601921272e-05,0.0,0.0004593832418322,0.0,0.0,134.2445831298828,0.0,0.0,0.0,0.582351803779602,4.0,0.0,1.0
380580,293.284912109375,297.1499938964844,293.1499938964844,0.0942803099751472,-2182.79150390625,304.1612243652344,0.6682007908821106,0.1512539982795715,0.1390742063522339,293.4467163085937,297.1499938964844,293.1499938964844,0.1386564522981643,-3129.984375,304.18121337890625,0.7410754561424255,0.2057836502790451,0.1991167068481445,293.2178955078125,297.1499938964844,293.1499938964844,0.3473363816738128,-4798.892578125,304.1564025878906,0.9497418403625488,0.4356501698493957,0.3058687746524811,293.2254638671875,297.1499938964844,293.1499938964844,0.4104092717170715,-7411.9365234375,304.1464538574219,0.9907721281051636,0.497719407081604,0.4727761149406433,293.2518310546875,297.1499938964844,293.1499938964844,0.0124779250472784,-3456.972900390625,303.2496643066406,0.4370604455471039,0.050000000745058,0.2370081096887588,291.17657470703125,291.1499938964844,260.8428955078125,260.162109375,279.25762939453125,293.3544616699219,291.1773986816406,1.0,0.3476415872573852,0.786521315574646,0.786521315574646,1.0,1.0,-1.6249041557312012,0.7047460079193115,0.9201580882072448,0.3249401152133941,0.0,0.0,0.7578449845314026,81.94476318359375,87.0,-6.072628021240234,-19509.365234375,470.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6983642578125,310.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,28893.826171875,28800.0,0.0,0.0,0.4463159441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0060900449752808,1.0061004161834717,-1.0419508726045024e-05,0.0,0.0004529539437498,0.0,0.0,132.0174560546875,0.0,0.0,0.0,0.5790786147117615,4.0,0.0,1.0
380640,293.284912109375,297.1499938964844,293.1499938964844,0.0942803099751472,-2182.79150390625,304.1612243652344,0.6682007908821106,0.1512539982795715,0.1390742063522339,293.4467163085937,297.1499938964844,293.1499938964844,0.1386564522981643,-3129.984375,304.18121337890625,0.7410754561424255,0.2057836502790451,0.1991167068481445,293.2178955078125,297.1499938964844,293.1499938964844,0.3473363816738128,-4798.892578125,304.1564025878906,0.9497418403625488,0.4356501698493957,0.3058687746524811,293.2254638671875,297.1499938964844,293.1499938964844,0.4104092717170715,-7411.9365234375,304.1464538574219,0.9907721281051636,0.497719407081604,0.4727761149406433,293.2518310546875,297.1499938964844,293.1499938964844,0.0124779250472784,-3456.972900390625,303.2496643066406,0.4370604455471039,0.050000000745058,0.2370081096887588,291.17657470703125,291.1499938964844,260.8428955078125,260.162109375,279.25762939453125,293.3544616699219,291.1773986816406,1.0,0.3476415872573852,0.786521315574646,0.786521315574646,1.0,1.0,-1.6249041557312012,0.7047460079193115,0.9201580882072448,0.3249401152133941,0.0,0.0,0.7578449845314026,81.94476318359375,87.0,-6.072628021240234,-19509.365234375,470.09521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6983642578125,310.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,28893.826171875,28800.0,0.0,0.0,0.4463159441947937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0060900449752808,1.0061004161834717,-1.0419508726045024e-05,0.0,0.0004529539437498,0.0,0.0,132.0174560546875,0.0,0.0,0.0,0.5790786147117615,4.0,0.0,1.0
380700,293.2836303710937,297.1499938964844,293.1499938964844,0.0931809768080711,-2162.275390625,304.1611633300781,0.6633076071739197,0.1497968435287475,0.1378187388181686,293.4472351074219,297.1499938964844,293.1499938964844,0.1354920715093612,-3072.5537109375,304.1812744140625,0.734150767326355,0.2019204050302505,0.1955346912145614,293.2180480957031,297.1499938964844,293.1499938964844,0.3463949859142303,-4788.43603515625,304.1569519042969,0.9448217153549194,0.4347622394561767,0.3053032159805298,293.2279052734375,297.1499938964844,293.1499938964844,0.4089134037494659,-7389.017578125,304.1497802734375,0.986744225025177,0.4962840974330902,0.4713695049285888,293.2527770996094,297.1499938964844,293.1499938964844,0.0124525418505072,-3454.15869140625,303.2298583984375,0.4345830380916595,0.050000000745058,0.2373031377792358,291.1815185546875,291.1499938964844,260.8807373046875,260.1913146972656,279.26239013671875,293.354736328125,291.1820373535156,1.0,0.3481720089912414,0.7924983501434326,0.7924983501434326,1.0,1.0,-1.617082118988037,0.7019420862197876,0.9151400923728944,0.3238304853439331,0.0,0.0,0.7552363872528076,83.36461639404297,87.0,2.261866331100464,-19419.55859375,469.4095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6910705566406,310.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,28909.474609375,27720.0,0.0,0.0,0.4432985782623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.000881314277649,1.0008915662765503,-1.0359567568229975e-05,0.0,0.0004498916969168,0.0,0.0,130.41004943847656,0.0,0.0,0.0,0.5617367625236511,4.0,0.0,1.0
380760,293.2823181152344,297.1499938964844,293.1499938964844,0.0923068225383758,-2146.387939453125,304.16070556640625,0.6585997343063354,0.148359790444374,0.1365779489278793,293.44775390625,297.1499938964844,293.1499938964844,0.1326464116573333,-3021.2216796875,304.1807556152344,0.7273463606834412,0.1980576366186142,0.1919489949941635,293.2181701660156,297.1499938964844,293.1499938964844,0.3462341725826263,-4787.2529296875,304.15594482421875,0.9399665594100952,0.433874100446701,0.3047319948673248,293.2293395996094,297.1499938964844,293.1499938964844,0.4085007607936859,-7383.07568359375,304.1505432128906,0.9827682971954346,0.4950116872787475,0.4701626896858215,293.2537536621094,297.1499938964844,293.1499938964844,0.0124543914571404,-3458.276611328125,303.2080078125,0.4322401285171509,0.050000000745058,0.2375957071781158,291.1616516113281,291.1499938964844,260.9186096191406,260.2206420898437,279.2671203613281,293.3549194335937,291.1573486328125,1.0,0.3487248420715332,0.7987111210823059,0.7987111210823059,1.0,1.0,-1.6095038652420044,0.6992374062538147,0.9102664589881896,0.3227684795856476,0.0,0.0,0.7561681270599365,84.77698516845703,90.0,-34.601539611816406,-19219.466796875,468.84185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6937561035156,309.9832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,28065.58984375,27720.0,0.0,0.0,0.4401884973049164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9751139879226683,0.9751238226890564,-9.859535566647535e-06,0.0,0.0004467353574,0.0,0.0,120.82931518554688,0.0,0.0,0.0,0.5621562600135803,4.0,0.0,1.0
380820,293.2796325683594,297.1499938964844,293.1499938964844,0.0902971029281616,-2109.04443359375,304.1605224609375,0.649700403213501,0.1455545872449875,0.1341561675071716,293.4485778808594,297.1499938964844,293.1499938964844,0.1265512257814407,-2909.490478515625,304.1806945800781,0.7135338187217712,0.1903446763753891,0.1847856640815735,293.2183837890625,297.1499938964844,293.1499938964844,0.3447817265987396,-4771.2958984375,304.1564636230469,0.9304615259170532,0.432102233171463,0.303595632314682,293.23077392578125,297.1499938964844,293.1499938964844,0.4065926074981689,-7354.48779296875,304.1535949707031,0.9748090505599976,0.4927136600017547,0.4680653214454651,293.2556457519531,297.1499938964844,293.1499938964844,0.0124183734878897,-3456.286865234375,303.166259765625,0.4278773367404938,0.050000000745058,0.2381796687841415,291.15460205078125,291.1499938964844,260.9944152832031,260.2797546386719,279.2769470214844,293.3550109863281,291.1555480957031,1.0,0.3498930931091308,0.8118904232978821,0.8118904232978821,1.0,1.0,-1.5948147773742676,0.6939990520477295,0.900815725326538,0.3207150101661682,0.0,0.0,0.7567821741104126,87.60717010498047,93.0,-4.041694164276123,-19085.5,467.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,27778.3125,27720.0,0.0,0.0,0.4342119097709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718690514564514,0.9718788266181946,-9.756203326105606e-06,0.0,0.0004406698863022,0.0,0.0,119.29386901855467,0.0,0.0,0.0,0.5600305795669556,4.0,0.0,1.0
380880,293.2796325683594,297.1499938964844,293.1499938964844,0.0902971029281616,-2109.04443359375,304.1605224609375,0.649700403213501,0.1455545872449875,0.1341561675071716,293.4485778808594,297.1499938964844,293.1499938964844,0.1265512257814407,-2909.490478515625,304.1806945800781,0.7135338187217712,0.1903446763753891,0.1847856640815735,293.2183837890625,297.1499938964844,293.1499938964844,0.3447817265987396,-4771.2958984375,304.1564636230469,0.9304615259170532,0.432102233171463,0.303595632314682,293.23077392578125,297.1499938964844,293.1499938964844,0.4065926074981689,-7354.48779296875,304.1535949707031,0.9748090505599976,0.4927136600017547,0.4680653214454651,293.2556457519531,297.1499938964844,293.1499938964844,0.0124183734878897,-3456.286865234375,303.166259765625,0.4278773367404938,0.050000000745058,0.2381796687841415,291.15460205078125,291.1499938964844,260.9944152832031,260.2797546386719,279.2769470214844,293.3550109863281,291.1555480957031,1.0,0.3498930931091308,0.8118904232978821,0.8118904232978821,1.0,1.0,-1.5948147773742676,0.6939990520477295,0.900815725326538,0.3207150101661682,0.0,0.0,0.7567821741104126,87.60717010498047,93.0,-4.041694164276123,-19085.5,467.978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67584228515625,309.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,27778.3125,27720.0,0.0,0.0,0.4342119097709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718690514564514,0.9718788266181946,-9.756203326105606e-06,0.0,0.0004406698863022,0.0,0.0,119.29386901855467,0.0,0.0,0.0,0.5600305795669556,4.0,0.0,1.0
380940,293.2767944335937,297.1499938964844,293.1499938964844,0.0882384851574897,-2070.5703125,304.1604309082031,0.6414192318916321,0.1428439617156982,0.1318188607692718,293.4491882324219,297.1499938964844,293.1499938964844,0.1203696057200431,-2794.709228515625,304.1807556152344,0.6984913945198059,0.1826552003622055,0.1776419132947921,293.2186889648437,297.1499938964844,293.1499938964844,0.3428386747837066,-4749.68115234375,304.15753173828125,0.9212608933448792,0.4303091168403625,0.3024463057518005,293.2314453125,297.1499938964844,293.1499938964844,0.4042234718799591,-7319.39404296875,304.15631103515625,0.9666873216629028,0.4905299246311188,0.4661217033863067,293.2575378417969,297.1499938964844,293.1499938964844,0.0123635390773415,-3449.856201171875,303.1252746582031,0.4238652884960174,0.050000000745058,0.2387678623199463,291.16552734375,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.3550109863281,291.1661376953125,1.0,0.3511293828487396,0.8261738419532776,0.8261738419532776,1.0,1.0,-1.5804247856140137,0.6888325810432434,0.891592264175415,0.31866654753685,0.0,0.0,0.753930389881134,90.4687042236328,96.0,8.596295356750488,-18920.736328125,467.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6195373535156,309.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,27782.376953125,26640.0,0.0,0.0,0.4287761747837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665565490722656,0.966566264629364,-9.694588698039295e-06,0.0,0.0004351533134467,0.0,0.0,117.74034881591795,0.0,0.0,0.0,0.5425910353660583,4.0,0.0,1.0
