time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.2767944335937,297.1499938964844,293.1499938964844,0.0882384851574897,-2070.5703125,304.1604309082031,0.6414192318916321,0.1428439617156982,0.1318188607692718,293.4491882324219,297.1499938964844,293.1499938964844,0.1203696057200431,-2794.709228515625,304.1807556152344,0.6984913945198059,0.1826552003622055,0.1776419132947921,293.2186889648437,297.1499938964844,293.1499938964844,0.3428386747837066,-4749.68115234375,304.15753173828125,0.9212608933448792,0.4303091168403625,0.3024463057518005,293.2314453125,297.1499938964844,293.1499938964844,0.4042234718799591,-7319.39404296875,304.15631103515625,0.9666873216629028,0.4905299246311188,0.4661217033863067,293.2575378417969,297.1499938964844,293.1499938964844,0.0123635390773415,-3449.856201171875,303.1252746582031,0.4238652884960174,0.050000000745058,0.2387678623199463,291.16552734375,291.1499938964844,261.0703125,260.3394775390625,279.2875671386719,293.3550109863281,291.1661376953125,1.0,0.3511293828487396,0.8261738419532776,0.8261738419532776,1.0,1.0,-1.5804247856140137,0.6888325810432434,0.891592264175415,0.31866654753685,0.0,0.0,0.753930389881134,90.4687042236328,96.0,8.596295356750488,-18920.736328125,467.3487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6195373535156,309.9407043457031,278.1499938964844,0.0,18000.0,313.1499938964844,27782.376953125,26640.0,0.0,0.0,0.4287761747837066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665565490722656,0.966566264629364,-9.694588698039295e-06,0.0,0.0004351533134467,0.0,0.0,117.74034881591795,0.0,0.0,0.0,0.5425910353660583,4.0,0.0,1.0
381060,293.2738342285156,297.1499938964844,293.1499938964844,0.0865782797336578,-2040.226806640625,304.15972900390625,0.6336938142776489,0.1402342319488525,0.1295712143182754,293.4495849609375,297.1499938964844,293.1499938964844,0.1147069483995437,-2689.265380859375,304.1799621582031,0.683281421661377,0.1749977320432663,0.1705257147550583,293.2188720703125,297.1499938964844,293.1499938964844,0.3421583473682403,-4743.00634765625,304.1562194824219,0.9125761985778807,0.428531289100647,0.3013010025024414,293.231689453125,297.1499938964844,293.1499938964844,0.403360515832901,-7307.78857421875,304.1557006835937,0.9584331512451172,0.4884162843227386,0.4642475545406341,293.2593688964844,297.1499938964844,293.1499938964844,0.0123531138524413,-3454.6923828125,303.08026123046875,0.4201685786247253,0.050000000745058,0.2393596619367599,291.1333923339844,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549194335937,291.1335754394531,1.0,0.3524194955825805,0.8416770696640015,0.8416770696640015,1.0,1.0,-1.5662683248519895,0.6836997270584106,0.8825686573982239,0.3165974617004394,0.0,0.0,0.7584081888198853,93.35691833496094,99.0,-20.11954498291016,-18658.998046875,466.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5798645019531,309.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26715.689453125,26640.0,0.0,0.0,0.4233721196651459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426732659339904,0.942682445049286,-9.17646048037568e-06,0.0,0.000429668900324,0.0,0.0,108.8421630859375,0.0,0.0,0.0,0.5433143377304077,4.0,0.0,1.0
381120,293.2738342285156,297.1499938964844,293.1499938964844,0.0865782797336578,-2040.226806640625,304.15972900390625,0.6336938142776489,0.1402342319488525,0.1295712143182754,293.4495849609375,297.1499938964844,293.1499938964844,0.1147069483995437,-2689.265380859375,304.1799621582031,0.683281421661377,0.1749977320432663,0.1705257147550583,293.2188720703125,297.1499938964844,293.1499938964844,0.3421583473682403,-4743.00634765625,304.1562194824219,0.9125761985778807,0.428531289100647,0.3013010025024414,293.231689453125,297.1499938964844,293.1499938964844,0.403360515832901,-7307.78857421875,304.1557006835937,0.9584331512451172,0.4884162843227386,0.4642475545406341,293.2593688964844,297.1499938964844,293.1499938964844,0.0123531138524413,-3454.6923828125,303.08026123046875,0.4201685786247253,0.050000000745058,0.2393596619367599,291.1333923339844,291.1499938964844,261.146240234375,260.3998718261719,279.2992858886719,293.3549194335937,291.1335754394531,1.0,0.3524194955825805,0.8416770696640015,0.8416770696640015,1.0,1.0,-1.5662683248519895,0.6836997270584106,0.8825686573982239,0.3165974617004394,0.0,0.0,0.7584081888198853,93.35691833496094,99.0,-20.11954498291016,-18658.998046875,466.8961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5798645019531,309.84832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,26715.689453125,26640.0,0.0,0.0,0.4233721196651459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426732659339904,0.942682445049286,-9.17646048037568e-06,0.0,0.000429668900324,0.0,0.0,108.8421630859375,0.0,0.0,0.0,0.5433143377304077,4.0,0.0,1.0
381180,293.27069091796875,297.1499938964844,293.1499938964844,0.0846486315131187,-2004.1878662109373,304.1596984863281,0.6264011859893799,0.1377320140600204,0.1274186819791793,293.4497375488281,297.1499938964844,293.1499938964844,0.1086784079670906,-2574.819580078125,304.1800231933594,0.6683223843574524,0.1673756092786789,0.1634421199560165,293.2190856933594,297.1499938964844,293.1499938964844,0.3401416540145874,-4720.4423828125,304.1575012207031,0.9046139717102052,0.4267440736293793,0.3001581132411957,293.2318115234375,297.1499938964844,293.1499938964844,0.4009439349174499,-7272.21728515625,304.1578063964844,0.9501067996025084,0.4863177537918091,0.4624059498310089,293.2611694335937,297.1499938964844,293.1499938964844,0.0122936945408582,-3447.1630859375,303.0384826660156,0.4167512059211731,0.050000000745058,0.2399545013904571,291.1468505859375,291.1499938964844,261.2221984863281,260.46099853515625,279.312255859375,293.3548278808594,291.14794921875,1.0,0.3537532389163971,0.8585428595542908,0.8585428595542908,1.0,1.0,-1.5523110628128052,0.6785776615142822,0.8737333416938782,0.3144936263561249,0.0,0.0,0.7580326795578003,96.26795196533205,102.0,8.669879913330078,-18522.53515625,466.5860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5099182128906,309.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,26653.751953125,26640.0,0.0,0.0,0.4184829294681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430120587348938,0.9430212378501892,-9.16633325687144e-06,0.0,0.0004247069882694,0.0,0.0,108.81659698486328,0.0,0.0,0.0,0.5431774258613586,4.0,0.0,1.0
381240,293.27069091796875,297.1499938964844,293.1499938964844,0.0846486315131187,-2004.1878662109373,304.1596984863281,0.6264011859893799,0.1377320140600204,0.1274186819791793,293.4497375488281,297.1499938964844,293.1499938964844,0.1086784079670906,-2574.819580078125,304.1800231933594,0.6683223843574524,0.1673756092786789,0.1634421199560165,293.2190856933594,297.1499938964844,293.1499938964844,0.3401416540145874,-4720.4423828125,304.1575012207031,0.9046139717102052,0.4267440736293793,0.3001581132411957,293.2318115234375,297.1499938964844,293.1499938964844,0.4009439349174499,-7272.21728515625,304.1578063964844,0.9501067996025084,0.4863177537918091,0.4624059498310089,293.2611694335937,297.1499938964844,293.1499938964844,0.0122936945408582,-3447.1630859375,303.0384826660156,0.4167512059211731,0.050000000745058,0.2399545013904571,291.1468505859375,291.1499938964844,261.2221984863281,260.46099853515625,279.312255859375,293.3548278808594,291.14794921875,1.0,0.3537532389163971,0.8585428595542908,0.8585428595542908,1.0,1.0,-1.5523110628128052,0.6785776615142822,0.8737333416938782,0.3144936263561249,0.0,0.0,0.7580326795578003,96.26795196533205,102.0,8.669879913330078,-18522.53515625,466.5860900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5099182128906,309.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,26653.751953125,26640.0,0.0,0.0,0.4184829294681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430120587348938,0.9430212378501892,-9.16633325687144e-06,0.0,0.0004247069882694,0.0,0.0,108.81659698486328,0.0,0.0,0.0,0.5431774258613586,4.0,0.0,1.0
381300,293.2690734863281,297.1499938964844,293.1499938964844,0.0837153792381286,-1986.792236328125,304.1596374511719,0.6228598952293396,0.1365213990211486,0.126379981637001,293.4497375488281,297.1499938964844,293.1499938964844,0.1057055070996284,-2517.898681640625,304.1799621582031,0.6610249876976013,0.1635796576738357,0.1599137336015701,293.2192077636719,297.1499938964844,293.1499938964844,0.339121550321579,-4709.07421875,304.1579895019531,0.9009423851966858,0.4258452355861664,0.2995818853378296,293.2319030761719,297.1499938964844,293.1499938964844,0.399720549583435,-7254.33544921875,304.1586303710937,0.9459331035614014,0.4852680563926697,0.4614838659763336,293.2620849609375,297.1499938964844,293.1499938964844,0.0122636193409562,-3443.333251953125,303.01739501953125,0.4151352345943451,0.050000000745058,0.2402530163526535,291.1537475585937,291.1499938964844,261.2601928710937,260.49188232421875,279.3224182128906,293.3547668457031,291.15478515625,1.0,0.3544331789016723,0.8642005324363708,0.8642005324363708,1.0,1.0,-1.545387625694275,0.6758087277412415,0.8695788979530334,0.3132210969924927,0.0,0.0,0.7570815682411194,97.73133850097656,102.0,13.611083984375,-18439.8515625,466.47064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4671630859375,309.78680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,26665.517578125,25560.0,0.0,0.0,0.4162341654300689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9417471289634703,0.9417562484741212,-9.154516192211304e-06,0.0,0.0004224247823003,0.0,0.0,108.48818969726562,0.0,0.0,0.0,0.527608335018158,4.0,0.0,1.0
381360,293.2674255371094,297.1499938964844,293.1499938964844,0.0829760134220123,-1973.393798828125,304.1592102050781,0.6193450093269348,0.1353348791599273,0.1253633648157119,293.4496765136719,297.1499938964844,293.1499938964844,0.1029722243547439,-2465.708984375,304.1794738769531,0.6538916230201721,0.1597957760095596,0.1563953161239624,293.21929931640625,297.1499938964844,293.1499938964844,0.3387963771820068,-4705.9990234375,304.1571044921875,0.8973596692085266,0.4249505400657654,0.2990055978298187,293.2319030761719,297.1499938964844,293.1499938964844,0.3993085324764251,-7249.11767578125,304.1577453613281,0.941773533821106,0.4842256605625152,0.4605644047260284,293.2629699707031,297.1499938964844,293.1499938964844,0.0122569818049669,-3445.70458984375,302.9942321777344,0.4135763347148895,0.050000000745058,0.2405519485473632,291.1385803222656,291.1499938964844,261.29815673828125,260.52294921875,279.3441467285156,293.354736328125,291.1347351074219,1.0,0.3551205992698669,0.8638337850570679,0.8638337850570679,1.0,1.0,-1.538506269454956,0.6725541949272156,0.8659520745277405,0.3114538192749023,0.0,0.0,0.7590867280960083,99.19828033447266,105.0,-22.700138092041016,-18232.294921875,466.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411926269531,309.69580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25851.5859375,25560.0,0.0,0.0,0.4138885736465454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9183091521263124,0.9183178544044496,-8.70570966071682e-06,0.0,0.0004200442926958,0.0,0.0,100.5979232788086,0.0,0.0,0.0,0.5288911461830139,4.0,0.0,1.0
381420,293.2641296386719,297.1499938964844,293.1499938964844,0.0812462195754051,-1941.32568359375,304.1590576171875,0.6122428178787231,0.1330295950174331,0.1233933418989181,293.4493408203125,297.1499938964844,293.1499938964844,0.0972194895148277,-2354.053955078125,304.17926025390625,0.6401817798614502,0.1522678881883621,0.1493949890136718,293.21942138671875,297.1499938964844,293.1499938964844,0.3369823694229126,-4685.81884765625,304.1578674316406,0.8904126882553101,0.4231697618961334,0.2978640496730804,293.2318725585937,297.1499938964844,293.1499938964844,0.3971295356750488,-7217.37548828125,304.1589050292969,0.9335670471191406,0.4821589291095733,0.4587501585483551,293.2646789550781,297.1499938964844,293.1499938964844,0.0122046694159507,-3439.86328125,302.9507141113281,0.410614013671875,0.050000000745058,0.2411502003669738,291.14276123046875,291.1499938964844,261.3741149902344,260.5857849121094,279.3874206542969,293.3546447753906,291.1448974609375,1.0,0.3565166294574737,0.8631003499031067,0.8631003499031067,1.0,1.0,-1.5249067544937134,0.6661269664764404,0.858779788017273,0.3079645931720733,0.0,0.0,0.7606102228164673,102.13929748535156,108.0,12.397316932678224,-18088.458984375,466.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38836669921875,309.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,25592.1953125,25560.0,0.0,0.0,0.409350574016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91785728931427,0.9178659319877625,-8.642010470794048e-06,0.0,0.000415438786149,0.0,0.0,99.99079132080078,0.0,0.0,0.0,0.5279983878135681,4.0,0.0,1.0
381480,293.2641296386719,297.1499938964844,293.1499938964844,0.0812462195754051,-1941.32568359375,304.1590576171875,0.6122428178787231,0.1330295950174331,0.1233933418989181,293.4493408203125,297.1499938964844,293.1499938964844,0.0972194895148277,-2354.053955078125,304.17926025390625,0.6401817798614502,0.1522678881883621,0.1493949890136718,293.21942138671875,297.1499938964844,293.1499938964844,0.3369823694229126,-4685.81884765625,304.1578674316406,0.8904126882553101,0.4231697618961334,0.2978640496730804,293.2318725585937,297.1499938964844,293.1499938964844,0.3971295356750488,-7217.37548828125,304.1589050292969,0.9335670471191406,0.4821589291095733,0.4587501585483551,293.2646789550781,297.1499938964844,293.1499938964844,0.0122046694159507,-3439.86328125,302.9507141113281,0.410614013671875,0.050000000745058,0.2411502003669738,291.14276123046875,291.1499938964844,261.3741149902344,260.5857849121094,279.3874206542969,293.3546447753906,291.1448974609375,1.0,0.3565166294574737,0.8631003499031067,0.8631003499031067,1.0,1.0,-1.5249067544937134,0.6661269664764404,0.858779788017273,0.3079645931720733,0.0,0.0,0.7606102228164673,102.13929748535156,108.0,12.397316932678224,-18088.458984375,466.281494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38836669921875,309.6777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,25592.1953125,25560.0,0.0,0.0,0.409350574016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91785728931427,0.9178659319877625,-8.642010470794048e-06,0.0,0.000415438786149,0.0,0.0,99.99079132080078,0.0,0.0,0.0,0.5279983878135681,4.0,0.0,1.0
381540,293.2607727050781,297.1499938964844,293.1499938964844,0.079449325799942,-1907.86376953125,304.1590270996094,0.6049531102180481,0.1308163404464721,0.1215035840868949,293.44879150390625,297.1499938964844,293.1499938964844,0.0914148241281509,-2240.172119140625,304.1791687011719,0.6270486116409302,0.1447967290878296,0.142445906996727,293.2196350097656,297.1499938964844,293.1499938964844,0.3346014618873596,-4659.06201171875,304.1591796875,0.8837170004844666,0.4213702380657196,0.2967113852500915,293.2319030761719,297.1499938964844,293.1499938964844,0.3942847847938537,-7175.64111328125,304.1606750488281,0.9255502223968506,0.4800788462162018,0.4569270610809326,293.266357421875,297.1499938964844,293.1499938964844,0.0121308304369449,-3428.70751953125,302.90875244140625,0.407821923494339,0.050000000745058,0.2417500615119934,291.1683044433594,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.3549194335937,291.17010498046875,1.0,0.3579345941543579,0.8623669147491455,0.8623669147491455,1.0,1.0,-1.511443257331848,0.6597704887390137,0.8516727089881897,0.3045150935649872,0.0,0.0,0.756415843963623,105.09404754638672,111.0,27.787227630615234,-17910.5,466.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3246765136719,309.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25631.29296875,24480.0,0.0,0.0,0.4051618278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123022556304932,0.9123108386993408,-8.589116077928338e-06,0.0,0.0004111877642571,0.0,0.0,98.61127471923828,0.0,0.0,0.0,0.5104685425758362,4.0,0.0,1.0
381600,293.2607727050781,297.1499938964844,293.1499938964844,0.079449325799942,-1907.86376953125,304.1590270996094,0.6049531102180481,0.1308163404464721,0.1215035840868949,293.44879150390625,297.1499938964844,293.1499938964844,0.0914148241281509,-2240.172119140625,304.1791687011719,0.6270486116409302,0.1447967290878296,0.142445906996727,293.2196350097656,297.1499938964844,293.1499938964844,0.3346014618873596,-4659.06201171875,304.1591796875,0.8837170004844666,0.4213702380657196,0.2967113852500915,293.2319030761719,297.1499938964844,293.1499938964844,0.3942847847938537,-7175.64111328125,304.1606750488281,0.9255502223968506,0.4800788462162018,0.4569270610809326,293.266357421875,297.1499938964844,293.1499938964844,0.0121308304369449,-3428.70751953125,302.90875244140625,0.407821923494339,0.050000000745058,0.2417500615119934,291.1683044433594,291.1499938964844,261.45001220703125,260.6495361328125,279.4307861328125,293.3549194335937,291.17010498046875,1.0,0.3579345941543579,0.8623669147491455,0.8623669147491455,1.0,1.0,-1.511443257331848,0.6597704887390137,0.8516727089881897,0.3045150935649872,0.0,0.0,0.756415843963623,105.09404754638672,111.0,27.787227630615234,-17910.5,466.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3246765136719,309.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,25631.29296875,24480.0,0.0,0.0,0.4051618278026581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9123022556304932,0.9123108386993408,-8.589116077928338e-06,0.0,0.0004111877642571,0.0,0.0,98.61127471923828,0.0,0.0,0.0,0.5104685425758362,4.0,0.0,1.0
381660,293.2573547363281,297.1499938964844,293.1499938964844,0.078075386583805,-1883.0372314453125,304.1583251953125,0.597758412361145,0.1287059187889099,0.1197062879800796,293.4479675292969,297.1499938964844,293.1499938964844,0.0860527828335762,-2135.668701171875,304.17840576171875,0.6136377453804016,0.1373936980962753,0.1355570405721664,293.2196960449219,297.1499938964844,293.1499938964844,0.3336375653743744,-4649.177734375,304.15777587890625,0.8773021101951599,0.4195899069309234,0.295564204454422,293.2317810058594,297.1499938964844,293.1499938964844,0.3930973708629608,-7159.69287109375,304.1591186523437,0.9178709387779236,0.4780271351337433,0.4551185667514801,293.2679748535156,297.1499938964844,293.1499938964844,0.012106112204492,-3430.409912109375,302.86163330078125,0.405172049999237,0.050000000745058,0.2423496395349502,291.1447448730469,291.1499938964844,261.5260314941406,260.71392822265625,279.4739990234375,293.35528564453125,291.1454467773437,1.0,0.3593718707561493,0.8617038726806641,0.8617038726806641,1.0,1.0,-1.498186707496643,0.6535228490829468,0.8446639180183411,0.3011284470558166,0.0,0.0,0.7586641311645508,108.05349731445312,114.0,-7.728426456451416,-17617.958984375,466.3163757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3059997558594,309.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,24613.111328125,24480.0,0.0,0.0,0.4006948471069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829576373100281,0.8829656839370728,-8.038948180910666e-06,0.0,0.0004066543187946,0.0,0.0,89.34629821777344,0.0,0.0,0.0,0.5085541009902954,4.0,0.0,1.0
381720,293.2573547363281,297.1499938964844,293.1499938964844,0.078075386583805,-1883.0372314453125,304.1583251953125,0.597758412361145,0.1287059187889099,0.1197062879800796,293.4479675292969,297.1499938964844,293.1499938964844,0.0860527828335762,-2135.668701171875,304.17840576171875,0.6136377453804016,0.1373936980962753,0.1355570405721664,293.2196960449219,297.1499938964844,293.1499938964844,0.3336375653743744,-4649.177734375,304.15777587890625,0.8773021101951599,0.4195899069309234,0.295564204454422,293.2317810058594,297.1499938964844,293.1499938964844,0.3930973708629608,-7159.69287109375,304.1591186523437,0.9178709387779236,0.4780271351337433,0.4551185667514801,293.2679748535156,297.1499938964844,293.1499938964844,0.012106112204492,-3430.409912109375,302.86163330078125,0.405172049999237,0.050000000745058,0.2423496395349502,291.1447448730469,291.1499938964844,261.5260314941406,260.71392822265625,279.4739990234375,293.35528564453125,291.1454467773437,1.0,0.3593718707561493,0.8617038726806641,0.8617038726806641,1.0,1.0,-1.498186707496643,0.6535228490829468,0.8446639180183411,0.3011284470558166,0.0,0.0,0.7586641311645508,108.05349731445312,114.0,-7.728426456451416,-17617.958984375,466.3163757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3059997558594,309.53662109375,278.1499938964844,0.0,18000.0,313.1499938964844,24613.111328125,24480.0,0.0,0.0,0.4006948471069336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8829576373100281,0.8829656839370728,-8.038948180910666e-06,0.0,0.0004066543187946,0.0,0.0,89.34629821777344,0.0,0.0,0.0,0.5085541009902954,4.0,0.0,1.0
381780,293.2539367675781,297.1499938964844,293.1499938964844,0.0764384791254997,-1852.770751953125,304.15826416015625,0.5906740427017212,0.1266796737909317,0.1179886758327484,293.4468688964844,297.1499938964844,293.1499938964844,0.0803716778755188,-2024.703369140625,304.17840576171875,0.5986804962158203,0.1300676465034485,0.1287381798028946,293.21978759765625,297.1499938964844,293.1499938964844,0.3313620090484619,-4623.57568359375,304.1589660644531,0.8711603879928589,0.4178064167499542,0.2944234311580658,293.2316589355469,297.1499938964844,293.1499938964844,0.3903828263282776,-7119.87060546875,304.1606140136719,0.9106459617614746,0.4759793877601623,0.4533270597457886,293.2695007324219,297.1499938964844,293.1499938964844,0.0120344161987304,-3419.69189453125,302.8187561035156,0.4026283621788025,0.050000000745058,0.2429489940404892,291.1668701171875,291.1499938964844,261.6024169921875,260.7785949707031,279.51708984375,293.3554992675781,291.1688537597656,1.0,0.3608269393444061,0.8610408306121826,0.8610408306121826,1.0,1.0,-1.4851380586624146,0.6473787426948547,0.837759256362915,0.2978014945983886,0.0,0.0,0.7550825476646423,111.01802825927734,117.0,21.64615058898925,-17464.8984375,466.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2789611816406,309.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24557.685546875,24480.0,0.0,0.0,0.3963910937309265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877737283706665,0.8777452707290649,-7.970598744577728e-06,0.0,0.0004022865905426,0.0,0.0,87.98117065429688,0.0,0.0,0.0,0.5058869123458862,4.0,0.0,1.0
381840,293.2539367675781,297.1499938964844,293.1499938964844,0.0764384791254997,-1852.770751953125,304.15826416015625,0.5906740427017212,0.1266796737909317,0.1179886758327484,293.4468688964844,297.1499938964844,293.1499938964844,0.0803716778755188,-2024.703369140625,304.17840576171875,0.5986804962158203,0.1300676465034485,0.1287381798028946,293.21978759765625,297.1499938964844,293.1499938964844,0.3313620090484619,-4623.57568359375,304.1589660644531,0.8711603879928589,0.4178064167499542,0.2944234311580658,293.2316589355469,297.1499938964844,293.1499938964844,0.3903828263282776,-7119.87060546875,304.1606140136719,0.9106459617614746,0.4759793877601623,0.4533270597457886,293.2695007324219,297.1499938964844,293.1499938964844,0.0120344161987304,-3419.69189453125,302.8187561035156,0.4026283621788025,0.050000000745058,0.2429489940404892,291.1668701171875,291.1499938964844,261.6024169921875,260.7785949707031,279.51708984375,293.3554992675781,291.1688537597656,1.0,0.3608269393444061,0.8610408306121826,0.8610408306121826,1.0,1.0,-1.4851380586624146,0.6473787426948547,0.837759256362915,0.2978014945983886,0.0,0.0,0.7550825476646423,111.01802825927734,117.0,21.64615058898925,-17464.8984375,466.463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2789611816406,309.52325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24557.685546875,24480.0,0.0,0.0,0.3963910937309265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.877737283706665,0.8777452707290649,-7.970598744577728e-06,0.0,0.0004022865905426,0.0,0.0,87.98117065429688,0.0,0.0,0.0,0.5058869123458862,4.0,0.0,1.0
381900,293.2522277832031,297.1499938964844,293.1499938964844,0.07564078271389,-1838.067626953125,304.1582336425781,0.5871744751930237,0.1256955862045288,0.11715629696846,293.4461975097656,297.1499938964844,293.1499938964844,0.0775387659668922,-1969.8018798828125,304.17840576171875,0.5908185839653015,0.1264372915029525,0.125357985496521,293.2198486328125,297.1499938964844,293.1499938964844,0.3302094340324402,-4610.64453125,304.159423828125,0.8681803941726685,0.4169104695320129,0.2938490509986877,293.23162841796875,297.1499938964844,293.1499938964844,0.3890078961849212,-7099.7734375,304.16119384765625,0.907231867313385,0.4749526679515838,0.4524272084236145,293.270263671875,297.1499938964844,293.1499938964844,0.0119980387389659,-3414.204833984375,302.7972717285156,0.4013846218585968,0.050000000745058,0.2432488799095153,291.178466796875,291.1499938964844,261.6407165527344,260.8110046386719,279.53863525390625,293.35552978515625,291.1802062988281,1.0,0.3615596294403076,0.8607093095779419,0.8607093095779419,1.0,1.0,-1.478670954704285,0.6443358659744263,0.8343351483345032,0.2961550056934356,0.0,0.0,0.7520174980163574,112.50335693359376,117.0,25.967187881469727,-17375.09375,466.5602111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2631225585937,309.5063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,24578.8828125,23400.0,0.0,0.0,0.3943076133728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8730006217956543,0.8730085492134094,-7.92503578850301e-06,0.0,0.0004001721099484,0.0,0.0,86.8828353881836,0.0,0.0,0.0,0.4887625873088836,4.0,0.0,1.0
381960,293.25054931640625,297.1499938964844,293.1499938964844,0.0750574395060539,-1827.74267578125,304.15777587890625,0.5837092995643616,0.1247312501072883,0.1163411885499954,293.4454650878906,297.1499938964844,293.1499938964844,0.0749088153243064,-1919.6324462890625,304.1780090332031,0.5827444791793823,0.1228330880403518,0.1220002919435501,293.2198791503906,297.1499938964844,293.1499938964844,0.3298798203468323,-4607.58740234375,304.15826416015625,0.8652647137641907,0.4160199463367462,0.2932750582695007,293.2315673828125,297.1499938964844,293.1499938964844,0.3885947167873382,-7094.7421875,304.15985107421875,0.9039781093597412,0.4739332199096679,0.4515290260314941,293.27099609375,297.1499938964844,293.1499938964844,0.0119884805753827,-3416.132080078125,302.7728881835937,0.4001553952693939,0.050000000745058,0.2435486316680908,291.16363525390625,291.1499938964844,261.6791076660156,260.8434753417969,279.5600891113281,293.35552978515625,291.15869140625,1.0,0.3622955977916717,0.8603955507278442,0.8603955507278442,1.0,1.0,-1.4722540378570557,0.6413190960884094,0.8309349417686462,0.2945240437984466,0.0,0.0,0.7522592544555664,113.98943328857422,120.0,-20.903305053710938,-17153.724609375,466.6752624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2671203613281,309.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,23787.80859375,23400.0,0.0,0.0,0.3920409679412842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8448585271835327,0.8448659777641296,-7.452565114363097e-06,0.0,0.0003978717431891,0.0,0.0,78.98003387451172,0.0,0.0,0.0,0.4877622425556183,4.0,0.0,1.0
382020,293.2472229003906,297.1499938964844,293.1499938964844,0.0736987069249153,-1803.1085205078125,304.157470703125,0.5769035220146179,0.1228609755635261,0.1147641092538833,293.4437561035156,297.1499938964844,293.1499938964844,0.0693992525339126,-1815.1827392578125,304.1778869628906,0.5660862922668457,0.1156896650791168,0.1153513863682746,293.2198486328125,297.1499938964844,293.1499938964844,0.3283078968524933,-4590.2734375,304.15826416015625,0.8596408367156982,0.4142565131187439,0.2921433746814728,293.2312927246094,297.1499938964844,293.1499938964844,0.3867114186286926,-7067.70263671875,304.15985107421875,0.8978545665740967,0.4719193577766418,0.4497618973255157,293.2723999023437,297.1499938964844,293.1499938964844,0.0119412755593657,-3411.653076171875,302.72662353515625,0.3977281749248504,0.050000000745058,0.2441469579935073,291.1591796875,291.1499938964844,261.75604248046875,260.9085998535156,279.6029052734375,293.3553771972656,291.1611633300781,1.0,0.3637784421443939,0.8597680330276489,0.8597680330276489,1.0,1.0,-1.4596171379089355,0.6353818774223328,0.824235200881958,0.2913180291652679,0.0,0.0,0.7522672414779663,116.96051788330078,123.0,7.230510234832764,-17016.568359375,466.9778442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2767333984375,309.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23487.984375,23400.0,0.0,0.0,0.3874485492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386560678482056,0.8386633992195129,-7.3213514042436145e-06,0.0,0.0003932110266759,0.0,0.0,77.0845947265625,0.0,0.0,0.0,0.4841736853122711,4.0,0.0,1.0
382080,293.2472229003906,297.1499938964844,293.1499938964844,0.0736987069249153,-1803.1085205078125,304.157470703125,0.5769035220146179,0.1228609755635261,0.1147641092538833,293.4437561035156,297.1499938964844,293.1499938964844,0.0693992525339126,-1815.1827392578125,304.1778869628906,0.5660862922668457,0.1156896650791168,0.1153513863682746,293.2198486328125,297.1499938964844,293.1499938964844,0.3283078968524933,-4590.2734375,304.15826416015625,0.8596408367156982,0.4142565131187439,0.2921433746814728,293.2312927246094,297.1499938964844,293.1499938964844,0.3867114186286926,-7067.70263671875,304.15985107421875,0.8978545665740967,0.4719193577766418,0.4497618973255157,293.2723999023437,297.1499938964844,293.1499938964844,0.0119412755593657,-3411.653076171875,302.72662353515625,0.3977281749248504,0.050000000745058,0.2441469579935073,291.1591796875,291.1499938964844,261.75604248046875,260.9085998535156,279.6029052734375,293.3553771972656,291.1611633300781,1.0,0.3637784421443939,0.8597680330276489,0.8597680330276489,1.0,1.0,-1.4596171379089355,0.6353818774223328,0.824235200881958,0.2913180291652679,0.0,0.0,0.7522672414779663,116.96051788330078,123.0,7.230510234832764,-17016.568359375,466.9778442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2767333984375,309.4271545410156,278.1499938964844,0.0,18000.0,313.1499938964844,23487.984375,23400.0,0.0,0.0,0.3874485492706299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8386560678482056,0.8386633992195129,-7.3213514042436145e-06,0.0,0.0003932110266759,0.0,0.0,77.0845947265625,0.0,0.0,0.0,0.4841736853122711,4.0,0.0,1.0
382140,293.2439270019531,297.1499938964844,293.1499938964844,0.0722255483269691,-1776.1619873046875,304.1574401855469,0.5702676177024841,0.1210639923810958,0.1132534220814704,293.4419250488281,297.1499938964844,293.1499938964844,0.0636853575706482,-1708.64404296875,304.1781005859375,0.5489922165870667,0.1086220368742942,0.10877475887537,293.21990966796875,297.1499938964844,293.1499938964844,0.3260203301906585,-4564.49609375,304.1593017578125,0.8542420864105225,0.4124764800071716,0.2910036742687225,293.23114013671875,297.1499938964844,293.1499938964844,0.383993536233902,-7027.8095703125,304.1610717773437,0.891923725605011,0.469891756772995,0.4479879438877105,293.27374267578125,297.1499938964844,293.1499938964844,0.0118671199306845,-3400.204345703125,302.6831359863281,0.3953119814395904,0.050000000745058,0.2447452545166015,291.1827392578125,291.1499938964844,261.833251953125,260.9739074707031,279.6456604003906,293.3551025390625,291.1844787597656,1.0,0.3652730882167816,0.8591404557228088,0.8591404557228088,1.0,1.0,-1.4471288919448853,0.6295194029808044,0.8176094889640808,0.2881578803062439,0.0,0.0,0.7462954521179199,119.93626403808594,126.0,24.366130828857425,-16853.798828125,467.3268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2670288085937,309.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,23507.619140625,22320.0,0.0,0.0,0.3830548226833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296449184417725,0.8296521306037903,-7.234501936181914e-06,0.0,0.0003887519415002,0.0,0.0,75.15011596679688,0.0,0.0,0.0,0.4650717079639435,4.0,0.0,1.0
382200,293.2439270019531,297.1499938964844,293.1499938964844,0.0722255483269691,-1776.1619873046875,304.1574401855469,0.5702676177024841,0.1210639923810958,0.1132534220814704,293.4419250488281,297.1499938964844,293.1499938964844,0.0636853575706482,-1708.64404296875,304.1781005859375,0.5489922165870667,0.1086220368742942,0.10877475887537,293.21990966796875,297.1499938964844,293.1499938964844,0.3260203301906585,-4564.49609375,304.1593017578125,0.8542420864105225,0.4124764800071716,0.2910036742687225,293.23114013671875,297.1499938964844,293.1499938964844,0.383993536233902,-7027.8095703125,304.1610717773437,0.891923725605011,0.469891756772995,0.4479879438877105,293.27374267578125,297.1499938964844,293.1499938964844,0.0118671199306845,-3400.204345703125,302.6831359863281,0.3953119814395904,0.050000000745058,0.2447452545166015,291.1827392578125,291.1499938964844,261.833251953125,260.9739074707031,279.6456604003906,293.3551025390625,291.1844787597656,1.0,0.3652730882167816,0.8591404557228088,0.8591404557228088,1.0,1.0,-1.4471288919448853,0.6295194029808044,0.8176094889640808,0.2881578803062439,0.0,0.0,0.7462954521179199,119.93626403808594,126.0,24.366130828857425,-16853.798828125,467.3268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2670288085937,309.4120483398437,278.1499938964844,0.0,18000.0,313.1499938964844,23507.619140625,22320.0,0.0,0.0,0.3830548226833343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296449184417725,0.8296521306037903,-7.234501936181914e-06,0.0,0.0003887519415002,0.0,0.0,75.15011596679688,0.0,0.0,0.0,0.4650717079639435,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0711790695786476,-1757.824951171875,304.1567077636719,0.5638351440429688,0.11934195458889,0.1118097826838493,293.4398803710937,297.1499938964844,293.1499938964844,0.058259543031454,-1610.508544921875,304.17779541015625,0.5319351553916931,0.1016379371285438,0.1022734194993972,293.2198486328125,297.1499938964844,293.1499938964844,0.3253003656864166,-4557.4638671875,304.1574401855469,0.8490764498710632,0.4107168614864349,0.2898696362972259,293.2308654785156,297.1499938964844,293.1499938964844,0.3831117451190948,-7016.56005859375,304.15887451171875,0.8861972689628601,0.4678913652896881,0.4462262690067291,293.2750244140625,297.1499938964844,293.1499938964844,0.0118458671495318,-3403.181884765625,302.633056640625,0.3928843140602112,0.050000000745058,0.2453422099351883,291.1510314941406,291.1499938964844,261.91064453125,261.0393981933594,279.6881408691406,293.35455322265625,291.1511535644531,1.0,0.3667798638343811,0.8585478663444519,0.8585478663444519,1.0,1.0,-1.4348315000534058,0.6237536668777466,0.811077892780304,0.2850566506385803,0.0,0.0,0.7481285929679871,122.9104461669922,114.0,-17.391521453857422,-16560.453125,467.7291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2960510253906,309.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22486.412109375,22320.0,0.0,0.0,0.3782439827919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796782910823822,0.7967895865440369,-6.678995760012185e-06,0.0,0.0003838695411104,0.0,0.0,66.61428833007812,0.0,0.0,0.0,0.4612886905670166,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0711790695786476,-1757.824951171875,304.1567077636719,0.5638351440429688,0.11934195458889,0.1118097826838493,293.4398803710937,297.1499938964844,293.1499938964844,0.058259543031454,-1610.508544921875,304.17779541015625,0.5319351553916931,0.1016379371285438,0.1022734194993972,293.2198486328125,297.1499938964844,293.1499938964844,0.3253003656864166,-4557.4638671875,304.1574401855469,0.8490764498710632,0.4107168614864349,0.2898696362972259,293.2308654785156,297.1499938964844,293.1499938964844,0.3831117451190948,-7016.56005859375,304.15887451171875,0.8861972689628601,0.4678913652896881,0.4462262690067291,293.2750244140625,297.1499938964844,293.1499938964844,0.0118458671495318,-3403.181884765625,302.633056640625,0.3928843140602112,0.050000000745058,0.2453422099351883,291.1510314941406,291.1499938964844,261.91064453125,261.0393981933594,279.6881408691406,293.35455322265625,291.1511535644531,1.0,0.3667798638343811,0.8585478663444519,0.8585478663444519,1.0,1.0,-1.4348315000534058,0.6237536668777466,0.811077892780304,0.2850566506385803,0.0,0.0,0.7481285929679871,122.9104461669922,114.0,-17.391521453857422,-16560.453125,467.7291870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2960510253906,309.328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,22486.412109375,22320.0,0.0,0.0,0.3782439827919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.796782910823822,0.7967895865440369,-6.678995760012185e-06,0.0,0.0003838695411104,0.0,0.0,66.61428833007812,0.0,0.0,0.0,0.4612886905670166,4.0,0.0,1.0
382380,293.23785400390625,297.1499938964844,293.1499938964844,0.0696298107504844,-1729.718017578125,304.1570739746094,0.5623081922531128,0.1176218464970588,0.1102032735943794,293.4374694824219,297.1499938964844,293.1499938964844,0.0522965900599956,-1504.29052734375,304.178466796875,0.5195861458778381,0.0947812125086784,0.0956829488277435,293.2196350097656,297.1499938964844,293.1499938964844,0.3229364156723022,-4530.6630859375,304.158935546875,0.850048840045929,0.4089902341365814,0.2886151075363159,293.23046875,297.1499938964844,293.1499938964844,0.3803387284278869,-6975.5751953125,304.1605834960937,0.8872841596603394,0.4659248888492584,0.4443057775497436,293.2760925292969,297.1499938964844,293.1499938964844,0.0117065170779824,-3379.573974609375,302.5894470214844,0.3941878080368042,0.050000000745058,0.2450234293937683,291.1717529296875,291.1499938964844,261.9882202148437,261.10504150390625,279.729248046875,293.3495788574219,291.1741027832031,1.0,0.363179862499237,0.857955276966095,0.857955276966095,1.0,1.0,-1.4207985401153564,0.6171858310699463,0.8036127090454102,0.2815382778644562,0.0,0.0,0.7441208958625793,120.96918487548828,102.0,20.135961532592773,-16416.244140625,455.2258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055114746094,309.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22407.919921875,22320.0,0.0,0.0,0.3735381960868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906960844993591,0.7907026410102844,-6.602568191738101e-06,0.0,0.0003790937771555,0.0,0.0,65.28007507324219,0.0,0.0,0.0,0.4581666588783264,4.0,0.0,1.0
382440,293.23785400390625,297.1499938964844,293.1499938964844,0.0696298107504844,-1729.718017578125,304.1570739746094,0.5623081922531128,0.1176218464970588,0.1102032735943794,293.4374694824219,297.1499938964844,293.1499938964844,0.0522965900599956,-1504.29052734375,304.178466796875,0.5195861458778381,0.0947812125086784,0.0956829488277435,293.2196350097656,297.1499938964844,293.1499938964844,0.3229364156723022,-4530.6630859375,304.158935546875,0.850048840045929,0.4089902341365814,0.2886151075363159,293.23046875,297.1499938964844,293.1499938964844,0.3803387284278869,-6975.5751953125,304.1605834960937,0.8872841596603394,0.4659248888492584,0.4443057775497436,293.2760925292969,297.1499938964844,293.1499938964844,0.0117065170779824,-3379.573974609375,302.5894470214844,0.3941878080368042,0.050000000745058,0.2450234293937683,291.1717529296875,291.1499938964844,261.9882202148437,261.10504150390625,279.729248046875,293.3495788574219,291.1741027832031,1.0,0.363179862499237,0.857955276966095,0.857955276966095,1.0,1.0,-1.4207985401153564,0.6171858310699463,0.8036127090454102,0.2815382778644562,0.0,0.0,0.7441208958625793,120.96918487548828,102.0,20.135961532592773,-16416.244140625,455.2258605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055114746094,309.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,22407.919921875,22320.0,0.0,0.0,0.3735381960868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906960844993591,0.7907026410102844,-6.602568191738101e-06,0.0,0.0003790937771555,0.0,0.0,65.28007507324219,0.0,0.0,0.0,0.4581666588783264,4.0,0.0,1.0
382500,293.2364196777344,297.1499938964844,293.1499938964844,0.0688016340136528,-1714.7347412109375,304.15728759765625,0.5630018711090088,0.1167909130454063,0.1093596667051315,293.43603515625,297.1499938964844,293.1499938964844,0.0492612943053245,-1451.093994140625,304.1788024902344,0.5147088170051575,0.0914205536246299,0.0923920646309852,293.21942138671875,297.1499938964844,293.1499938964844,0.3216403126716614,-4515.9677734375,304.1596374511719,0.8523586392402649,0.4081493318080902,0.2879599034786224,293.23016357421875,297.1499938964844,293.1499938964844,0.3788197040557861,-6953.13330078125,304.1614074707031,0.8898475170135498,0.4649612009525299,0.4433051943778991,293.2764587402344,297.1499938964844,293.1499938964844,0.011616064235568,-3363.544189453125,302.568359375,0.3959052860736847,0.050000000745058,0.2445999681949615,291.1852111816406,291.1499938964844,262.0270690917969,261.137939453125,279.7501220703125,293.3470764160156,291.1874084472656,1.0,0.3601402938365936,0.8576589226722717,0.8576589226722717,1.0,1.0,-1.4133394956588743,0.6137008666992188,0.799638569355011,0.2796682715415954,0.0,0.0,0.7404173612594604,118.58235931396484,102.0,27.83184051513672,-16324.1123046875,445.3977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3044128417969,309.3372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,22429.689453125,21240.0,0.0,0.0,0.37123903632164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.785419762134552,0.7854263186454773,-6.556992047990207e-06,0.0,0.0003767604357562,0.0,0.0,64.28270721435547,0.0,0.0,0.0,0.4408171772956848,4.0,0.0,1.0
382560,293.2348937988281,297.1499938964844,293.1499938964844,0.0681800916790962,-1703.939208984375,304.1570739746094,0.5644863247871399,0.1159953624010086,0.1085191071033477,293.4344787597656,297.1499938964844,293.1499938964844,0.0463897511363029,-1401.6673583984375,304.1788024902344,0.5104337334632874,0.0881078690290451,0.0891191810369491,293.2191162109375,297.1499938964844,293.1499938964844,0.321199506521225,-4511.61767578125,304.1586608886719,0.8556369543075562,0.4073307812213897,0.2872979938983917,293.22979736328125,297.1499938964844,293.1499938964844,0.3782996237277984,-6946.46337890625,304.16021728515625,0.8934661746025085,0.4640196859836578,0.4422944486141205,293.2767028808594,297.1499938964844,293.1499938964844,0.0115446839481592,-3353.792236328125,302.5440368652344,0.3981137275695801,0.050000000745058,0.244053840637207,291.1705627441406,291.1499938964844,262.0659484863281,261.1708374023437,279.7710266113281,293.34454345703125,291.1646728515625,1.0,0.3564655482769012,0.8573881387710571,0.8573881387710571,1.0,1.0,-1.4057379961013794,0.6101540327072144,0.7955840229988098,0.2777671813964844,0.0,0.0,0.7401372790336609,115.5391082763672,90.0,-23.669172286987305,-16079.48828125,434.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3238830566406,309.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,21660.44921875,21240.0,0.0,0.0,0.3687202930450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7556877136230469,0.7556938529014587,-6.104785825300496e-06,0.0,0.0003742042463272,0.0,0.0,57.49384689331055,0.0,0.0,0.0,0.4388862550258636,4.0,0.0,1.0
382620,293.2315368652344,297.1499938964844,293.1499938964844,0.0667545795440673,-1678.68115234375,304.1571350097656,0.5695947408676147,0.1145196408033371,0.106885015964508,293.43084716796875,297.1499938964844,293.1499938964844,0.0404777824878692,-1300.3477783203125,304.1790771484375,0.503288745880127,0.0816329419612884,0.082656092941761,293.2182312011719,297.1499938964844,293.1499938964844,0.3194415867328644,-4492.095703125,304.1588439941406,0.8648701906204224,0.4057604372501373,0.2859830558300018,293.228759765625,297.1499938964844,293.1499938964844,0.3762426674365997,-6916.6826171875,304.160400390625,0.9035367369651794,0.462207019329071,0.4402877390384674,293.2768249511719,297.1499938964844,293.1499938964844,0.0113632474094629,-3323.302001953125,302.4991149902344,0.4037464261054992,0.050000000745058,0.2426871061325073,291.1637268066406,291.1499938964844,262.143798828125,261.2367553710937,279.8128967285156,293.3393249511719,291.1661376953125,1.0,0.3476229608058929,0.8568465113639832,0.8568465113639832,1.0,1.0,-1.3903898000717163,0.6029994487762451,0.7873902916908264,0.2739399373531341,0.0,0.0,0.7398660182952881,107.9875030517578,78.0,8.180521011352539,-15929.173828125,408.01470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641967773437,309.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,21346.162109375,21240.0,0.0,0.0,0.3635305166244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477954030036926,0.7478013634681702,-5.9616540966089815e-06,0.0,0.0003689372679218,0.0,0.0,55.6008415222168,0.0,0.0,0.0,0.4344159066677093,4.0,0.0,1.0
382680,293.2315368652344,297.1499938964844,293.1499938964844,0.0667545795440673,-1678.68115234375,304.1571350097656,0.5695947408676147,0.1145196408033371,0.106885015964508,293.43084716796875,297.1499938964844,293.1499938964844,0.0404777824878692,-1300.3477783203125,304.1790771484375,0.503288745880127,0.0816329419612884,0.082656092941761,293.2182312011719,297.1499938964844,293.1499938964844,0.3194415867328644,-4492.095703125,304.1588439941406,0.8648701906204224,0.4057604372501373,0.2859830558300018,293.228759765625,297.1499938964844,293.1499938964844,0.3762426674365997,-6916.6826171875,304.160400390625,0.9035367369651794,0.462207019329071,0.4402877390384674,293.2768249511719,297.1499938964844,293.1499938964844,0.0113632474094629,-3323.302001953125,302.4991149902344,0.4037464261054992,0.050000000745058,0.2426871061325073,291.1637268066406,291.1499938964844,262.143798828125,261.2367553710937,279.8128967285156,293.3393249511719,291.1661376953125,1.0,0.3476229608058929,0.8568465113639832,0.8568465113639832,1.0,1.0,-1.3903898000717163,0.6029994487762451,0.7873902916908264,0.2739399373531341,0.0,0.0,0.7398660182952881,107.9875030517578,78.0,8.180521011352539,-15929.173828125,408.01470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3641967773437,309.2730407714844,278.1499938964844,0.0,18000.0,313.1499938964844,21346.162109375,21240.0,0.0,0.0,0.3635305166244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477954030036926,0.7478013634681702,-5.9616540966089815e-06,0.0,0.0003689372679218,0.0,0.0,55.6008415222168,0.0,0.0,0.0,0.4344159066677093,4.0,0.0,1.0
