time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2278747558594,297.1499938964844,293.1499938964844,0.0651954635977745,-1650.794677734375,304.1573486328125,0.5772919654846191,0.1131958365440368,0.1053384616971015,293.4266662597656,297.1499938964844,293.1499938964844,0.0345648638904094,-1198.264892578125,304.1792297363281,0.4975579977035522,0.0753639638423919,0.076333537697792,293.2172546386719,297.1499938964844,293.1499938964844,0.3167961835861206,-4462.0205078125,304.1602783203125,0.8774948120117188,0.4042250514030456,0.284660130739212,293.2276916503906,297.1499938964844,293.1499938964844,0.3731448352336883,-6870.7861328125,304.1620788574219,0.9180521965026855,0.4604272842407226,0.4382694959640503,293.27655029296875,297.1499938964844,293.1499938964844,0.0111400000751018,-3281.49267578125,302.4598083496094,0.4110126197338104,0.050000000745058,0.2410735934972763,291.1922302246094,291.1499938964844,262.22174072265625,261.30279541015625,279.8548278808594,293.3341064453125,291.1944885253906,1.0,0.3372761905193329,0.8563048243522644,0.8563048243522644,1.0,1.0,-1.3749957084655762,0.595831573009491,0.77916419506073,0.2701186835765838,0.0,0.0,0.7322957515716553,99.12130737304688,66.0,29.578981399536133,-15748.2265625,379.4268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3793334960937,309.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21365.72265625,20160.0,0.0,0.0,0.3584869503974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371406555175781,0.7371465563774109,-5.870000677532516e-06,0.0,0.0003638186899479,0.0,0.0,53.77254104614258,0.0,0.0,0.0,0.4146113395690918,4.0,0.0,1.0
382800,293.2278747558594,297.1499938964844,293.1499938964844,0.0651954635977745,-1650.794677734375,304.1573486328125,0.5772919654846191,0.1131958365440368,0.1053384616971015,293.4266662597656,297.1499938964844,293.1499938964844,0.0345648638904094,-1198.264892578125,304.1792297363281,0.4975579977035522,0.0753639638423919,0.076333537697792,293.2172546386719,297.1499938964844,293.1499938964844,0.3167961835861206,-4462.0205078125,304.1602783203125,0.8774948120117188,0.4042250514030456,0.284660130739212,293.2276916503906,297.1499938964844,293.1499938964844,0.3731448352336883,-6870.7861328125,304.1620788574219,0.9180521965026855,0.4604272842407226,0.4382694959640503,293.27655029296875,297.1499938964844,293.1499938964844,0.0111400000751018,-3281.49267578125,302.4598083496094,0.4110126197338104,0.050000000745058,0.2410735934972763,291.1922302246094,291.1499938964844,262.22174072265625,261.30279541015625,279.8548278808594,293.3341064453125,291.1944885253906,1.0,0.3372761905193329,0.8563048243522644,0.8563048243522644,1.0,1.0,-1.3749957084655762,0.595831573009491,0.77916419506073,0.2701186835765838,0.0,0.0,0.7322957515716553,99.12130737304688,66.0,29.578981399536133,-15748.2265625,379.4268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3793334960937,309.2738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,21365.72265625,20160.0,0.0,0.0,0.3584869503974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7371406555175781,0.7371465563774109,-5.870000677532516e-06,0.0,0.0003638186899479,0.0,0.0,53.77254104614258,0.0,0.0,0.0,0.4146113395690918,4.0,0.0,1.0
382860,293.2239685058594,297.1499938964844,293.1499938964844,0.0641385093331337,-1632.8052978515625,304.1566467285156,0.5874627828598022,0.1120164468884468,0.103893794119358,293.42193603515625,297.1499938964844,293.1499938964844,0.0292985271662473,-1104.8446044921875,304.17822265625,0.4929780066013336,0.0693158358335495,0.0701828822493553,293.2160949707031,297.1499938964844,293.1499938964844,0.3159589171409607,-4453.7333984375,304.15826416015625,0.8936457633972168,0.4027547538280487,0.2833514213562011,293.2264404296875,297.1499938964844,293.1499938964844,0.372159481048584,-6858.1025390625,304.1596984863281,0.9372809529304504,0.4587160348892212,0.436271458864212,293.27587890625,297.1499938964844,293.1499938964844,0.0109687997028231,-3254.721435546875,302.4130554199219,0.42051562666893,0.050000000745058,0.2393104434013366,291.1557922363281,291.1499938964844,262.2997131347656,261.368896484375,279.896484375,293.3287048339844,291.15545654296875,1.0,0.3258061110973358,0.8558363914489746,0.8558363914489746,1.0,1.0,-1.3597919940948486,0.5887629389762878,0.7710290551185608,0.2663720846176147,0.0,0.0,0.7336218357086182,89.4629135131836,54.0,-21.87650489807129,-15410.5498046875,349.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43603515625,309.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20357.822265625,20160.0,0.0,0.0,0.3528964519500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011421918869019,0.7011475563049316,-5.327655799192144e-06,0.0,0.0003581450146157,0.0,0.0,46.38091278076172,0.0,0.0,0.0,0.4090862274169922,4.0,0.0,1.0
382920,293.2239685058594,297.1499938964844,293.1499938964844,0.0641385093331337,-1632.8052978515625,304.1566467285156,0.5874627828598022,0.1120164468884468,0.103893794119358,293.42193603515625,297.1499938964844,293.1499938964844,0.0292985271662473,-1104.8446044921875,304.17822265625,0.4929780066013336,0.0693158358335495,0.0701828822493553,293.2160949707031,297.1499938964844,293.1499938964844,0.3159589171409607,-4453.7333984375,304.15826416015625,0.8936457633972168,0.4027547538280487,0.2833514213562011,293.2264404296875,297.1499938964844,293.1499938964844,0.372159481048584,-6858.1025390625,304.1596984863281,0.9372809529304504,0.4587160348892212,0.436271458864212,293.27587890625,297.1499938964844,293.1499938964844,0.0109687997028231,-3254.721435546875,302.4130554199219,0.42051562666893,0.050000000745058,0.2393104434013366,291.1557922363281,291.1499938964844,262.2997131347656,261.368896484375,279.896484375,293.3287048339844,291.15545654296875,1.0,0.3258061110973358,0.8558363914489746,0.8558363914489746,1.0,1.0,-1.3597919940948486,0.5887629389762878,0.7710290551185608,0.2663720846176147,0.0,0.0,0.7336218357086182,89.4629135131836,54.0,-21.87650489807129,-15410.5498046875,349.6712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43603515625,309.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20357.822265625,20160.0,0.0,0.0,0.3528964519500732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7011421918869019,0.7011475563049316,-5.327655799192144e-06,0.0,0.0003581450146157,0.0,0.0,46.38091278076172,0.0,0.0,0.0,0.4090862274169922,4.0,0.0,1.0
382980,293.2198791503906,297.1499938964844,293.1499938964844,0.0627949684858322,-1609.064208984375,304.1566772460937,0.6001462936401367,0.1109687238931655,0.1025523468852043,293.4164428710937,297.1499938964844,293.1499938964844,0.0243170615285635,-1009.7056274414062,304.17706298828125,0.4896344840526581,0.0635369569063186,0.0642527416348457,293.2149353027344,297.1499938964844,293.1499938964844,0.3135750889778137,-4426.61962890625,304.1595153808594,0.9143523573875428,0.4013201296329498,0.2820650339126587,293.2251281738281,297.1499938964844,293.1499938964844,0.3693691790103912,-6816.72802734375,304.1611633300781,0.9599337577819824,0.4570434689521789,0.4343080520629883,293.27496337890625,297.1499938964844,293.1499938964844,0.0107496343553066,-3212.62548828125,302.3748779296875,0.4334184825420379,0.050000000745058,0.2374579310417175,291.1759338378906,291.1499938964844,262.3777160644531,261.4350891113281,279.93798828125,293.3231506347656,291.1783752441406,1.0,0.3134313225746155,0.85536789894104,0.85536789894104,1.0,1.0,-1.344938039779663,0.5818575620651245,0.7630805373191833,0.2627475261688232,0.0,0.0,0.7291370630264282,79.33699035644531,42.0,18.99671173095703,-15263.591796875,319.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664306640625,309.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,20258.240234375,20160.0,0.0,0.0,0.347374826669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940285563468933,0.6940338015556335,-5.24486767972121e-06,0.0,0.000352541275788,0.0,0.0,45.13929748535156,0.0,0.0,0.0,0.4054364562034607,4.0,0.0,1.0
383040,293.2198791503906,297.1499938964844,293.1499938964844,0.0627949684858322,-1609.064208984375,304.1566772460937,0.6001462936401367,0.1109687238931655,0.1025523468852043,293.4164428710937,297.1499938964844,293.1499938964844,0.0243170615285635,-1009.7056274414062,304.17706298828125,0.4896344840526581,0.0635369569063186,0.0642527416348457,293.2149353027344,297.1499938964844,293.1499938964844,0.3135750889778137,-4426.61962890625,304.1595153808594,0.9143523573875428,0.4013201296329498,0.2820650339126587,293.2251281738281,297.1499938964844,293.1499938964844,0.3693691790103912,-6816.72802734375,304.1611633300781,0.9599337577819824,0.4570434689521789,0.4343080520629883,293.27496337890625,297.1499938964844,293.1499938964844,0.0107496343553066,-3212.62548828125,302.3748779296875,0.4334184825420379,0.050000000745058,0.2374579310417175,291.1759338378906,291.1499938964844,262.3777160644531,261.4350891113281,279.93798828125,293.3231506347656,291.1783752441406,1.0,0.3134313225746155,0.85536789894104,0.85536789894104,1.0,1.0,-1.344938039779663,0.5818575620651245,0.7630805373191833,0.2627475261688232,0.0,0.0,0.7291370630264282,79.33699035644531,42.0,18.99671173095703,-15263.591796875,319.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4664306640625,309.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,20258.240234375,20160.0,0.0,0.0,0.347374826669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940285563468933,0.6940338015556335,-5.24486767972121e-06,0.0,0.000352541275788,0.0,0.0,45.13929748535156,0.0,0.0,0.0,0.4054364562034607,4.0,0.0,1.0
383100,293.2178039550781,297.1499938964844,293.1499938964844,0.0621429979801178,-1597.5650634765625,304.1566467285156,0.6074673533439636,0.1104923263192176,0.1019206121563911,293.4134216308594,297.1499938964844,293.1499938964844,0.0221054460853338,-963.6500854492188,304.1761779785156,0.4885456264019012,0.0607522949576377,0.0613872036337852,293.21435546875,297.1499938964844,293.1499938964844,0.312319666147232,-4412.3427734375,304.1600646972656,0.927563726902008,0.4006083011627197,0.2814218997955322,293.2245178222656,297.1499938964844,293.1499938964844,0.3678974509239197,-6794.92138671875,304.16180419921875,0.9719520807266236,0.4562122523784637,0.4333260953426361,293.2744140625,297.1499938964844,293.1499938964844,0.0106391478329896,-3190.908935546875,302.3565673828125,0.4416271448135376,0.050000000745058,0.2365113198757171,291.1889038085937,291.1499938964844,262.4167175292969,261.4682006835937,279.9587097167969,293.3203430175781,291.1910705566406,1.0,0.3069450259208679,0.8551336526870728,0.8551336526870728,1.0,1.0,-1.3376528024673462,0.5784695744514465,0.7591832280158997,0.2609864473342895,0.0,0.0,0.7252290844917297,74.1690902709961,42.0,26.099773406982425,-15172.69921875,304.6294250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47039794921875,309.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20272.99609375,19080.0,0.0,0.0,0.3446974158287048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.688602864742279,0.6886080503463745,-5.202649845159613e-06,0.0,0.0003498240548651,0.0,0.0,44.335235595703125,0.0,0.0,0.0,0.3880430459976196,4.0,0.0,1.0
383160,293.2157287597656,297.1499938964844,293.1499938964844,0.0617356449365615,-1590.8477783203125,304.1561584472656,0.6153916716575623,0.1100438833236694,0.1013142168521881,293.4103698730469,297.1499938964844,293.1499938964844,0.0201601609587669,-921.0452270507812,304.1749267578125,0.4878894984722137,0.0580163486301898,0.0585738979279994,293.2137756347656,297.1499938964844,293.1499938964844,0.3120245337486267,-4409.73779296875,304.15869140625,0.9423349499702454,0.3999078273773193,0.2807821929454803,293.223876953125,297.1499938964844,293.1499938964844,0.3675474226474762,-6790.9111328125,304.16021728515625,0.9840703010559082,0.4553932845592499,0.4323488473892212,293.2738037109375,297.1499938964844,293.1499938964844,0.0105550987645983,-3177.549560546875,302.33404541015625,0.4513094127178192,0.050000000745058,0.235556349158287,291.1703491210937,291.1499938964844,262.4557189941406,261.5013122558594,279.9793701171875,293.3175354003906,291.1622314453125,1.0,0.3002726137638092,0.8549212217330933,0.8549212217330933,1.0,1.0,-1.3304603099822998,0.575124979019165,0.7553353905677795,0.2592617273330688,0.0,0.0,0.7252926230430603,68.9589614868164,30.0,-35.993194580078125,-14906.837890625,289.7461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49395751953125,309.0825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,19518.359375,19080.0,0.0,0.0,0.3418022394180298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581401228904724,0.6581448912620544,-4.782862561114598e-06,0.0,0.0003468858194537,0.0,0.0,38.88873672485352,0.0,0.0,0.0,0.3854910731315613,4.0,0.0,1.0
383220,293.2117919921875,297.1499938964844,293.1499938964844,0.0607836879789829,-1574.5618896484375,304.1557312011719,0.6308786273002625,0.1091744005680084,0.1001833602786064,293.4045104980469,297.1499938964844,293.1499938964844,0.0166508182883262,-835.1093139648438,304.1724853515625,0.4862324297428131,0.0526099875569343,0.0530681051313877,293.2124938964844,297.1499938964844,293.1499938964844,0.3106525242328644,-4394.66259765625,304.15826416015625,0.97108793258667,0.3985513746738434,0.2795605361461639,293.2193603515625,297.1499938964844,293.1499938964844,0.3566704094409942,-6624.14599609375,304.1770935058594,0.9990000128746032,0.4544058740139007,0.4207162261009216,293.2723388671875,297.1499938964844,293.1499938964844,0.0103866141289472,-3146.90869140625,302.2926330566406,0.4720359146595001,0.050000000745058,0.2338243424892425,291.1522521972656,291.1499938964844,262.53369140625,261.56756591796875,280.02789306640625,293.31072998046875,291.1565856933594,1.0,0.2861029207706451,0.8544963598251343,0.8544963598251343,1.0,1.0,-1.30507230758667,0.5633113980293274,0.7417609095573425,0.2533662617206573,0.0,0.0,0.7276507019996643,59.32656097412109,33.0,10.182265281677246,-14706.322265625,257.8512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53717041015625,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19165.54296875,19080.0,0.0,0.0,0.3358958065509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520318984985352,0.6520365476608276,-4.654475560528226e-06,0.0,0.0003408915363252,0.0,0.0,37.57944107055664,0.0,0.0,0.0,0.3815680146217346,4.0,0.0,1.0
383280,293.2117919921875,297.1499938964844,293.1499938964844,0.0607836879789829,-1574.5618896484375,304.1557312011719,0.6308786273002625,0.1091744005680084,0.1001833602786064,293.4045104980469,297.1499938964844,293.1499938964844,0.0166508182883262,-835.1093139648438,304.1724853515625,0.4862324297428131,0.0526099875569343,0.0530681051313877,293.2124938964844,297.1499938964844,293.1499938964844,0.3106525242328644,-4394.66259765625,304.15826416015625,0.97108793258667,0.3985513746738434,0.2795605361461639,293.2193603515625,297.1499938964844,293.1499938964844,0.3566704094409942,-6624.14599609375,304.1770935058594,0.9990000128746032,0.4544058740139007,0.4207162261009216,293.2723388671875,297.1499938964844,293.1499938964844,0.0103866141289472,-3146.90869140625,302.2926330566406,0.4720359146595001,0.050000000745058,0.2338243424892425,291.1522521972656,291.1499938964844,262.53369140625,261.56756591796875,280.02789306640625,293.31072998046875,291.1565856933594,1.0,0.2861029207706451,0.8544963598251343,0.8544963598251343,1.0,1.0,-1.30507230758667,0.5633113980293274,0.7417609095573425,0.2533662617206573,0.0,0.0,0.7276507019996643,59.32656097412109,33.0,10.182265281677246,-14706.322265625,257.8512878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53717041015625,309.1443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,19165.54296875,19080.0,0.0,0.0,0.3358958065509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6520318984985352,0.6520365476608276,-4.654475560528226e-06,0.0,0.0003408915363252,0.0,0.0,37.57944107055664,0.0,0.0,0.0,0.3815680146217346,4.0,0.0,1.0
383340,293.2104187011719,297.1499938964844,293.1499938964844,0.0591885037720203,-1546.020263671875,304.156494140625,0.6393317580223083,0.1078926175832748,0.0989688262343406,293.39959716796875,297.1499938964844,293.1499938964844,0.0144430911168456,-771.028564453125,304.1298828125,0.4822983741760254,0.050000000745058,0.0491721332073211,293.2118225097656,297.1499938964844,293.1499938964844,0.3069442212581634,-4351.3857421875,304.1616516113281,0.985930562019348,0.3971064686775207,0.2784439921379089,293.1858825683594,297.1499938964844,293.1499938964844,0.3321239352226257,-6249.3505859375,304.20819091796875,0.9990000128746032,0.4593954384326935,0.3984502851963043,293.2706604003906,297.1499938964844,293.1499938964844,0.0102039100602269,-3104.976318359375,302.266357421875,0.4820318222045898,0.050000000745058,0.2329127341508865,291.2309265136719,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.29449462890625,291.2372741699219,1.0,0.2759909927845001,0.8540715575218201,0.8540715575218201,1.0,1.0,-1.2696940898895264,0.5469224452972412,0.7227716445922852,0.2451681643724441,0.0,0.0,0.7117647528648376,53.93172836303711,36.0,79.38040924072266,-14381.5185546875,232.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5857849121094,309.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19273.966796875,18000.0,0.0,0.0,0.3297717571258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372090578079224,0.6372135877609253,-4.5629490159626585e-06,0.0,0.0003346764133311,0.0,0.0,35.75411605834961,0.0,0.0,0.0,0.3600887954235077,4.0,0.0,1.0
383400,293.2104187011719,297.1499938964844,293.1499938964844,0.0591885037720203,-1546.020263671875,304.156494140625,0.6393317580223083,0.1078926175832748,0.0989688262343406,293.39959716796875,297.1499938964844,293.1499938964844,0.0144430911168456,-771.028564453125,304.1298828125,0.4822983741760254,0.050000000745058,0.0491721332073211,293.2118225097656,297.1499938964844,293.1499938964844,0.3069442212581634,-4351.3857421875,304.1616516113281,0.985930562019348,0.3971064686775207,0.2784439921379089,293.1858825683594,297.1499938964844,293.1499938964844,0.3321239352226257,-6249.3505859375,304.20819091796875,0.9990000128746032,0.4593954384326935,0.3984502851963043,293.2706604003906,297.1499938964844,293.1499938964844,0.0102039100602269,-3104.976318359375,302.266357421875,0.4820318222045898,0.050000000745058,0.2329127341508865,291.2309265136719,291.1499938964844,262.611572265625,261.63385009765625,280.0797119140625,293.29449462890625,291.2372741699219,1.0,0.2759909927845001,0.8540715575218201,0.8540715575218201,1.0,1.0,-1.2696940898895264,0.5469224452972412,0.7227716445922852,0.2451681643724441,0.0,0.0,0.7117647528648376,53.93172836303711,36.0,79.38040924072266,-14381.5185546875,232.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5857849121094,309.1934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,19273.966796875,18000.0,0.0,0.0,0.3297717571258545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6372090578079224,0.6372135877609253,-4.5629490159626585e-06,0.0,0.0003346764133311,0.0,0.0,35.75411605834961,0.0,0.0,0.0,0.3600887954235077,4.0,0.0,1.0
383460,293.2082824707031,297.1499938964844,293.1499938964844,0.0582789592444896,-1530.9267578125,304.15582275390625,0.6451463103294373,0.1067901402711868,0.0977650433778762,293.4009704589844,297.1499938964844,293.1499938964844,0.0138779748231172,-758.6987915039062,304.0347900390625,0.4887601435184479,0.050000000745058,0.048971202224493,293.21142578125,297.1499938964844,293.1499938964844,0.3061475157737732,-4343.6123046875,304.1590270996094,0.9954123497009276,0.3956199288368225,0.2773139476776123,293.1442565917969,297.1499938964844,293.1499938964844,0.3168153166770935,-6019.734375,304.2138061523437,0.9990000128746032,0.4669247269630432,0.3827055096626282,293.26861572265625,297.1499938964844,293.1499938964844,0.0101260524243116,-3094.01025390625,302.2260437011719,0.4887599050998688,0.050000000745058,0.2322979569435119,291.2026062011719,291.1499938964844,262.6893615722656,261.7001342773437,280.1251525878906,293.2816467285156,291.20086669921875,1.0,0.2690680921077728,0.8538598418235779,0.8538598418235779,1.0,1.0,-1.2470101118087769,0.5363765358924866,0.7106336355209351,0.2401550561189651,0.0,0.0,0.7055504322052002,50.32453155517578,54.0,-13.077999114990234,-13898.6337890625,216.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7155456542969,309.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18329.794921875,18000.0,0.0,0.0,0.3224898278713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879107713699341,0.5879147052764893,-3.982669568358688e-06,0.0,0.0003272861940786,0.0,0.0,28.60570335388184,0.0,0.0,0.0,0.3485239148139953,4.0,0.0,1.0
383520,293.2082824707031,297.1499938964844,293.1499938964844,0.0582789592444896,-1530.9267578125,304.15582275390625,0.6451463103294373,0.1067901402711868,0.0977650433778762,293.4009704589844,297.1499938964844,293.1499938964844,0.0138779748231172,-758.6987915039062,304.0347900390625,0.4887601435184479,0.050000000745058,0.048971202224493,293.21142578125,297.1499938964844,293.1499938964844,0.3061475157737732,-4343.6123046875,304.1590270996094,0.9954123497009276,0.3956199288368225,0.2773139476776123,293.1442565917969,297.1499938964844,293.1499938964844,0.3168153166770935,-6019.734375,304.2138061523437,0.9990000128746032,0.4669247269630432,0.3827055096626282,293.26861572265625,297.1499938964844,293.1499938964844,0.0101260524243116,-3094.01025390625,302.2260437011719,0.4887599050998688,0.050000000745058,0.2322979569435119,291.2026062011719,291.1499938964844,262.6893615722656,261.7001342773437,280.1251525878906,293.2816467285156,291.20086669921875,1.0,0.2690680921077728,0.8538598418235779,0.8538598418235779,1.0,1.0,-1.2470101118087769,0.5363765358924866,0.7106336355209351,0.2401550561189651,0.0,0.0,0.7055504322052002,50.32453155517578,54.0,-13.077999114990234,-13898.6337890625,216.8060302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7155456542969,309.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18329.794921875,18000.0,0.0,0.0,0.3224898278713226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5879107713699341,0.5879147052764893,-3.982669568358688e-06,0.0,0.0003272861940786,0.0,0.0,28.60570335388184,0.0,0.0,0.0,0.3485239148139953,4.0,0.0,1.0
383580,293.2057189941406,297.1499938964844,293.1499938964844,0.0575567297637462,-1518.7960205078125,304.1550598144531,0.6417142152786255,0.1058370023965835,0.0969203263521194,293.4083557128906,297.1499938964844,293.1499938964844,0.0136107541620731,-752.9697265625,303.9237670898437,0.4874773323535919,0.050000000745058,0.0489954315125942,293.2112731933594,297.1499938964844,293.1499938964844,0.3049454092979431,-4330.5693359375,304.1579895019531,0.9925143122673036,0.394098550081253,0.2762875854969024,293.1173400878906,297.1499938964844,293.1499938964844,0.3187500238418579,-6059.4033203125,304.1885070800781,0.9990000128746032,0.4725878536701202,0.3857004642486572,293.2664794921875,297.1499938964844,293.1499938964844,0.0100818257778882,-3087.970458984375,302.1893005371094,0.4874773323535919,0.050000000745058,0.2324132323265075,291.19293212890625,291.1499938964844,262.7669982910156,261.7663879394531,280.156982421875,293.2782287597656,291.1899719238281,1.0,0.270732045173645,0.8536481857299805,0.8536481857299805,1.0,1.0,-1.248513102531433,0.5370567440986633,0.7114563584327698,0.2404769361019134,0.0,0.0,0.7002636790275574,50.96057891845703,72.0,-23.46264266967773,-13816.9453125,218.6866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8088073730469,309.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.591796875,18000.0,0.0,0.0,0.3150765895843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740517377853394,0.574055552482605,-3.845032097160583e-06,0.0,0.0003197626792825,0.0,0.0,26.87936019897461,0.0,0.0,0.0,0.3417582511901855,4.0,0.0,1.0
383640,293.2057189941406,297.1499938964844,293.1499938964844,0.0575567297637462,-1518.7960205078125,304.1550598144531,0.6417142152786255,0.1058370023965835,0.0969203263521194,293.4083557128906,297.1499938964844,293.1499938964844,0.0136107541620731,-752.9697265625,303.9237670898437,0.4874773323535919,0.050000000745058,0.0489954315125942,293.2112731933594,297.1499938964844,293.1499938964844,0.3049454092979431,-4330.5693359375,304.1579895019531,0.9925143122673036,0.394098550081253,0.2762875854969024,293.1173400878906,297.1499938964844,293.1499938964844,0.3187500238418579,-6059.4033203125,304.1885070800781,0.9990000128746032,0.4725878536701202,0.3857004642486572,293.2664794921875,297.1499938964844,293.1499938964844,0.0100818257778882,-3087.970458984375,302.1893005371094,0.4874773323535919,0.050000000745058,0.2324132323265075,291.19293212890625,291.1499938964844,262.7669982910156,261.7663879394531,280.156982421875,293.2782287597656,291.1899719238281,1.0,0.270732045173645,0.8536481857299805,0.8536481857299805,1.0,1.0,-1.248513102531433,0.5370567440986633,0.7114563584327698,0.2404769361019134,0.0,0.0,0.7002636790275574,50.96057891845703,72.0,-23.46264266967773,-13816.9453125,218.6866607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8088073730469,309.0589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18153.591796875,18000.0,0.0,0.0,0.3150765895843506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740517377853394,0.574055552482605,-3.845032097160583e-06,0.0,0.0003197626792825,0.0,0.0,26.87936019897461,0.0,0.0,0.0,0.3417582511901855,4.0,0.0,1.0
383700,293.2045593261719,297.1499938964844,293.1499938964844,0.0573458410799503,-1515.526611328125,304.154541015625,0.6368433833122253,0.1053561642765998,0.0965525582432746,293.4135131835937,297.1499938964844,293.1499938964844,0.0135152228176593,-751.6123657226562,303.8633117675781,0.4841423034667969,0.050000000745058,0.0490596629679203,293.2112731933594,297.1499938964844,293.1499938964844,0.3048200309276581,-4329.76611328125,304.1567687988281,0.9867267608642578,0.393318235874176,0.2757966816425323,293.11651611328125,297.1499938964844,293.1499938964844,0.3263961672782898,-6182.6318359375,304.16754150390625,0.9990000128746032,0.4731746912002563,0.3935190439224243,293.2657775878906,297.1499938964844,293.1499938964844,0.0100856246426701,-3091.89990234375,302.1678161621094,0.4841423034667969,0.050000000745058,0.2327179163694381,291.1720886230469,291.1499938964844,262.8057556152344,261.79949951171875,280.1689758300781,293.2811279296875,291.1669006347656,1.0,0.2741453647613525,0.8535423874855042,0.8535423874855042,1.0,1.0,-1.2573062181472778,0.5411164164543152,0.7161898016929626,0.2424426823854446,0.0,0.0,0.700817883014679,52.71315383911133,72.0,-46.29581069946289,-13834.0126953125,225.5493927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8139343261719,309.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18090.77734375,18000.0,0.0,0.0,0.3116976022720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705459713935852,0.5705497860908508,-3.806462245847797e-06,0.0,0.0003163334622513,0.0,0.0,26.432567596435547,0.0,0.0,0.0,0.3400664627552032,4.0,0.0,1.0
383760,293.2035827636719,297.1499938964844,293.1499938964844,0.05721041187644,-1513.666748046875,304.1539611816406,0.630515992641449,0.1048613339662551,0.0962045341730117,293.4194030761719,297.1499938964844,293.1499938964844,0.0134405177086591,-751.1090698242188,303.7998352050781,0.4793038964271545,0.050000000745058,0.0491541735827922,293.2113647460937,297.1499938964844,293.1499938964844,0.3049753308296203,-4332.29150390625,304.1552429199219,0.9782192707061768,0.3925277590751648,0.2753207087516784,293.1247253417969,297.1499938964844,293.1499938964844,0.3378025591373443,-6362.77783203125,304.14361572265625,0.9990000128746032,0.4719929099082947,0.404750108718872,293.2654724121094,297.1499938964844,293.1499938964844,0.0101037258282303,-3099.737548828125,302.14373779296875,0.4793038964271545,0.050000000745058,0.2331662327051162,291.1412658691406,291.1499938964844,262.844482421875,261.8326110839844,280.1795959472656,293.2871398925781,291.1346130371094,1.0,0.2790209054946899,0.8533359169960022,0.8533359169960022,1.0,1.0,-1.2704464197158811,0.547179102897644,0.7232672572135925,0.2454047352075576,0.0,0.0,0.704445481300354,55.29731750488281,75.0,-69.30558013916016,-13894.0224609375,235.88882446289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7836608886719,308.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.54296875,18000.0,0.0,0.0,0.3086971938610077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709176659584045,0.5709214806556702,-3.7917977806500858e-06,0.0,0.0003132884157821,0.0,0.0,26.38269805908203,0.0,0.0,0.0,0.3400135040283203,4.0,0.0,1.0
383820,293.2018127441406,297.1499938964844,293.1499938964844,0.0568866580724716,-1508.991455078125,304.1531982421875,0.620253324508667,0.103860042989254,0.0954605489969253,293.4325256347656,297.1499938964844,293.1499938964844,0.0132622625678777,-749.1676025390625,303.66583251953125,0.4708754420280456,0.050000000745058,0.0493144653737545,293.2114562988281,297.1499938964844,293.1499938964844,0.3052496016025543,-4336.6416015625,304.1531066894531,0.9632033109664916,0.3909502625465393,0.2743424773216247,293.1585388183594,297.1499938964844,293.1499938964844,0.3575612008571625,-6667.86181640625,304.11334228515625,0.9990000128746032,0.465810090303421,0.4231192171573639,293.2661437988281,297.1499938964844,293.1499938964844,0.0101259974762797,-3112.540283203125,302.09185791015625,0.4708754420280456,0.050000000745058,0.2339265942573547,291.07867431640625,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3057556152344,291.074462890625,1.0,0.2864694595336914,0.8529229760169983,0.8529229760169983,1.0,1.0,-1.291538119316101,0.5568578839302063,0.73468017578125,0.2503522336483001,0.0,0.0,0.7184538245201111,59.67250442504883,78.0,-73.67436218261719,-14035.44140625,253.381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6120300292969,308.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.154296875,18000.0,0.0,0.0,0.3041764795780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834369659423828,0.5834407806396484,-3.844411821773974e-06,0.0,0.0003087004588451,0.0,0.0,27.54578018188477,0.0,0.0,0.0,0.3449799716472626,4.0,0.0,1.0
383880,293.2018127441406,297.1499938964844,293.1499938964844,0.0568866580724716,-1508.991455078125,304.1531982421875,0.620253324508667,0.103860042989254,0.0954605489969253,293.4325256347656,297.1499938964844,293.1499938964844,0.0132622625678777,-749.1676025390625,303.66583251953125,0.4708754420280456,0.050000000745058,0.0493144653737545,293.2114562988281,297.1499938964844,293.1499938964844,0.3052496016025543,-4336.6416015625,304.1531066894531,0.9632033109664916,0.3909502625465393,0.2743424773216247,293.1585388183594,297.1499938964844,293.1499938964844,0.3575612008571625,-6667.86181640625,304.11334228515625,0.9990000128746032,0.465810090303421,0.4231192171573639,293.2661437988281,297.1499938964844,293.1499938964844,0.0101259974762797,-3112.540283203125,302.09185791015625,0.4708754420280456,0.050000000745058,0.2339265942573547,291.07867431640625,291.1499938964844,262.9217834472656,261.8987731933594,280.2091979980469,293.3057556152344,291.074462890625,1.0,0.2864694595336914,0.8529229760169983,0.8529229760169983,1.0,1.0,-1.291538119316101,0.5568578839302063,0.73468017578125,0.2503522336483001,0.0,0.0,0.7184538245201111,59.67250442504883,78.0,-73.67436218261719,-14035.44140625,253.381088256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6120300292969,308.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17859.154296875,18000.0,0.0,0.0,0.3041764795780182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5834369659423828,0.5834407806396484,-3.844411821773974e-06,0.0,0.0003087004588451,0.0,0.0,27.54578018188477,0.0,0.0,0.0,0.3449799716472626,4.0,0.0,1.0
383940,293.19891357421875,297.1499938964844,293.1499938964844,0.0565083399415016,-1503.0413818359375,304.1527404785156,0.6100326180458069,0.1031299829483032,0.0948341190814971,293.4466247558594,297.1499938964844,293.1499938964844,0.0130434297025203,-745.3773193359375,303.52508544921875,0.4610350430011749,0.050000000745058,0.0494836382567882,293.2116394042969,297.1499938964844,293.1499938964844,0.3048436343669891,-4332.5615234375,304.1527709960937,0.94728684425354,0.389355719089508,0.2733599245548248,293.2010498046875,297.1499938964844,293.1499938964844,0.3714564144611358,-6875.91455078125,304.1036682128906,0.996649980545044,0.4569811224937439,0.4355029463768005,293.2682189941406,297.1499938964844,293.1499938964844,0.010125040076673,-3118.432861328125,302.0398254394531,0.4610350430011749,0.050000000745058,0.2347290813922882,291.0428161621094,291.1499938964844,262.99884033203125,261.96490478515625,280.24810791015625,293.3307800292969,291.0407409667969,1.0,0.2932815253734588,0.8525099754333496,0.8525099754333496,1.0,1.0,-1.3055055141448977,0.5632025599479675,0.7423028945922852,0.2538257837295532,0.0,0.0,0.7353395819664001,64.1744155883789,81.0,-49.387657165527344,-14148.7275390625,268.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3189697265625,308.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.70703125,18000.0,0.0,0.0,0.3018158376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043392419815063,0.6043432354927063,-3.976304014940979e-06,0.0,0.0003063046897295,0.0,0.0,29.80020523071289,0.0,0.0,0.0,0.3539231717586517,4.0,0.0,1.0
384000,293.19891357421875,297.1499938964844,293.1499938964844,0.0565083399415016,-1503.0413818359375,304.1527404785156,0.6100326180458069,0.1031299829483032,0.0948341190814971,293.4466247558594,297.1499938964844,293.1499938964844,0.0130434297025203,-745.3773193359375,303.52508544921875,0.4610350430011749,0.050000000745058,0.0494836382567882,293.2116394042969,297.1499938964844,293.1499938964844,0.3048436343669891,-4332.5615234375,304.1527709960937,0.94728684425354,0.389355719089508,0.2733599245548248,293.2010498046875,297.1499938964844,293.1499938964844,0.3714564144611358,-6875.91455078125,304.1036682128906,0.996649980545044,0.4569811224937439,0.4355029463768005,293.2682189941406,297.1499938964844,293.1499938964844,0.010125040076673,-3118.432861328125,302.0398254394531,0.4610350430011749,0.050000000745058,0.2347290813922882,291.0428161621094,291.1499938964844,262.99884033203125,261.96490478515625,280.24810791015625,293.3307800292969,291.0407409667969,1.0,0.2932815253734588,0.8525099754333496,0.8525099754333496,1.0,1.0,-1.3055055141448977,0.5632025599479675,0.7423028945922852,0.2538257837295532,0.0,0.0,0.7353395819664001,64.1744155883789,81.0,-49.387657165527344,-14148.7275390625,268.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3189697265625,308.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17775.70703125,18000.0,0.0,0.0,0.3018158376216888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6043392419815063,0.6043432354927063,-3.976304014940979e-06,0.0,0.0003063046897295,0.0,0.0,29.80020523071289,0.0,0.0,0.0,0.3539231717586517,4.0,0.0,1.0
384060,293.1947631835937,297.1499938964844,293.1499938964844,0.0562630929052829,-1498.666015625,304.1522521972656,0.5985229015350342,0.1027321442961692,0.0947026833891868,293.46124267578125,297.1499938964844,293.1499938964844,0.0127750560641288,-738.8214721679688,303.38092041015625,0.4489544928073883,0.050000000745058,0.0497044138610363,293.2120056152344,297.1499938964844,293.1499938964844,0.3030563592910766,-4311.68310546875,304.1548767089844,0.9277017116546632,0.3877258002758026,0.2724051773548126,293.2250061035156,297.1499938964844,293.1499938964844,0.3653919100761413,-6775.0361328125,304.1288757324219,0.97880756855011,0.450779527425766,0.4288783967494964,293.270751953125,297.1499938964844,293.1499938964844,0.0100975167006254,-3114.092529296875,301.9942321777344,0.4489544928073883,0.050000000745058,0.2357763350009918,291.0600891113281,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477783203125,291.06317138671875,1.0,0.2987734973430633,0.851737380027771,0.851737380027771,1.0,1.0,-1.297916054725647,0.5596097707748413,0.7383062839508057,0.2520853281021118,0.0,0.0,0.7468464374542236,69.65189361572266,84.0,15.272629737854004,-14110.2626953125,277.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9840393066406,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.9375,18000.0,0.0,0.0,0.3011608719825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252774000167847,0.6252815127372742,-4.136768438911531e-06,0.0,0.0003056399873457,0.0,0.0,32.32696914672852,0.0,0.0,0.0,0.3632079362869262,4.0,0.0,1.0
384120,293.1947631835937,297.1499938964844,293.1499938964844,0.0562630929052829,-1498.666015625,304.1522521972656,0.5985229015350342,0.1027321442961692,0.0947026833891868,293.46124267578125,297.1499938964844,293.1499938964844,0.0127750560641288,-738.8214721679688,303.38092041015625,0.4489544928073883,0.050000000745058,0.0497044138610363,293.2120056152344,297.1499938964844,293.1499938964844,0.3030563592910766,-4311.68310546875,304.1548767089844,0.9277017116546632,0.3877258002758026,0.2724051773548126,293.2250061035156,297.1499938964844,293.1499938964844,0.3653919100761413,-6775.0361328125,304.1288757324219,0.97880756855011,0.450779527425766,0.4288783967494964,293.270751953125,297.1499938964844,293.1499938964844,0.0100975167006254,-3114.092529296875,301.9942321777344,0.4489544928073883,0.050000000745058,0.2357763350009918,291.0600891113281,291.1499938964844,263.0756225585937,262.0309143066406,280.29852294921875,293.3477783203125,291.06317138671875,1.0,0.2987734973430633,0.851737380027771,0.851737380027771,1.0,1.0,-1.297916054725647,0.5596097707748413,0.7383062839508057,0.2520853281021118,0.0,0.0,0.7468464374542236,69.65189361572266,84.0,15.272629737854004,-14110.2626953125,277.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9840393066406,308.58624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17793.9375,18000.0,0.0,0.0,0.3011608719825744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252774000167847,0.6252815127372742,-4.136768438911531e-06,0.0,0.0003056399873457,0.0,0.0,32.32696914672852,0.0,0.0,0.0,0.3632079362869262,4.0,0.0,1.0
384180,293.1929016113281,297.1499938964844,293.1499938964844,0.0557177662849426,-1489.0938720703125,304.1524353027344,0.588666558265686,0.1019803956151008,0.0942787230014801,293.4765930175781,297.1499938964844,293.1499938964844,0.0124781616032123,-730.950927734375,303.2308044433594,0.4403012692928314,0.050000000745058,0.0498899146914482,293.21258544921875,297.1499938964844,293.1499938964844,0.3009836375713348,-4287.62646484375,304.1566772460937,0.912486970424652,0.3860344290733337,0.2713733613491058,293.2332763671875,297.1499938964844,293.1499938964844,0.3614641726016998,-6711.43505859375,304.1422119140625,0.9639623761177064,0.4471833705902099,0.425247311592102,293.2733459472656,297.1499938964844,293.1499938964844,0.0100520197302103,-3105.509765625,301.9492492675781,0.4403012692928314,0.050000000745058,0.2366562783718109,291.08599853515625,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.35809326171875,291.0878601074219,1.0,0.3034887909889221,0.8509647846221924,0.8509647846221924,1.0,1.0,-1.29308819770813,0.5572792291641235,0.7358089685440063,0.251034528017044,0.0,0.0,0.7535012364387512,74.27940368652344,87.0,27.697816848754883,-14032.8115234375,286.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,308.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.416015625,18000.0,0.0,0.0,0.3015808165073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385462284088135,0.6385505199432373,-4.253634870110545e-06,0.0,0.0003060661838389,0.0,0.0,34.078399658203125,0.0,0.0,0.0,0.369360864162445,4.0,0.0,1.0
384240,293.1929016113281,297.1499938964844,293.1499938964844,0.0557177662849426,-1489.0938720703125,304.1524353027344,0.588666558265686,0.1019803956151008,0.0942787230014801,293.4765930175781,297.1499938964844,293.1499938964844,0.0124781616032123,-730.950927734375,303.2308044433594,0.4403012692928314,0.050000000745058,0.0498899146914482,293.21258544921875,297.1499938964844,293.1499938964844,0.3009836375713348,-4287.62646484375,304.1566772460937,0.912486970424652,0.3860344290733337,0.2713733613491058,293.2332763671875,297.1499938964844,293.1499938964844,0.3614641726016998,-6711.43505859375,304.1422119140625,0.9639623761177064,0.4471833705902099,0.425247311592102,293.2733459472656,297.1499938964844,293.1499938964844,0.0100520197302103,-3105.509765625,301.9492492675781,0.4403012692928314,0.050000000745058,0.2366562783718109,291.08599853515625,291.1499938964844,263.1521301269531,262.09686279296875,280.3432006835937,293.35809326171875,291.0878601074219,1.0,0.3034887909889221,0.8509647846221924,0.8509647846221924,1.0,1.0,-1.29308819770813,0.5572792291641235,0.7358089685440063,0.251034528017044,0.0,0.0,0.7535012364387512,74.27940368652344,87.0,27.697816848754883,-14032.8115234375,286.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67236328125,308.41680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.416015625,18000.0,0.0,0.0,0.3015808165073395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385462284088135,0.6385505199432373,-4.253634870110545e-06,0.0,0.0003060661838389,0.0,0.0,34.078399658203125,0.0,0.0,0.0,0.369360864162445,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0553750991821289,-1483.1707763671875,304.1526184082031,0.5840434432029724,0.1015217751264572,0.093967504799366,293.48443603515625,297.1499938964844,293.1499938964844,0.0123281488195061,-726.922119140625,303.1532592773437,0.436752051115036,0.050000000745058,0.0499745085835456,293.2128601074219,297.1499938964844,293.1499938964844,0.3000183403491974,-4276.52490234375,304.1572265625,0.9062018394470216,0.3851877748966217,0.2708474099636078,293.2350769042969,297.1499938964844,293.1499938964844,0.359978049993515,-6687.7890625,304.14630126953125,0.9572769999504088,0.4457730948925018,0.4239115417003631,293.2745666503906,297.1499938964844,293.1499938964844,0.0100291073322296,-3101.474853515625,301.9259948730469,0.436752051115036,0.050000000745058,0.2370575517416,291.09521484375,291.1499938964844,263.1902770996094,262.1297912597656,280.3646850585937,293.3622741699219,291.0968017578125,1.0,0.3056321740150451,0.8505784869194031,0.8505784869194031,1.0,1.0,-1.2910629510879517,0.5562917590141296,0.734771192073822,0.2506060898303985,0.0,0.0,0.7562206983566284,76.39276885986328,87.0,26.553653717041016,-13991.2734375,289.9285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5336608886719,308.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17881.935546875,18000.0,0.0,0.0,0.3020659387111664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436755061149597,0.6436797976493835,-4.298439307603985e-06,0.0,0.0003065585333388,0.0,0.0,34.7673454284668,0.0,0.0,0.0,0.3717345893383026,4.0,0.0,1.0
384360,293.19219970703125,297.1499938964844,293.1499938964844,0.0550049059092998,-1476.80517578125,304.1528015136719,0.5795955657958984,0.1010354086756706,0.0936194285750389,293.49237060546875,297.1499938964844,293.1499938964844,0.012177457101643,-722.808837890625,303.07421875,0.4335753321647644,0.050000000745058,0.0500552169978618,293.2131042480469,297.1499938964844,293.1499938964844,0.299077421426773,-4265.7421875,304.1576232910156,0.9006876349449158,0.3843440115451813,0.2703199088573456,293.23614501953125,297.1499938964844,293.1499938964844,0.3586325645446777,-6666.64453125,304.1494140625,0.9509448409080504,0.4444884359836578,0.4227276444435119,293.2757568359375,297.1499938964844,293.1499938964844,0.0100058624520897,-3097.44775390625,301.9024963378906,0.4335753321647644,0.050000000745058,0.2374404072761535,291.10321044921875,291.1499938964844,263.22833251953125,262.1626892089844,280.3856811523437,293.3661499023437,291.1046447753906,1.0,0.3076624274253845,0.8503465056419373,0.8503465056419373,1.0,1.0,-1.2891472578048706,0.5553644895553589,0.7337827682495117,0.2502170503139496,0.0,0.0,0.7585322856903076,78.40948486328125,90.0,24.48307609558105,-13950.2109375,293.5605163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.408447265625,308.2611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17899.583984375,18000.0,0.0,0.0,0.3026790916919708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480557918548584,0.6480600833892822,-4.336789515946293e-06,0.0,0.0003071808023378,0.0,0.0,35.36241912841797,0.0,0.0,0.0,0.3737597167491913,4.0,0.0,1.0
384420,293.1919250488281,297.1499938964844,293.1499938964844,0.0542192310094833,-1463.3634033203125,304.1531677246094,0.5711892247200012,0.1000239178538322,0.0928656533360481,293.50830078125,297.1499938964844,293.1499938964844,0.0118734128773212,-714.2601928710938,302.91192626953125,0.4280807673931122,0.050000000745058,0.0502076856791973,293.2135009765625,297.1499938964844,293.1499938964844,0.2972312867641449,-4244.6474609375,304.1581420898437,0.8908144235610962,0.382666140794754,0.2692648768424988,293.2370300292969,297.1499938964844,293.1499938964844,0.3561375141143799,-6628.06201171875,304.1537170410156,0.9391443729400636,0.4421246945858001,0.4206010997295379,293.2780456542969,297.1499938964844,293.1499938964844,0.0099576683714985,-3089.112060546875,301.8549499511719,0.4280807673931122,0.050000000745058,0.2381636500358581,291.11749267578125,291.1499938964844,263.3041687011719,262.2283935546875,280.4271240234375,293.3733825683594,291.1188049316406,1.0,0.3114475011825561,0.8498826026916504,0.8498826026916504,1.0,1.0,-1.2854745388031006,0.5535821318626404,0.7318924069404602,0.2494867444038391,0.0,0.0,0.761897623538971,82.21910858154297,93.0,21.2627182006836,-13871.953125,300.3670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,308.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.3041492998600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547980308532715,0.6548024415969849,-4.396926669869572e-06,0.0,0.0003086728684138,0.0,0.0,36.29621505737305,0.0,0.0,0.0,0.3768846094608307,4.0,0.0,1.0
