time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1919250488281,297.1499938964844,293.1499938964844,0.0542192310094833,-1463.3634033203125,304.1531677246094,0.5711892247200012,0.1000239178538322,0.0928656533360481,293.50830078125,297.1499938964844,293.1499938964844,0.0118734128773212,-714.2601928710938,302.91192626953125,0.4280807673931122,0.050000000745058,0.0502076856791973,293.2135009765625,297.1499938964844,293.1499938964844,0.2972312867641449,-4244.6474609375,304.1581420898437,0.8908144235610962,0.382666140794754,0.2692648768424988,293.2370300292969,297.1499938964844,293.1499938964844,0.3561375141143799,-6628.06201171875,304.1537170410156,0.9391443729400636,0.4421246945858001,0.4206010997295379,293.2780456542969,297.1499938964844,293.1499938964844,0.0099576683714985,-3089.112060546875,301.8549499511719,0.4280807673931122,0.050000000745058,0.2381636500358581,291.11749267578125,291.1499938964844,263.3041687011719,262.2283935546875,280.4271240234375,293.3733825683594,291.1188049316406,1.0,0.3114475011825561,0.8498826026916504,0.8498826026916504,1.0,1.0,-1.2854745388031006,0.5535821318626404,0.7318924069404602,0.2494867444038391,0.0,0.0,0.761897623538971,82.21910858154297,93.0,21.2627182006836,-13871.953125,300.3670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2014465332031,308.1363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.630859375,18000.0,0.0,0.0,0.3041492998600006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547980308532715,0.6548024415969849,-4.396926669869572e-06,0.0,0.0003086728684138,0.0,0.0,36.29621505737305,0.0,0.0,0.0,0.3768846094608307,4.0,0.0,1.0
384540,293.1917419433594,297.1499938964844,293.1499938964844,0.0534020811319351,-1449.4388427734375,304.1534729003906,0.5633702874183655,0.0989978313446044,0.0920816138386726,293.5242004394531,297.1499938964844,293.1499938964844,0.0115652177482843,-705.1907348632812,302.7445678710937,0.4234404563903808,0.050000000745058,0.0503513514995574,293.2137756347656,297.1499938964844,293.1499938964844,0.2953786849975586,-4223.4921875,304.15850830078125,0.881991982460022,0.3809992671012878,0.2682114243507385,293.23712158203125,297.1499938964844,293.1499938964844,0.3537103831768036,-6591.1044921875,304.156494140625,0.9283394813537598,0.4399003684520721,0.4186297357082367,293.2801513671875,297.1499938964844,293.1499938964844,0.0099061662331223,-3079.97802734375,301.8071594238281,0.4234404563903808,0.050000000745058,0.2388451397418975,291.13189697265625,291.1499938964844,263.3796081542969,262.2939453125,280.4682312011719,293.3802490234375,291.1333312988281,1.0,0.3149478733539581,0.8494186997413635,0.8494186997413635,1.0,1.0,-1.281893014907837,0.5518383979797363,0.7300546169281006,0.2487898468971252,0.0,0.0,0.7633542418479919,85.80767059326172,96.0,20.83171844482422,-13799.7802734375,306.6886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,308.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.078125,18000.0,0.0,0.0,0.305740475654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588639616966248,0.6588683724403381,-4.43602084487793e-06,0.0,0.0003102877235505,0.0,0.0,36.88291549682617,0.0,0.0,0.0,0.3787946701049804,4.0,0.0,1.0
384600,293.1917419433594,297.1499938964844,293.1499938964844,0.0534020811319351,-1449.4388427734375,304.1534729003906,0.5633702874183655,0.0989978313446044,0.0920816138386726,293.5242004394531,297.1499938964844,293.1499938964844,0.0115652177482843,-705.1907348632812,302.7445678710937,0.4234404563903808,0.050000000745058,0.0503513514995574,293.2137756347656,297.1499938964844,293.1499938964844,0.2953786849975586,-4223.4921875,304.15850830078125,0.881991982460022,0.3809992671012878,0.2682114243507385,293.23712158203125,297.1499938964844,293.1499938964844,0.3537103831768036,-6591.1044921875,304.156494140625,0.9283394813537598,0.4399003684520721,0.4186297357082367,293.2801513671875,297.1499938964844,293.1499938964844,0.0099061662331223,-3079.97802734375,301.8071594238281,0.4234404563903808,0.050000000745058,0.2388451397418975,291.13189697265625,291.1499938964844,263.3796081542969,262.2939453125,280.4682312011719,293.3802490234375,291.1333312988281,1.0,0.3149478733539581,0.8494186997413635,0.8494186997413635,1.0,1.0,-1.281893014907837,0.5518383979797363,0.7300546169281006,0.2487898468971252,0.0,0.0,0.7633542418479919,85.80767059326172,96.0,20.83171844482422,-13799.7802734375,306.6886291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05340576171875,308.0463562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17959.078125,18000.0,0.0,0.0,0.305740475654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6588639616966248,0.6588683724403381,-4.43602084487793e-06,0.0,0.0003102877235505,0.0,0.0,36.88291549682617,0.0,0.0,0.0,0.3787946701049804,4.0,0.0,1.0
384660,293.19158935546875,297.1499938964844,293.1499938964844,0.052570704370737,-1435.3094482421875,304.1537170410156,0.5560600161552429,0.0979760736227035,0.0912926793098449,293.5400085449219,297.1499938964844,293.1499938964844,0.0112549429759383,-695.6165161132812,302.5725402832031,0.4194179475307464,0.050000000745058,0.0504888743162155,293.2139892578125,297.1499938964844,293.1499938964844,0.2934939861297607,-4201.94775390625,304.1588134765625,0.8739772439002991,0.3793406188488006,0.2671595215797424,293.2368469238281,297.1499938964844,293.1499938964844,0.3512651324272156,-6554.2060546875,304.15838623046875,0.9184718728065492,0.4377454817295074,0.4167290925979614,293.2821655273437,297.1499938964844,293.1499938964844,0.0098515097051858,-3069.966064453125,301.75927734375,0.4194179475307464,0.050000000745058,0.2394974827766418,291.1475830078125,291.1499938964844,263.45465087890625,262.3593444824219,280.50909423828125,293.3868713378906,291.149169921875,1.0,0.318238615989685,0.8489403128623962,0.8489403128623962,1.0,1.0,-1.2783501148223877,0.550108015537262,0.7282420992851257,0.2481130808591842,0.0,0.0,0.762628436088562,89.24169921875,99.0,22.00058364868164,-13731.6064453125,312.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,307.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.3072389662265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599865555763245,0.6599910259246826,-4.452337179827737e-06,0.0,0.0003118084860034,0.0,0.0,37.07886505126953,0.0,0.0,0.0,0.3793769180774688,4.0,0.0,1.0
384720,293.19158935546875,297.1499938964844,293.1499938964844,0.052570704370737,-1435.3094482421875,304.1537170410156,0.5560600161552429,0.0979760736227035,0.0912926793098449,293.5400085449219,297.1499938964844,293.1499938964844,0.0112549429759383,-695.6165161132812,302.5725402832031,0.4194179475307464,0.050000000745058,0.0504888743162155,293.2139892578125,297.1499938964844,293.1499938964844,0.2934939861297607,-4201.94775390625,304.1588134765625,0.8739772439002991,0.3793406188488006,0.2671595215797424,293.2368469238281,297.1499938964844,293.1499938964844,0.3512651324272156,-6554.2060546875,304.15838623046875,0.9184718728065492,0.4377454817295074,0.4167290925979614,293.2821655273437,297.1499938964844,293.1499938964844,0.0098515097051858,-3069.966064453125,301.75927734375,0.4194179475307464,0.050000000745058,0.2394974827766418,291.1475830078125,291.1499938964844,263.45465087890625,262.3593444824219,280.50909423828125,293.3868713378906,291.149169921875,1.0,0.318238615989685,0.8489403128623962,0.8489403128623962,1.0,1.0,-1.2783501148223877,0.550108015537262,0.7282420992851257,0.2481130808591842,0.0,0.0,0.762628436088562,89.24169921875,99.0,22.00058364868164,-13731.6064453125,312.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,307.9890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.3072389662265777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599865555763245,0.6599910259246826,-4.452337179827737e-06,0.0,0.0003118084860034,0.0,0.0,37.07886505126953,0.0,0.0,0.0,0.3793769180774688,4.0,0.0,1.0
384780,293.1913757324219,297.1499938964844,293.1499938964844,0.0517361871898174,-1421.1654052734375,304.15386962890625,0.5491943359375,0.0969642847776413,0.0905076563358306,293.5556945800781,297.1499938964844,293.1499938964844,0.0109444167464971,-685.5902099609375,302.3960266113281,0.4158580601215362,0.050000000745058,0.0506219714879989,293.2141418457031,297.1499938964844,293.1499938964844,0.2915895283222198,-4180.15625,304.1590576171875,0.866611659526825,0.3776887059211731,0.2661091983318329,293.2364196777344,297.1499938964844,293.1499938964844,0.3488037586212158,-6517.26904296875,304.15966796875,0.909581422805786,0.4356343746185303,0.4148695468902588,293.2841186523437,297.1499938964844,293.1499938964844,0.0097943972796201,-3059.259033203125,301.711181640625,0.4158580601215362,0.050000000745058,0.2401288449764251,291.16424560546875,291.1499938964844,263.5292358398437,262.4245910644531,280.5497436523437,293.3933410644531,291.16583251953125,1.0,0.3213739097118377,0.8484619855880737,0.8484619855880737,1.0,1.0,-1.2748324871063232,0.548385739326477,0.726446807384491,0.2474544942378997,0.0,0.0,0.7596153616905212,92.564453125,102.0,22.98081970214844,-13664.1611328125,318.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3084699511528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579064130783081,0.6579108238220215,-4.44360784968012e-06,0.0,0.0003130577679257,0.0,0.0,36.84442138671875,0.0,0.0,0.0,0.3785156607627868,4.0,0.0,1.0
384840,293.1913757324219,297.1499938964844,293.1499938964844,0.0517361871898174,-1421.1654052734375,304.15386962890625,0.5491943359375,0.0969642847776413,0.0905076563358306,293.5556945800781,297.1499938964844,293.1499938964844,0.0109444167464971,-685.5902099609375,302.3960266113281,0.4158580601215362,0.050000000745058,0.0506219714879989,293.2141418457031,297.1499938964844,293.1499938964844,0.2915895283222198,-4180.15625,304.1590576171875,0.866611659526825,0.3776887059211731,0.2661091983318329,293.2364196777344,297.1499938964844,293.1499938964844,0.3488037586212158,-6517.26904296875,304.15966796875,0.909581422805786,0.4356343746185303,0.4148695468902588,293.2841186523437,297.1499938964844,293.1499938964844,0.0097943972796201,-3059.259033203125,301.711181640625,0.4158580601215362,0.050000000745058,0.2401288449764251,291.16424560546875,291.1499938964844,263.5292358398437,262.4245910644531,280.5497436523437,293.3933410644531,291.16583251953125,1.0,0.3213739097118377,0.8484619855880737,0.8484619855880737,1.0,1.0,-1.2748324871063232,0.548385739326477,0.726446807384491,0.2474544942378997,0.0,0.0,0.7596153616905212,92.564453125,102.0,22.98081970214844,-13664.1611328125,318.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,307.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3084699511528015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579064130783081,0.6579108238220215,-4.44360784968012e-06,0.0,0.0003130577679257,0.0,0.0,36.84442138671875,0.0,0.0,0.0,0.3785156607627868,4.0,0.0,1.0
384900,293.1912536621094,297.1499938964844,293.1499938964844,0.051320943981409,-1414.1448974609375,304.1539001464844,0.5459123849868774,0.0964626148343086,0.0901176333427429,293.5634460449219,297.1499938964844,293.1499938964844,0.0107899429276585,-680.4417724609375,302.3061218261719,0.4142159521579742,0.050000000745058,0.0506872497498989,293.2142028808594,297.1499938964844,293.1499938964844,0.290639728307724,-4169.2861328125,304.1591186523437,0.8631361126899719,0.3768651187419891,0.2655847668647766,293.23614501953125,297.1499938964844,293.1499938964844,0.3475783467292785,-6498.93603515625,304.16015625,0.9055306315422058,0.4345918595790863,0.4139514565467834,293.2850646972656,297.1499938964844,293.1499938964844,0.0097653362900018,-3053.763916015625,301.6869812011719,0.4142159521579742,0.050000000745058,0.2404384911060333,291.17254638671875,291.1499938964844,263.5663452148437,262.4571533203125,280.5699768066406,293.396484375,291.17413330078125,1.0,0.3228957653045654,0.8482227921485901,0.8482227921485901,1.0,1.0,-1.273082971572876,0.5475274920463562,0.725555419921875,0.2471319735050201,0.0,0.0,0.7572764754295349,94.19393157958984,102.0,22.99281311035156,-13629.74609375,321.1205749511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92205810546875,307.95379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.28125,18000.0,0.0,0.0,0.3089403212070465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556317806243896,0.655636191368103,-4.429488853929797e-06,0.0,0.0003135351580567,0.0,0.0,36.56196594238281,0.0,0.0,0.0,0.3775289356708526,4.0,0.0,1.0
384960,293.1911315917969,297.1499938964844,293.1499938964844,0.0509087815880775,-1407.18994140625,304.1539611816406,0.5427242517471313,0.0959638133645057,0.0897295624017715,293.5711669921875,297.1499938964844,293.1499938964844,0.0106360474601387,-675.2097778320312,302.2150573730469,0.4126506149768829,0.050000000745058,0.0507518425583839,293.2142333984375,297.1499938964844,293.1499938964844,0.2896981239318847,-4158.51123046875,304.1591796875,0.8597832322120667,0.3760432004928589,0.2650609016418457,293.2358703613281,297.1499938964844,293.1499938964844,0.3463644683361053,-6480.80810546875,304.1604919433594,0.9017553329467772,0.4335571527481079,0.413040280342102,293.2860107421875,297.1499938964844,293.1499938964844,0.0097360704094171,-3048.226806640625,301.66265869140625,0.4126506149768829,0.050000000745058,0.2407448887825012,291.1806030273437,291.1499938964844,263.60333251953125,262.4896545410156,280.5901184082031,293.39959716796875,291.18212890625,1.0,0.3243920803070068,0.8479899168014526,0.8479899168014526,1.0,1.0,-1.2713398933410645,0.5466718077659607,0.7246680855751038,0.2468145191669464,0.0,0.0,0.7544199824333191,95.80632019042967,105.0,22.55710220336914,-13594.4482421875,323.84881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.3092933893203735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525428891181946,0.652547299861908,-4.408903350849869e-06,0.0,0.0003138934844173,0.0,0.0,36.17216110229492,0.0,0.0,0.0,0.3761760294437408,4.0,0.0,1.0
385020,293.1908874511719,297.1499938964844,293.1499938964844,0.0500981770455837,-1393.5584716796875,304.15399169921875,0.5366115570068359,0.0949746519327163,0.0889594927430152,293.5864562988281,297.1499938964844,293.1499938964844,0.0103314314037561,-664.56005859375,302.0294494628906,0.4097118079662323,0.050000000745058,0.0508794225752353,293.2142944335937,297.1499938964844,293.1499938964844,0.2878592312335968,-4137.48583984375,304.1591796875,0.8534055948257446,0.3744044899940491,0.2640155255794525,293.2352294921875,297.1499938964844,293.1499938964844,0.3439960181713104,-6445.52734375,304.16094970703125,0.8945972919464111,0.4315092861652374,0.4112370908260345,293.287841796875,297.1499938964844,293.1499938964844,0.0096777118742465,-3037.25732421875,301.6134033203125,0.4097118079662323,0.050000000745058,0.2413500696420669,291.1952514648437,291.1499938964844,263.67694091796875,262.55450439453125,280.6302490234375,293.4056701660156,291.196533203125,1.0,0.3273213803768158,0.8475240468978882,0.8475240468978882,1.0,1.0,-1.2678757905960083,0.5449678897857666,0.7229079604148865,0.2461941242218017,0.0,0.0,0.747380256652832,98.99102783203124,108.0,20.274751663208008,-13520.3916015625,329.2038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,307.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.05078125,18000.0,0.0,0.0,0.3096055090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644119918346405,0.6441242694854736,-4.349883965915069e-06,0.0,0.000314210250508,0.0,0.0,35.1051025390625,0.0,0.0,0.0,0.3724632561206817,4.0,0.0,1.0
385080,293.1908874511719,297.1499938964844,293.1499938964844,0.0500981770455837,-1393.5584716796875,304.15399169921875,0.5366115570068359,0.0949746519327163,0.0889594927430152,293.5864562988281,297.1499938964844,293.1499938964844,0.0103314314037561,-664.56005859375,302.0294494628906,0.4097118079662323,0.050000000745058,0.0508794225752353,293.2142944335937,297.1499938964844,293.1499938964844,0.2878592312335968,-4137.48583984375,304.1591796875,0.8534055948257446,0.3744044899940491,0.2640155255794525,293.2352294921875,297.1499938964844,293.1499938964844,0.3439960181713104,-6445.52734375,304.16094970703125,0.8945972919464111,0.4315092861652374,0.4112370908260345,293.287841796875,297.1499938964844,293.1499938964844,0.0096777118742465,-3037.25732421875,301.6134033203125,0.4097118079662323,0.050000000745058,0.2413500696420669,291.1952514648437,291.1499938964844,263.67694091796875,262.55450439453125,280.6302490234375,293.4056701660156,291.196533203125,1.0,0.3273213803768158,0.8475240468978882,0.8475240468978882,1.0,1.0,-1.2678757905960083,0.5449678897857666,0.7229079604148865,0.2461941242218017,0.0,0.0,0.747380256652832,98.99102783203124,108.0,20.274751663208008,-13520.3916015625,329.2038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790954589844,307.96343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18094.05078125,18000.0,0.0,0.0,0.3096055090427398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.644119918346405,0.6441242694854736,-4.349883965915069e-06,0.0,0.000314210250508,0.0,0.0,35.1051025390625,0.0,0.0,0.0,0.3724632561206817,4.0,0.0,1.0
385140,293.1905822753906,297.1499938964844,293.1499938964844,0.0493116080760955,-1380.4007568359375,304.1539611816406,0.5308297276496887,0.0939966142177581,0.0881978645920753,293.6015319824219,297.1499938964844,293.1499938964844,0.0100318090990185,-653.711669921875,301.8390197753906,0.4069777429103851,0.050000000745058,0.0510053411126136,293.2143249511719,297.1499938964844,293.1499938964844,0.2861049771308899,-4117.46337890625,304.1590576171875,0.8474129438400269,0.3727729022502899,0.2629737555980682,293.23455810546875,297.1499938964844,293.1499938964844,0.3417384624481201,-6412.0107421875,304.1610412597656,0.8877981305122375,0.4294885098934173,0.4094581007957458,293.2896423339844,297.1499938964844,293.1499938964844,0.009620307944715,-3026.673828125,301.56317138671875,0.4069777429103851,0.050000000745058,0.2419473826885223,291.2069396972656,291.1499938964844,263.75,262.6191711425781,280.67010498046875,293.4115295410156,291.2078857421875,1.0,0.3301809728145599,0.8470582365989685,0.8470582365989685,1.0,1.0,-1.2644438743591309,0.5432751178741455,0.7211688160896301,0.2455937266349792,0.0,0.0,0.7389678955078125,102.13460540771484,96.0,16.331588745117188,-13441.0830078125,334.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,307.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.412109375,18000.0,0.0,0.0,0.3093410134315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633119523525238,0.6331237554550171,-4.270526460459223e-06,0.0,0.0003139417967759,0.0,0.0,33.72699737548828,0.0,0.0,0.0,0.3676015138626098,4.0,0.0,1.0
385200,293.1905822753906,297.1499938964844,293.1499938964844,0.0493116080760955,-1380.4007568359375,304.1539611816406,0.5308297276496887,0.0939966142177581,0.0881978645920753,293.6015319824219,297.1499938964844,293.1499938964844,0.0100318090990185,-653.711669921875,301.8390197753906,0.4069777429103851,0.050000000745058,0.0510053411126136,293.2143249511719,297.1499938964844,293.1499938964844,0.2861049771308899,-4117.46337890625,304.1590576171875,0.8474129438400269,0.3727729022502899,0.2629737555980682,293.23455810546875,297.1499938964844,293.1499938964844,0.3417384624481201,-6412.0107421875,304.1610412597656,0.8877981305122375,0.4294885098934173,0.4094581007957458,293.2896423339844,297.1499938964844,293.1499938964844,0.009620307944715,-3026.673828125,301.56317138671875,0.4069777429103851,0.050000000745058,0.2419473826885223,291.2069396972656,291.1499938964844,263.75,262.6191711425781,280.67010498046875,293.4115295410156,291.2078857421875,1.0,0.3301809728145599,0.8470582365989685,0.8470582365989685,1.0,1.0,-1.2644438743591309,0.5432751178741455,0.7211688160896301,0.2455937266349792,0.0,0.0,0.7389678955078125,102.13460540771484,96.0,16.331588745117188,-13441.0830078125,334.4522399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586853027344,307.9862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18120.412109375,18000.0,0.0,0.0,0.3093410134315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633119523525238,0.6331237554550171,-4.270526460459223e-06,0.0,0.0003139417967759,0.0,0.0,33.72699737548828,0.0,0.0,0.0,0.3676015138626098,4.0,0.0,1.0
385260,293.1900329589844,297.1499938964844,293.1499938964844,0.048403613269329,-1365.2779541015625,304.1541748046875,0.5303105115890503,0.0930773839354515,0.0872954800724983,293.61627197265625,297.1499938964844,293.1499938964844,0.0096888933330774,-640.3719482421875,301.6444091796875,0.4081743359565735,0.050000000745058,0.0509494468569755,293.21417236328125,297.1499938964844,293.1499938964844,0.2842544019222259,-4096.27392578125,304.1591186523437,0.8483520150184631,0.3711733520030975,0.2618145048618316,293.2336730957031,297.1499938964844,293.1499938964844,0.3394025862216949,-6377.255859375,304.1612548828125,0.8887625932693481,0.4275209605693817,0.407536506652832,293.291259765625,297.1499938964844,293.1499938964844,0.009517066180706,-3005.757080078125,301.5125732421875,0.4081743359565735,0.050000000745058,0.241682231426239,291.2166442871094,291.1499938964844,263.8220520019531,262.6830139160156,280.71099853515625,293.4171142578125,291.2176208496094,1.0,0.3277204036712646,0.8466024994850159,0.8466024994850159,1.0,1.0,-1.259278416633606,0.5407623052597046,0.7185161113739014,0.2446609288454055,0.0,0.0,0.7294431328773499,100.65087890625,84.0,14.496060371398926,-13345.9951171875,328.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,308.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.091796875,18000.0,0.0,0.0,0.3084584474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201274394989014,0.6201316118240356,-4.176329184701899e-06,0.0,0.0003130460972897,0.0,0.0,32.13859939575195,0.0,0.0,0.0,0.3618634045124054,4.0,0.0,1.0
385320,293.1900329589844,297.1499938964844,293.1499938964844,0.048403613269329,-1365.2779541015625,304.1541748046875,0.5303105115890503,0.0930773839354515,0.0872954800724983,293.61627197265625,297.1499938964844,293.1499938964844,0.0096888933330774,-640.3719482421875,301.6444091796875,0.4081743359565735,0.050000000745058,0.0509494468569755,293.21417236328125,297.1499938964844,293.1499938964844,0.2842544019222259,-4096.27392578125,304.1591186523437,0.8483520150184631,0.3711733520030975,0.2618145048618316,293.2336730957031,297.1499938964844,293.1499938964844,0.3394025862216949,-6377.255859375,304.1612548828125,0.8887625932693481,0.4275209605693817,0.407536506652832,293.291259765625,297.1499938964844,293.1499938964844,0.009517066180706,-3005.757080078125,301.5125732421875,0.4081743359565735,0.050000000745058,0.241682231426239,291.2166442871094,291.1499938964844,263.8220520019531,262.6830139160156,280.71099853515625,293.4171142578125,291.2176208496094,1.0,0.3277204036712646,0.8466024994850159,0.8466024994850159,1.0,1.0,-1.259278416633606,0.5407623052597046,0.7185161113739014,0.2446609288454055,0.0,0.0,0.7294431328773499,100.65087890625,84.0,14.496060371398926,-13345.9951171875,328.9741516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,308.02154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18141.091796875,18000.0,0.0,0.0,0.3084584474563598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6201274394989014,0.6201316118240356,-4.176329184701899e-06,0.0,0.0003130460972897,0.0,0.0,32.13859939575195,0.0,0.0,0.0,0.3618634045124054,4.0,0.0,1.0
385380,293.1884155273437,297.1499938964844,293.1499938964844,0.0475392043590545,-1350.9310302734375,304.1542053222656,0.5341891646385193,0.0923924967646598,0.0864402279257774,293.6304626464844,297.1499938964844,293.1499938964844,0.0093221133574843,-625.228759765625,301.44647216796875,0.4124738872051239,0.050000000745058,0.0507593974471092,293.2143249511719,297.1499938964844,293.1499938964844,0.2822686731815338,-4073.4658203125,304.1593933105469,0.8546387553215027,0.369518518447876,0.2605386674404144,293.2325134277344,297.1499938964844,293.1499938964844,0.3370236158370971,-6341.8203125,304.1614685058594,0.8957630395889282,0.4256386458873749,0.4055574834346771,293.29248046875,297.1499938964844,293.1499938964844,0.009381977841258,-2977.272705078125,301.4625244140625,0.4124738872051239,0.050000000745058,0.2407807260751724,291.2261047363281,291.1499938964844,263.8926086425781,262.7454833984375,280.7525329589844,293.4222106933594,291.22686767578125,1.0,0.321890115737915,0.8461467623710632,0.8461467623710632,1.0,1.0,-1.2530351877212524,0.5377257466316223,0.7153093814849854,0.2435651421546936,0.0,0.0,0.7186449766159058,95.75700378417967,72.0,12.778249740600586,-13235.4462890625,315.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,308.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.8828125,18000.0,0.0,0.0,0.3069091439247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050646901130676,0.6050687432289124,-4.0689646993996575e-06,0.0,0.0003114737628493,0.0,0.0,30.363466262817383,0.0,0.0,0.0,0.3552517294883728,4.0,0.0,1.0
385440,293.1884155273437,297.1499938964844,293.1499938964844,0.0475392043590545,-1350.9310302734375,304.1542053222656,0.5341891646385193,0.0923924967646598,0.0864402279257774,293.6304626464844,297.1499938964844,293.1499938964844,0.0093221133574843,-625.228759765625,301.44647216796875,0.4124738872051239,0.050000000745058,0.0507593974471092,293.2143249511719,297.1499938964844,293.1499938964844,0.2822686731815338,-4073.4658203125,304.1593933105469,0.8546387553215027,0.369518518447876,0.2605386674404144,293.2325134277344,297.1499938964844,293.1499938964844,0.3370236158370971,-6341.8203125,304.1614685058594,0.8957630395889282,0.4256386458873749,0.4055574834346771,293.29248046875,297.1499938964844,293.1499938964844,0.009381977841258,-2977.272705078125,301.4625244140625,0.4124738872051239,0.050000000745058,0.2407807260751724,291.2261047363281,291.1499938964844,263.8926086425781,262.7454833984375,280.7525329589844,293.4222106933594,291.22686767578125,1.0,0.321890115737915,0.8461467623710632,0.8461467623710632,1.0,1.0,-1.2530351877212524,0.5377257466316223,0.7153093814849854,0.2435651421546936,0.0,0.0,0.7186449766159058,95.75700378417967,72.0,12.778249740600586,-13235.4462890625,315.7926940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,308.0626220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18161.8828125,18000.0,0.0,0.0,0.3069091439247131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6050646901130676,0.6050687432289124,-4.0689646993996575e-06,0.0,0.0003114737628493,0.0,0.0,30.363466262817383,0.0,0.0,0.0,0.3552517294883728,4.0,0.0,1.0
385500,293.18731689453125,297.1499938964844,293.1499938964844,0.0471517406404018,-1344.52392578125,304.1541442871094,0.5375459790229797,0.0921193584799766,0.0860546827316284,293.6373291015625,297.1499938964844,293.1499938964844,0.0091360257938504,-617.2611083984375,301.3461303710937,0.4156455397605896,0.050000000745058,0.050630435347557,293.21441650390625,297.1499938964844,293.1499938964844,0.2812549769878387,-4061.823974609375,304.1595153808594,0.8594460487365723,0.3686859011650085,0.2598637640476227,293.2318115234375,297.1499938964844,293.1499938964844,0.3358611762523651,-6324.52880859375,304.1614990234375,0.9010968804359436,0.4247284233570099,0.4045636057853699,293.2929382324219,297.1499938964844,293.1499938964844,0.0093078203499317,-2961.420166015625,301.43756103515625,0.4156455397605896,0.050000000745058,0.2401689887046814,291.22979736328125,291.1499938964844,263.9273681640625,262.7762145996094,280.7735290527344,293.4246826171875,291.2304077148437,1.0,0.318028450012207,0.8459188938140869,0.8459188938140869,1.0,1.0,-1.2496802806854248,0.5360879898071289,0.7135922908782959,0.2430014610290527,0.0,0.0,0.7129506468772888,92.448486328125,72.0,11.07529067993164,-13175.0556640625,307.3161315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,308.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.17578125,18000.0,0.0,0.0,0.3058801591396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5968774557113647,0.5968815088272095,-4.011083547084127e-06,0.0,0.0003104294883087,0.0,0.0,29.426082611083984,0.0,0.0,0.0,0.3516745567321777,4.0,0.0,1.0
385560,293.1861572265625,297.1499938964844,293.1499938964844,0.0467838272452354,-1338.456787109375,304.154052734375,0.5417664051055908,0.0918769612908363,0.0856847837567329,293.6440734863281,297.1499938964844,293.1499938964844,0.0089499205350875,-609.1137084960938,301.2448425292969,0.4195358455181122,0.050000000745058,0.050484862178564,293.2144470214844,297.1499938964844,293.1499938964844,0.2802532911300659,-4050.333251953125,304.1596069335937,0.8653320670127869,0.3678627908229828,0.2591808140277862,293.2310791015625,297.1499938964844,293.1499938964844,0.3347279131412506,-6307.693359375,304.1614685058594,0.9076996445655824,0.4238373935222626,0.4035716354846954,293.2933044433594,297.1499938964844,293.1499938964844,0.0092310002073645,-2944.8935546875,301.41259765625,0.4195358455181122,0.050000000745058,0.2394784539937973,291.23260498046875,291.1499938964844,263.9617614746094,262.8066101074219,280.7945861816406,293.4271240234375,291.2330322265625,1.0,0.3136674761772156,0.8457136750221252,0.8457136750221252,1.0,1.0,-1.2462222576141355,0.5343952775001526,0.7118269205093384,0.2424436956644058,0.0,0.0,0.7071607708930969,88.71856689453125,60.0,8.927286148071289,-13111.9072265625,297.9456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42779541015625,308.1045227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18176.302734375,18000.0,0.0,0.0,0.3046844005584717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883913636207581,0.588395357131958,-3.951390226575313e-06,0.0,0.0003092159458901,0.0,0.0,28.47435188293457,0.0,0.0,0.0,0.3479774296283722,4.0,0.0,1.0
385620,293.1836242675781,297.1499938964844,293.1499938964844,0.0461010336875915,-1327.2464599609375,304.1538391113281,0.5528008341789246,0.091470867395401,0.0849847719073295,293.6571350097656,297.1499938964844,293.1499938964844,0.0085820406675338,-592.4916381835938,301.039306640625,0.4298617541790008,0.050000000745058,0.0501566305756568,293.2143249511719,297.1499938964844,293.1499938964844,0.278317391872406,-4028.171875,304.1596374511719,0.8804712295532227,0.3662537634372711,0.257811576128006,293.2294921875,297.1499938964844,293.1499938964844,0.3325638473033905,-6275.6123046875,304.1612548828125,0.9257948994636536,0.4221087694168091,0.4016024768352508,293.2937316894531,297.1499938964844,293.1499938964844,0.009073139168322,-2910.659912109375,301.3626708984375,0.4298617541790008,0.050000000745058,0.2379214614629745,291.2352600097656,291.1499938964844,264.0294494628906,262.86639404296875,280.837158203125,293.4320068359375,291.2353210449219,1.0,0.3037085235118866,0.8453032374382019,0.8453032374382019,1.0,1.0,-1.239112138748169,0.5308906435966492,0.708221435546875,0.2413774877786636,0.0,0.0,0.6955720782279968,80.31967163085938,48.0,3.957523822784424,-12979.3369140625,277.2942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744934082031,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.451171875,18000.0,0.0,0.0,0.3018109202384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709706544876099,0.5709744691848755,-3.8299112929962575e-06,0.0,0.0003062997129745,0.0,0.0,26.583654403686523,0.0,0.0,0.0,0.3404221534729004,4.0,0.0,1.0
385680,293.1836242675781,297.1499938964844,293.1499938964844,0.0461010336875915,-1327.2464599609375,304.1538391113281,0.5528008341789246,0.091470867395401,0.0849847719073295,293.6571350097656,297.1499938964844,293.1499938964844,0.0085820406675338,-592.4916381835938,301.039306640625,0.4298617541790008,0.050000000745058,0.0501566305756568,293.2143249511719,297.1499938964844,293.1499938964844,0.278317391872406,-4028.171875,304.1596374511719,0.8804712295532227,0.3662537634372711,0.257811576128006,293.2294921875,297.1499938964844,293.1499938964844,0.3325638473033905,-6275.6123046875,304.1612548828125,0.9257948994636536,0.4221087694168091,0.4016024768352508,293.2937316894531,297.1499938964844,293.1499938964844,0.009073139168322,-2910.659912109375,301.3626708984375,0.4298617541790008,0.050000000745058,0.2379214614629745,291.2352600097656,291.1499938964844,264.0294494628906,262.86639404296875,280.837158203125,293.4320068359375,291.2353210449219,1.0,0.3037085235118866,0.8453032374382019,0.8453032374382019,1.0,1.0,-1.239112138748169,0.5308906435966492,0.708221435546875,0.2413774877786636,0.0,0.0,0.6955720782279968,80.31967163085938,48.0,3.957523822784424,-12979.3369140625,277.2942810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5744934082031,308.1444702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18181.451171875,18000.0,0.0,0.0,0.3018109202384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5709706544876099,0.5709744691848755,-3.8299112929962575e-06,0.0,0.0003062997129745,0.0,0.0,26.583654403686523,0.0,0.0,0.0,0.3404221534729004,4.0,0.0,1.0
385740,293.18096923828125,297.1499938964844,293.1499938964844,0.0454885959625244,-1317.2515869140625,304.1535949707031,0.5674486756324768,0.0911565572023391,0.0843392834067344,293.6697082519531,297.1499938964844,293.1499938964844,0.0082234954461455,-575.625244140625,300.8297119140625,0.4445604681968689,0.050000000745058,0.0497956499457359,293.2139587402344,297.1499938964844,293.1499938964844,0.2764845490455627,-4007.243408203125,304.15948486328125,0.9004937410354614,0.3646954894065857,0.2564533352851867,293.2277526855469,297.1499938964844,293.1499938964844,0.3305375277996063,-6245.6455078125,304.1608581542969,0.9495189785957336,0.4204434752464294,0.3996621370315552,293.2938537597656,297.1499938964844,293.1499938964844,0.0089136455208063,-2875.73193359375,301.31268310546875,0.4445604681968689,0.050000000745058,0.2362091094255447,291.2343444824219,291.1499938964844,264.09576416015625,262.92486572265625,280.88043212890625,293.4369201660156,291.23406982421875,1.0,0.2924138009548187,0.8448928594589233,0.8448928594589233,1.0,1.0,-1.2318894863128662,0.5272881388664246,0.7046012878417969,0.2404269576072693,0.0,0.0,0.6843535900115967,71.09390258789062,36.0,-0.8881596326828003,-12841.66796875,255.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18177.751953125,18000.0,0.0,0.0,0.2983575463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536614060401917,0.5536651611328125,-3.71094233742042e-06,0.0,0.0003027949715033,0.0,0.0,24.78916931152344,0.0,0.0,0.0,0.3329661190509796,4.0,0.0,1.0
385800,293.18096923828125,297.1499938964844,293.1499938964844,0.0454885959625244,-1317.2515869140625,304.1535949707031,0.5674486756324768,0.0911565572023391,0.0843392834067344,293.6697082519531,297.1499938964844,293.1499938964844,0.0082234954461455,-575.625244140625,300.8297119140625,0.4445604681968689,0.050000000745058,0.0497956499457359,293.2139587402344,297.1499938964844,293.1499938964844,0.2764845490455627,-4007.243408203125,304.15948486328125,0.9004937410354614,0.3646954894065857,0.2564533352851867,293.2277526855469,297.1499938964844,293.1499938964844,0.3305375277996063,-6245.6455078125,304.1608581542969,0.9495189785957336,0.4204434752464294,0.3996621370315552,293.2938537597656,297.1499938964844,293.1499938964844,0.0089136455208063,-2875.73193359375,301.31268310546875,0.4445604681968689,0.050000000745058,0.2362091094255447,291.2343444824219,291.1499938964844,264.09576416015625,262.92486572265625,280.88043212890625,293.4369201660156,291.23406982421875,1.0,0.2924138009548187,0.8448928594589233,0.8448928594589233,1.0,1.0,-1.2318894863128662,0.5272881388664246,0.7046012878417969,0.2404269576072693,0.0,0.0,0.6843535900115967,71.09390258789062,36.0,-0.8881596326828003,-12841.66796875,255.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72039794921875,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18177.751953125,18000.0,0.0,0.0,0.2983575463294983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5536614060401917,0.5536651611328125,-3.71094233742042e-06,0.0,0.0003027949715033,0.0,0.0,24.78916931152344,0.0,0.0,0.0,0.3329661190509796,4.0,0.0,1.0
385860,293.1782531738281,297.1499938964844,293.1499938964844,0.0449441894888877,-1308.416748046875,304.1532897949219,0.5860703587532043,0.0909232199192047,0.0837503895163536,293.681884765625,297.1499938964844,293.1499938964844,0.0078764436766505,-558.6472778320312,300.6160888671875,0.4651795327663421,0.050000000745058,0.0494152903556823,293.21343994140625,297.1499938964844,293.1499938964844,0.2747469246387481,-3987.4345703125,304.1592102050781,0.9285567998886108,0.3631846010684967,0.2551144063472748,293.2259826660156,297.1499938964844,293.1499938964844,0.3286320269107818,-6217.5048828125,304.1604309082031,0.976609230041504,0.4188333451747894,0.3977560698986053,293.2937316894531,297.1499938964844,293.1499938964844,0.0087552303448319,-2840.676025390625,301.2626953125,0.4651795327663421,0.050000000745058,0.2344048619270324,291.23065185546875,291.1499938964844,264.1606750488281,262.9820556640625,280.9244079589844,293.4419860839844,291.2301330566406,1.0,0.2800163924694061,0.8445237874984741,0.8445237874984741,1.0,1.0,-1.2246654033660889,0.5236369371414185,0.7010284662246704,0.2396334707736969,0.0,0.0,0.6738289594650269,61.38180541992188,25.0,-4.807179927825928,-12702.05078125,232.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,308.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.318359375,18000.0,0.0,0.0,0.2944243848323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371452569961548,0.5371488928794861,-3.5994498830405064e-06,0.0,0.0002988033229485,0.0,0.0,23.155292510986328,0.0,0.0,0.0,0.3259072303771972,4.0,0.0,1.0
385920,293.1782531738281,297.1499938964844,293.1499938964844,0.0449441894888877,-1308.416748046875,304.1532897949219,0.5860703587532043,0.0909232199192047,0.0837503895163536,293.681884765625,297.1499938964844,293.1499938964844,0.0078764436766505,-558.6472778320312,300.6160888671875,0.4651795327663421,0.050000000745058,0.0494152903556823,293.21343994140625,297.1499938964844,293.1499938964844,0.2747469246387481,-3987.4345703125,304.1592102050781,0.9285567998886108,0.3631846010684967,0.2551144063472748,293.2259826660156,297.1499938964844,293.1499938964844,0.3286320269107818,-6217.5048828125,304.1604309082031,0.976609230041504,0.4188333451747894,0.3977560698986053,293.2937316894531,297.1499938964844,293.1499938964844,0.0087552303448319,-2840.676025390625,301.2626953125,0.4651795327663421,0.050000000745058,0.2344048619270324,291.23065185546875,291.1499938964844,264.1606750488281,262.9820556640625,280.9244079589844,293.4419860839844,291.2301330566406,1.0,0.2800163924694061,0.8445237874984741,0.8445237874984741,1.0,1.0,-1.2246654033660889,0.5236369371414185,0.7010284662246704,0.2396334707736969,0.0,0.0,0.6738289594650269,61.38180541992188,25.0,-4.807179927825928,-12702.05078125,232.1239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8575744628906,308.2088928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18167.318359375,18000.0,0.0,0.0,0.2944243848323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5371452569961548,0.5371488928794861,-3.5994498830405064e-06,0.0,0.0002988033229485,0.0,0.0,23.155292510986328,0.0,0.0,0.0,0.3259072303771972,4.0,0.0,1.0
385980,293.1755065917969,297.1499938964844,293.1499938964844,0.0444827638566494,-1300.967529296875,304.1529541015625,0.6075080037117004,0.0907677188515663,0.0832418426871299,293.6936950683594,297.1499938964844,293.1499938964844,0.0075463079847395,-541.8865356445312,300.39874267578125,0.4846963882446289,0.050000000745058,0.0490490719676017,293.2127685546875,297.1499938964844,293.1499938964844,0.2730989754199981,-3968.65869140625,304.15887451171875,0.9625627994537354,0.3617125153541565,0.2538159489631653,293.2235412597656,297.1499938964844,293.1499938964844,0.3234432935714721,-6137.0390625,304.16650390625,0.9990000128746032,0.4173975586891174,0.3922215402126312,293.2933959960937,297.1499938964844,293.1499938964844,0.0086052324622869,-2807.16259765625,301.212890625,0.4846963882446289,0.050000000745058,0.2326676845550537,291.2253112792969,291.1499938964844,264.2242126464844,263.0379638671875,280.97235107421875,293.4462585449219,291.2249755859375,1.0,0.2669229209423065,0.8441547751426697,0.8441547751426697,1.0,1.0,-1.2133463621139526,0.5179598927497864,0.695386528968811,0.2383326441049575,0.0,0.0,0.6641484498977661,51.98094940185547,28.0,-4.860655784606934,-12539.3876953125,208.6665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97930908203125,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.76171875,18000.0,0.0,0.0,0.2901277244091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521869421005249,0.5218729376792908,-3.498429578030482e-06,0.0,0.0002944427542388,0.0,0.0,21.712215423583984,0.0,0.0,0.0,0.3194340467453003,4.0,0.0,1.0
386040,293.1755065917969,297.1499938964844,293.1499938964844,0.0444827638566494,-1300.967529296875,304.1529541015625,0.6075080037117004,0.0907677188515663,0.0832418426871299,293.6936950683594,297.1499938964844,293.1499938964844,0.0075463079847395,-541.8865356445312,300.39874267578125,0.4846963882446289,0.050000000745058,0.0490490719676017,293.2127685546875,297.1499938964844,293.1499938964844,0.2730989754199981,-3968.65869140625,304.15887451171875,0.9625627994537354,0.3617125153541565,0.2538159489631653,293.2235412597656,297.1499938964844,293.1499938964844,0.3234432935714721,-6137.0390625,304.16650390625,0.9990000128746032,0.4173975586891174,0.3922215402126312,293.2933959960937,297.1499938964844,293.1499938964844,0.0086052324622869,-2807.16259765625,301.212890625,0.4846963882446289,0.050000000745058,0.2326676845550537,291.2253112792969,291.1499938964844,264.2242126464844,263.0379638671875,280.97235107421875,293.4462585449219,291.2249755859375,1.0,0.2669229209423065,0.8441547751426697,0.8441547751426697,1.0,1.0,-1.2133463621139526,0.5179598927497864,0.695386528968811,0.2383326441049575,0.0,0.0,0.6641484498977661,51.98094940185547,28.0,-4.860655784606934,-12539.3876953125,208.6665802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97930908203125,308.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18152.76171875,18000.0,0.0,0.0,0.2901277244091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521869421005249,0.5218729376792908,-3.498429578030482e-06,0.0,0.0002944427542388,0.0,0.0,21.712215423583984,0.0,0.0,0.0,0.3194340467453003,4.0,0.0,1.0
386100,293.1741027832031,297.1499938964844,293.1499938964844,0.0442830435931682,-1297.57275390625,304.1528015136719,0.6138958930969238,0.0907175466418266,0.0831004008650779,293.6994323730469,297.1499938964844,293.1499938964844,0.0073972796089947,-533.9114990234375,300.29254150390625,0.4898979663848877,0.050000000745058,0.0489500872790813,293.2128295898437,297.1499938964844,293.1499938964844,0.2719926834106445,-3955.683837890625,304.1593017578125,0.971900463104248,0.3609066903591156,0.2532051503658294,293.2140808105469,297.1499938964844,293.1499938964844,0.3114477694034576,-5949.6669921875,304.1851806640625,0.9990000128746032,0.4183154106140136,0.3800628185272217,293.2930908203125,297.1499938964844,293.1499938964844,0.0085450792685151,-2792.57861328125,301.1911926269531,0.4898979663848877,0.050000000745058,0.2321981340646743,291.2348937988281,291.1499938964844,264.2554626464844,263.06549072265625,281.00323486328125,293.4378967285156,291.2391662597656,1.0,0.2619012594223022,0.8439702391624451,0.8439702391624451,1.0,1.0,-1.1971582174301147,0.5101445317268372,0.6870136260986328,0.2357139885425567,0.0,0.0,0.6576666235923767,49.27339172363281,28.0,22.944181442260746,-12400.2587890625,197.71749877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04217529296875,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18158.05859375,18000.0,0.0,0.0,0.2877786755561828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141341686248779,0.5141376256942749,-3.451338670856785e-06,0.0,0.0002920587721746,0.0,0.0,21.02125740051269,0.0,0.0,0.0,0.3161844313144684,4.0,0.0,1.0
386160,293.1728820800781,297.1499938964844,293.1499938964844,0.044046614319086,-1293.457763671875,304.1527099609375,0.6189558506011963,0.0906542763113975,0.0829737931489944,293.7052307128906,297.1499938964844,293.1499938964844,0.0072485916316509,-525.655029296875,300.18896484375,0.4942280948162079,0.050000000745058,0.0488718971610069,293.2125549316406,297.1499938964844,293.1499938964844,0.2706775069236755,-3940.123291015625,304.1600036621094,0.9791656136512756,0.3601642847061157,0.2526109218597412,293.1995849609375,297.1499938964844,293.1499938964844,0.3012523055076599,-5790.6650390625,304.1972351074219,0.9990000128746032,0.4203486740589142,0.370174765586853,293.292724609375,297.1499938964844,293.1499938964844,0.0084838438779115,-2776.88232421875,301.1723937988281,0.4942280948162079,0.050000000745058,0.2318272441625595,291.2562866210937,291.1499938964844,264.2864074707031,263.0926513671875,281.0284423828125,293.4237670898437,291.2600402832031,1.0,0.2576896846294403,0.8438454866409302,0.8438454866409302,1.0,1.0,-1.1838833093643188,0.5036717653274536,0.68021160364151,0.2337820380926132,0.0,0.0,0.6484249234199524,47.135215759277344,31.0,36.92524719238281,-12254.28515625,189.09458923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1119384765625,308.29888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.0234375,18000.0,0.0,0.0,0.2852273881435394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5034720301628113,0.5034754276275635,-3.395608018763596e-06,0.0,0.000289469549898,0.0,0.0,20.132537841796875,0.0,0.0,0.0,0.3118962943553924,4.0,0.0,1.0
