time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17059326171875,297.1499938964844,293.1499938964844,0.0437539778649807,-1288.53173828125,304.1522827148437,0.626526951789856,0.090536929666996,0.0827555805444717,293.71685791015625,297.1499938964844,293.1499938964844,0.0069748531095683,-510.5932312011719,299.971435546875,0.5010958909988403,0.050000000745058,0.0487581975758075,293.2115173339844,297.1499938964844,293.1499938964844,0.2688457369804382,-3918.93896484375,304.15966796875,0.9894548654556274,0.3587877452373504,0.2515482902526855,293.16705322265625,297.1499938964844,293.1499938964844,0.2860584855079651,-5555.46875,304.2063293457031,0.9990000128746032,0.4256875813007355,0.3553049862384796,293.291748046875,297.1499938964844,293.1499938964844,0.0083875274285674,-2754.040771484375,301.1298522949219,0.5010958909988403,0.050000000745058,0.2312878966331482,291.27294921875,291.1499938964844,264.3472595214844,263.1461486816406,281.0732116699219,293.39556884765625,291.27264404296875,1.0,0.2513926029205322,0.8435958623886108,0.8435958623886108,1.0,1.0,-1.1637108325958252,0.4936987459659576,0.6700120568275452,0.2312603443861007,0.0,0.0,0.6304669976234436,44.02830123901367,49.0,15.82119369506836,-11959.3759765625,176.59365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706298828125,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.7109375,18000.0,0.0,0.0,0.2794821560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777657985687256,0.4777690470218658,-3.254479679526412e-06,0.0,0.0002836388594005,0.0,0.0,18.055644989013672,0.0,0.0,0.0,0.3017110824584961,4.0,0.0,1.0
386280,293.17059326171875,297.1499938964844,293.1499938964844,0.0437539778649807,-1288.53173828125,304.1522827148437,0.626526951789856,0.090536929666996,0.0827555805444717,293.71685791015625,297.1499938964844,293.1499938964844,0.0069748531095683,-510.5932312011719,299.971435546875,0.5010958909988403,0.050000000745058,0.0487581975758075,293.2115173339844,297.1499938964844,293.1499938964844,0.2688457369804382,-3918.93896484375,304.15966796875,0.9894548654556274,0.3587877452373504,0.2515482902526855,293.16705322265625,297.1499938964844,293.1499938964844,0.2860584855079651,-5555.46875,304.2063293457031,0.9990000128746032,0.4256875813007355,0.3553049862384796,293.291748046875,297.1499938964844,293.1499938964844,0.0083875274285674,-2754.040771484375,301.1298522949219,0.5010958909988403,0.050000000745058,0.2312878966331482,291.27294921875,291.1499938964844,264.3472595214844,263.1461486816406,281.0732116699219,293.39556884765625,291.27264404296875,1.0,0.2513926029205322,0.8435958623886108,0.8435958623886108,1.0,1.0,-1.1637108325958252,0.4936987459659576,0.6700120568275452,0.2312603443861007,0.0,0.0,0.6304669976234436,44.02830123901367,49.0,15.82119369506836,-11959.3759765625,176.59365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706298828125,308.2938537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18242.7109375,18000.0,0.0,0.0,0.2794821560382843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777657985687256,0.4777690470218658,-3.254479679526412e-06,0.0,0.0002836388594005,0.0,0.0,18.055644989013672,0.0,0.0,0.0,0.3017110824584961,4.0,0.0,1.0
386340,293.1686096191406,297.1499938964844,293.1499938964844,0.0438421666622161,-1290.42626953125,304.1513671875,0.6242161989212036,0.0904164761304855,0.0826801657676696,293.7284240722656,297.1499938964844,293.1499938964844,0.0067467493936419,-498.5881958007813,299.7349853515625,0.499251514673233,0.050000000745058,0.0487874448299407,293.2105407714844,297.1499938964844,293.1499938964844,0.2682856023311615,-3913.471923828125,304.15728759765625,0.9855151176452636,0.3574252724647522,0.2506279945373535,293.1475830078125,297.1499938964844,293.1499938964844,0.289505124092102,-5618.50341796875,304.1809387207031,0.9990000128746032,0.4292564690113067,0.3591856956481933,293.29071044921875,297.1499938964844,293.1499938964844,0.0083481129258871,-2749.094482421875,301.0770263671875,0.499251514673233,0.050000000745058,0.2314266413450241,291.2442321777344,291.1499938964844,264.40679931640625,263.19842529296875,281.1006164550781,293.3871459960937,291.2375793457031,1.0,0.2535918653011322,0.8433462977409363,0.8433462977409363,1.0,1.0,-1.167362928390503,0.4950529634952545,0.6723099946975708,0.2329159826040268,0.0,0.0,0.6190837621688843,44.838775634765625,67.0,-44.88690185546875,-11816.0458984375,179.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4210205078125,308.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.611328125,18000.0,0.0,0.0,0.2731792330741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563082754611969,0.4563114047050476,-3.1234678772307234e-06,0.0,0.0002772421867121,0.0,0.0,16.370595932006836,0.0,0.0,0.0,0.2930888533592224,4.0,0.0,1.0
386400,293.1686096191406,297.1499938964844,293.1499938964844,0.0438421666622161,-1290.42626953125,304.1513671875,0.6242161989212036,0.0904164761304855,0.0826801657676696,293.7284240722656,297.1499938964844,293.1499938964844,0.0067467493936419,-498.5881958007813,299.7349853515625,0.499251514673233,0.050000000745058,0.0487874448299407,293.2105407714844,297.1499938964844,293.1499938964844,0.2682856023311615,-3913.471923828125,304.15728759765625,0.9855151176452636,0.3574252724647522,0.2506279945373535,293.1475830078125,297.1499938964844,293.1499938964844,0.289505124092102,-5618.50341796875,304.1809387207031,0.9990000128746032,0.4292564690113067,0.3591856956481933,293.29071044921875,297.1499938964844,293.1499938964844,0.0083481129258871,-2749.094482421875,301.0770263671875,0.499251514673233,0.050000000745058,0.2314266413450241,291.2442321777344,291.1499938964844,264.40679931640625,263.19842529296875,281.1006164550781,293.3871459960937,291.2375793457031,1.0,0.2535918653011322,0.8433462977409363,0.8433462977409363,1.0,1.0,-1.167362928390503,0.4950529634952545,0.6723099946975708,0.2329159826040268,0.0,0.0,0.6190837621688843,44.838775634765625,67.0,-44.88690185546875,-11816.0458984375,179.32337951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4210205078125,308.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18188.611328125,18000.0,0.0,0.0,0.2731792330741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563082754611969,0.4563114047050476,-3.1234678772307234e-06,0.0,0.0002772421867121,0.0,0.0,16.370595932006836,0.0,0.0,0.0,0.2930888533592224,4.0,0.0,1.0
386460,293.1670837402344,297.1499938964844,293.1499938964844,0.0442685522139072,-1298.431396484375,304.15020751953125,0.6132979989051819,0.0902542993426323,0.0826960131525993,293.7399597167969,297.1499938964844,293.1499938964844,0.0065574380569159,-489.3664855957031,299.47607421875,0.4902289509773254,0.050000000745058,0.0489440001547336,293.2100524902344,297.1499938964844,293.1499938964844,0.2689261138439178,-3922.690185546875,304.15380859375,0.9682213068008424,0.3559915423393249,0.2497629225254058,293.1593017578125,297.1499938964844,293.1499938964844,0.3099759817123413,-5948.5966796875,304.13623046875,0.9990000128746032,0.4270111322402954,0.3792965114116668,293.29052734375,297.1499938964844,293.1499938964844,0.0083594471216201,-2760.828369140625,301.0102233886719,0.4902289509773254,0.050000000745058,0.2321692705154419,291.16656494140625,291.1499938964844,264.46502685546875,263.24951171875,281.1195678710937,293.4100952148437,291.15789794921875,1.0,0.2624359130859375,0.843148946762085,0.843148946762085,1.0,1.0,-1.1915549039840698,0.5061452984809875,0.6854096055030823,0.2383188903331756,0.0,0.0,0.621813178062439,49.13640594482422,70.0,-96.20220184326172,-11892.044921875,195.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.755859375,18000.0,0.0,0.0,0.2673125863075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508423805236816,0.4508454203605652,-3.059906248381594e-06,0.0,0.0002712882997002,0.0,0.0,15.833539009094238,0.0,0.0,0.0,0.2903534770011902,4.0,0.0,1.0
386520,293.1670837402344,297.1499938964844,293.1499938964844,0.0442685522139072,-1298.431396484375,304.15020751953125,0.6132979989051819,0.0902542993426323,0.0826960131525993,293.7399597167969,297.1499938964844,293.1499938964844,0.0065574380569159,-489.3664855957031,299.47607421875,0.4902289509773254,0.050000000745058,0.0489440001547336,293.2100524902344,297.1499938964844,293.1499938964844,0.2689261138439178,-3922.690185546875,304.15380859375,0.9682213068008424,0.3559915423393249,0.2497629225254058,293.1593017578125,297.1499938964844,293.1499938964844,0.3099759817123413,-5948.5966796875,304.13623046875,0.9990000128746032,0.4270111322402954,0.3792965114116668,293.29052734375,297.1499938964844,293.1499938964844,0.0083594471216201,-2760.828369140625,301.0102233886719,0.4902289509773254,0.050000000745058,0.2321692705154419,291.16656494140625,291.1499938964844,264.46502685546875,263.24951171875,281.1195678710937,293.4100952148437,291.15789794921875,1.0,0.2624359130859375,0.843148946762085,0.843148946762085,1.0,1.0,-1.1915549039840698,0.5061452984809875,0.6854096055030823,0.2383188903331756,0.0,0.0,0.621813178062439,49.13640594482422,70.0,-96.20220184326172,-11892.044921875,195.6127014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4826965332031,308.1800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18036.755859375,18000.0,0.0,0.0,0.2673125863075256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4508423805236816,0.4508454203605652,-3.059906248381594e-06,0.0,0.0002712882997002,0.0,0.0,15.833539009094238,0.0,0.0,0.0,0.2903534770011902,4.0,0.0,1.0
386580,293.166015625,297.1499938964844,293.1499938964844,0.0445920750498771,-1304.5589599609375,304.1496276855469,0.602296769618988,0.0900443345308303,0.0826690942049026,293.75152587890625,297.1499938964844,293.1499938964844,0.0063658864237368,-479.4296875,299.21392822265625,0.4818499386310577,0.050000000745058,0.0491045862436294,293.2100524902344,297.1499938964844,293.1499938964844,0.2692419290542602,-3927.532470703125,304.152099609375,0.950077474117279,0.354470431804657,0.2488376647233963,293.19403076171875,297.1499938964844,293.1499938964844,0.330421507358551,-6268.4755859375,304.1073303222656,0.9990000128746032,0.4197554588317871,0.398537129163742,293.29168701171875,297.1499938964844,293.1499938964844,0.0083621647208929,-2769.452880859375,300.9415588378906,0.4818499386310577,0.050000000745058,0.2329310029745102,291.0985412597656,291.1499938964844,264.5220031738281,263.29949951171875,281.1531677246094,293.4563903808594,291.09454345703125,1.0,0.2704463303089142,0.8429515957832336,0.8429515957832336,1.0,1.0,-1.214603304862976,0.5166316032409668,0.6979716420173645,0.243799552321434,0.0,0.0,0.6337586045265198,53.53513717651367,73.0,-80.59519958496094,-12066.1337890625,212.3119506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3960876464844,308.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.103515625,18000.0,0.0,0.0,0.2629710733890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616234302520752,0.4616265296936035,-3.086361630266765e-06,0.0,0.0002668822125997,0.0,0.0,16.487836837768555,0.0,0.0,0.0,0.2939486801624298,4.0,0.0,1.0
386640,293.166015625,297.1499938964844,293.1499938964844,0.0445920750498771,-1304.5589599609375,304.1496276855469,0.602296769618988,0.0900443345308303,0.0826690942049026,293.75152587890625,297.1499938964844,293.1499938964844,0.0063658864237368,-479.4296875,299.21392822265625,0.4818499386310577,0.050000000745058,0.0491045862436294,293.2100524902344,297.1499938964844,293.1499938964844,0.2692419290542602,-3927.532470703125,304.152099609375,0.950077474117279,0.354470431804657,0.2488376647233963,293.19403076171875,297.1499938964844,293.1499938964844,0.330421507358551,-6268.4755859375,304.1073303222656,0.9990000128746032,0.4197554588317871,0.398537129163742,293.29168701171875,297.1499938964844,293.1499938964844,0.0083621647208929,-2769.452880859375,300.9415588378906,0.4818499386310577,0.050000000745058,0.2329310029745102,291.0985412597656,291.1499938964844,264.5220031738281,263.29949951171875,281.1531677246094,293.4563903808594,291.09454345703125,1.0,0.2704463303089142,0.8429515957832336,0.8429515957832336,1.0,1.0,-1.214603304862976,0.5166316032409668,0.6979716420173645,0.243799552321434,0.0,0.0,0.6337586045265198,53.53513717651367,73.0,-80.59519958496094,-12066.1337890625,212.3119506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3960876464844,308.1448669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17897.103515625,18000.0,0.0,0.0,0.2629710733890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616234302520752,0.4616265296936035,-3.086361630266765e-06,0.0,0.0002668822125997,0.0,0.0,16.487836837768555,0.0,0.0,0.0,0.2939486801624298,4.0,0.0,1.0
386700,293.16552734375,297.1499938964844,293.1499938964844,0.0446550510823726,-1305.696533203125,304.1495666503906,0.5947026610374451,0.0899371579289436,0.0826844871044159,293.75732421875,297.1499938964844,293.1499938964844,0.0062689334154129,-473.8619384765625,299.0892333984375,0.4757514297962188,0.050000000745058,0.0492232665419578,293.2098999023437,297.1499938964844,293.1499938964844,0.2688727974891662,-3923.2880859375,304.15240478515625,0.9372625350952148,0.3537409603595733,0.2483917772769928,293.209228515625,297.1499938964844,293.1499938964844,0.3290540874004364,-6243.38916015625,304.11773681640625,0.9899184703826904,0.4162087738513946,0.3963214755058288,293.2926025390625,297.1499938964844,293.1499938964844,0.008359502069652,-2770.740234375,300.91168212890625,0.4757514297962188,0.050000000745058,0.2334939837455749,291.08740234375,291.1499938964844,264.5500183105469,263.32403564453125,281.1843566894531,293.4770812988281,291.0884094238281,1.0,0.2739194333553314,0.8428528904914856,0.8428528904914856,1.0,1.0,-1.2122724056243896,0.515266478061676,0.6970058679580688,0.2440879344940185,0.0,0.0,0.6391826868057251,56.52838134765625,73.0,-40.51234817504883,-12086.173828125,217.6846160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3040771484375,308.1426696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17868.583984375,18000.0,0.0,0.0,0.2614886462688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693177044391632,0.4693208038806915,-3.1223337373376125e-06,0.0,0.0002653777482919,0.0,0.0,17.037803649902344,0.0,0.0,0.0,0.2968454658985138,4.0,0.0,1.0
386760,293.1651916503906,297.1499938964844,293.1499938964844,0.0445752181112766,-1304.1907958984375,304.1498107910156,0.5879111886024475,0.0898049101233482,0.0826819837093353,293.7632751464844,297.1499938964844,293.1499938964844,0.0061620604246854,-467.1844482421875,298.9728088378906,0.4698263704776764,0.050000000745058,0.0493339300155639,293.20513916015625,297.1499938964844,293.1499938964844,0.2683171033859253,-3916.569580078125,304.1529541015625,0.9262316226959229,0.353910893201828,0.2482403367757797,293.2172241210937,297.1499938964844,293.1499938964844,0.3264705538749695,-6200.2216796875,304.1282653808594,0.9797710180282592,0.4138803780078888,0.3937171697616577,293.2936096191406,297.1499938964844,293.1499938964844,0.0083415731787681,-2766.206298828125,300.8874816894531,0.4698263704776764,0.050000000745058,0.2340189218521118,291.10107421875,291.1499938964844,264.57769775390625,263.34832763671875,281.2085876464844,293.4833374023437,291.10455322265625,1.0,0.2770939171314239,0.8425402641296387,0.8425402641296387,1.0,1.0,-1.2097234725952148,0.513806939125061,0.6959165930747986,0.2442520260810852,0.0,0.0,0.6411547064781189,59.31333160400391,76.0,0.2916373908519745,-12083.310546875,222.53553771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19781494140625,308.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.10546875,18000.0,0.0,0.0,0.2603477835655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4751696288585663,0.4751727879047394,-3.1595704967912752e-06,0.0,0.0002642199106048,0.0,0.0,17.506038665771484,0.0,0.0,0.0,0.2991953194141388,4.0,0.0,1.0
386820,293.1647033691406,297.1499938964844,293.1499938964844,0.0444203279912471,-1301.441650390625,304.1501159667969,0.5767858624458313,0.0895191505551338,0.0826080963015556,293.77545166015625,297.1499938964844,293.1499938964844,0.0059441393241286,-453.5107116699219,298.7328796386719,0.4587129056453705,0.050000000745058,0.0495237186551094,293.1881408691406,297.1499938964844,293.1499938964844,0.269461065530777,-3930.35693359375,304.14996337890625,0.911265194416046,0.3559504747390747,0.249481663107872,293.2240295410156,297.1499938964844,293.1499938964844,0.3233787715435028,-6148.78125,304.140380859375,0.9624748229980468,0.4107842445373535,0.3905763924121856,293.2955017089844,297.1499938964844,293.1499938964844,0.0083025284111499,-2757.53955078125,300.8367614746094,0.4587129056453705,0.050000000745058,0.2349191904067993,291.1187744140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2400817871094,293.4745788574219,291.1189270019531,1.0,0.2828485369682312,0.8419150114059448,0.8419150114059448,1.0,1.0,-1.2086622714996338,0.5127999186515808,0.6958622932434082,0.2453292459249496,0.0,0.0,0.6437381505966187,64.13788604736328,79.0,9.158190727233888,-12034.8115234375,232.086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97039794921875,307.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.01953125,18000.0,0.0,0.0,0.2588847279548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805648624897003,0.4805680513381958,-3.2029020076151937e-06,0.0,0.0002627350622788,0.0,0.0,17.98358154296875,0.0,0.0,0.0,0.3016393184661865,4.0,0.0,1.0
386880,293.1647033691406,297.1499938964844,293.1499938964844,0.0444203279912471,-1301.441650390625,304.1501159667969,0.5767858624458313,0.0895191505551338,0.0826080963015556,293.77545166015625,297.1499938964844,293.1499938964844,0.0059441393241286,-453.5107116699219,298.7328796386719,0.4587129056453705,0.050000000745058,0.0495237186551094,293.1881408691406,297.1499938964844,293.1499938964844,0.269461065530777,-3930.35693359375,304.14996337890625,0.911265194416046,0.3559504747390747,0.249481663107872,293.2240295410156,297.1499938964844,293.1499938964844,0.3233787715435028,-6148.78125,304.140380859375,0.9624748229980468,0.4107842445373535,0.3905763924121856,293.2955017089844,297.1499938964844,293.1499938964844,0.0083025284111499,-2757.53955078125,300.8367614746094,0.4587129056453705,0.050000000745058,0.2349191904067993,291.1187744140625,291.1499938964844,264.6321716308594,263.3960876464844,281.2400817871094,293.4745788574219,291.1189270019531,1.0,0.2828485369682312,0.8419150114059448,0.8419150114059448,1.0,1.0,-1.2086622714996338,0.5127999186515808,0.6958622932434082,0.2453292459249496,0.0,0.0,0.6437381505966187,64.13788604736328,79.0,9.158190727233888,-12034.8115234375,232.086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97039794921875,307.98211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.01953125,18000.0,0.0,0.0,0.2588847279548645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4805648624897003,0.4805680513381958,-3.2029020076151937e-06,0.0,0.0002627350622788,0.0,0.0,17.98358154296875,0.0,0.0,0.0,0.3016393184661865,4.0,0.0,1.0
386940,293.1640930175781,297.1499938964844,293.1499938964844,0.0443554334342479,-1300.393798828125,304.1501770019531,0.5676859021186829,0.0892707481980323,0.0825323164463043,293.7874755859375,297.1499938964844,293.1499938964844,0.005730050150305,-439.9833068847656,298.4815673828125,0.4496737718582153,0.050000000745058,0.0496905893087387,293.1707458496094,297.1499938964844,293.1499938964844,0.2718426883220672,-3958.811767578125,304.1460266113281,0.9012749195098876,0.358515590429306,0.2513362169265747,293.22613525390625,297.1499938964844,293.1499938964844,0.3215333521366119,-6118.63818359375,304.1465759277344,0.947474479675293,0.4084762632846832,0.3884373009204864,293.2968139648437,297.1499938964844,293.1499938964844,0.0082692699506878,-2751.674560546875,300.7821960449219,0.4496737718582153,0.050000000745058,0.2357107549905777,291.1176147460937,291.1499938964844,264.6854248046875,263.4427490234375,281.2668151855469,293.46246337890625,291.1174011230469,1.0,0.2879989147186279,0.841289758682251,0.841289758682251,1.0,1.0,-1.2093801498413086,0.5126411318778992,0.6967390775680542,0.2467244118452072,0.0,0.0,0.6480944752693176,68.40558624267578,82.0,1.412545680999756,-11998.986328125,241.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431945800781,307.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.62109375,18000.0,0.0,0.0,0.2583341300487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863588511943817,0.486362099647522,-3.235767735532136e-06,0.0,0.0002621762978378,0.0,0.0,18.444276809692383,0.0,0.0,0.0,0.3039974570274353,4.0,0.0,1.0
387000,293.1640930175781,297.1499938964844,293.1499938964844,0.0443554334342479,-1300.393798828125,304.1501770019531,0.5676859021186829,0.0892707481980323,0.0825323164463043,293.7874755859375,297.1499938964844,293.1499938964844,0.005730050150305,-439.9833068847656,298.4815673828125,0.4496737718582153,0.050000000745058,0.0496905893087387,293.1707458496094,297.1499938964844,293.1499938964844,0.2718426883220672,-3958.811767578125,304.1460266113281,0.9012749195098876,0.358515590429306,0.2513362169265747,293.22613525390625,297.1499938964844,293.1499938964844,0.3215333521366119,-6118.63818359375,304.1465759277344,0.947474479675293,0.4084762632846832,0.3884373009204864,293.2968139648437,297.1499938964844,293.1499938964844,0.0082692699506878,-2751.674560546875,300.7821960449219,0.4496737718582153,0.050000000745058,0.2357107549905777,291.1176147460937,291.1499938964844,264.6854248046875,263.4427490234375,281.2668151855469,293.46246337890625,291.1174011230469,1.0,0.2879989147186279,0.841289758682251,0.841289758682251,1.0,1.0,-1.2093801498413086,0.5126411318778992,0.6967390775680542,0.2467244118452072,0.0,0.0,0.6480944752693176,68.40558624267578,82.0,1.412545680999756,-11998.986328125,241.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431945800781,307.8436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.62109375,18000.0,0.0,0.0,0.2583341300487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4863588511943817,0.486362099647522,-3.235767735532136e-06,0.0,0.0002621762978378,0.0,0.0,18.444276809692383,0.0,0.0,0.0,0.3039974570274353,4.0,0.0,1.0
387060,293.1632995605469,297.1499938964844,293.1499938964844,0.0443254895508289,-1299.9317626953125,304.1501770019531,0.5599672198295593,0.0890736058354377,0.082488976418972,293.7991027832031,297.1499938964844,293.1499938964844,0.005516049452126,-426.0982360839844,298.2266845703125,0.4423573613166809,0.050000000745058,0.0498437359929084,293.1545715332031,297.1499938964844,293.1499938964844,0.2744829952716827,-3989.978271484375,304.1429748535156,0.8936214447021484,0.3612691164016723,0.2533305585384369,293.2265319824219,297.1499938964844,293.1499938964844,0.3199360072612762,-6093.189453125,304.1503295898437,0.9340826272964478,0.4064618945121765,0.3866448700428009,293.2976989746094,297.1499938964844,293.1499938964844,0.0082345539703965,-2745.401123046875,300.72821044921875,0.4423573613166809,0.050000000745058,0.2364372164011001,291.11541748046875,291.1499938964844,264.7374572753906,263.4883728027344,281.2926330566406,293.4523010253906,291.115234375,1.0,0.2927047908306122,0.8409058451652527,0.8409058451652527,1.0,1.0,-1.2106266021728516,0.5127683877944946,0.6978581547737122,0.2481829226016998,0.0,0.0,0.6528536677360535,72.33155822753906,85.0,-1.4252076148986816,-11975.3349609375,249.66766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525390625,307.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.15625,18000.0,0.0,0.0,0.2585797011852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929501116275787,0.4929533898830414,-3.272880576332682e-06,0.0,0.0002624255430418,0.0,0.0,18.975662231445312,0.0,0.0,0.0,0.3066606819629669,4.0,0.0,1.0
387120,293.1632995605469,297.1499938964844,293.1499938964844,0.0443254895508289,-1299.9317626953125,304.1501770019531,0.5599672198295593,0.0890736058354377,0.082488976418972,293.7991027832031,297.1499938964844,293.1499938964844,0.005516049452126,-426.0982360839844,298.2266845703125,0.4423573613166809,0.050000000745058,0.0498437359929084,293.1545715332031,297.1499938964844,293.1499938964844,0.2744829952716827,-3989.978271484375,304.1429748535156,0.8936214447021484,0.3612691164016723,0.2533305585384369,293.2265319824219,297.1499938964844,293.1499938964844,0.3199360072612762,-6093.189453125,304.1503295898437,0.9340826272964478,0.4064618945121765,0.3866448700428009,293.2976989746094,297.1499938964844,293.1499938964844,0.0082345539703965,-2745.401123046875,300.72821044921875,0.4423573613166809,0.050000000745058,0.2364372164011001,291.11541748046875,291.1499938964844,264.7374572753906,263.4883728027344,281.2926330566406,293.4523010253906,291.115234375,1.0,0.2927047908306122,0.8409058451652527,0.8409058451652527,1.0,1.0,-1.2106266021728516,0.5127683877944946,0.6978581547737122,0.2481829226016998,0.0,0.0,0.6528536677360535,72.33155822753906,85.0,-1.4252076148986816,-11975.3349609375,249.66766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.525390625,307.7162475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17935.15625,18000.0,0.0,0.0,0.2585797011852264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929501116275787,0.4929533898830414,-3.272880576332682e-06,0.0,0.0002624255430418,0.0,0.0,18.975662231445312,0.0,0.0,0.0,0.3066606819629669,4.0,0.0,1.0
387180,293.1623840332031,297.1499938964844,293.1499938964844,0.0443196818232536,-1299.8492431640625,304.1501159667969,0.5532782077789307,0.0889207199215889,0.0824784338474273,293.81024169921875,297.1499938964844,293.1499938964844,0.005301889963448,-411.816650390625,297.9696350097656,0.4362496137619018,0.050000000745058,0.04998729377985,293.1393127441406,297.1499938964844,293.1499938964844,0.2773178219795227,-4023.124755859375,304.1405944824219,0.8873729705810547,0.3642468452453613,0.2554638087749481,293.2265014648437,297.1499938964844,293.1499938964844,0.3183425962924957,-6068.2626953125,304.1528625488281,0.9220914244651794,0.404529720544815,0.3849630057811737,293.2982177734375,297.1499938964844,293.1499938964844,0.0081978198140859,-2738.403076171875,300.6751708984375,0.4362496137619018,0.050000000745058,0.237118199467659,291.114501953125,291.1499938964844,264.7882995605469,263.532958984375,281.3180847167969,293.4443359375,291.1145324707031,1.0,0.2970787584781647,0.8405218720436096,0.8405218720436096,1.0,1.0,-1.2121456861495972,0.5130557417869568,0.6990899443626404,0.2496069371700287,0.0,0.0,0.6576712727546692,76.01639556884766,88.0,-0.5847834944725037,-11961.2998046875,257.8339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,307.60418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.77734375,18000.0,0.0,0.0,0.2594823539257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998857975006103,0.4998891055583954,-3.3133583201561123e-06,0.0,0.0002633416152093,0.0,0.0,19.551103591918945,0.0,0.0,0.0,0.3094939291477203,4.0,0.0,1.0
387240,293.1623840332031,297.1499938964844,293.1499938964844,0.0443196818232536,-1299.8492431640625,304.1501159667969,0.5532782077789307,0.0889207199215889,0.0824784338474273,293.81024169921875,297.1499938964844,293.1499938964844,0.005301889963448,-411.816650390625,297.9696350097656,0.4362496137619018,0.050000000745058,0.04998729377985,293.1393127441406,297.1499938964844,293.1499938964844,0.2773178219795227,-4023.124755859375,304.1405944824219,0.8873729705810547,0.3642468452453613,0.2554638087749481,293.2265014648437,297.1499938964844,293.1499938964844,0.3183425962924957,-6068.2626953125,304.1528625488281,0.9220914244651794,0.404529720544815,0.3849630057811737,293.2982177734375,297.1499938964844,293.1499938964844,0.0081978198140859,-2738.403076171875,300.6751708984375,0.4362496137619018,0.050000000745058,0.237118199467659,291.114501953125,291.1499938964844,264.7882995605469,263.532958984375,281.3180847167969,293.4443359375,291.1145324707031,1.0,0.2970787584781647,0.8405218720436096,0.8405218720436096,1.0,1.0,-1.2121456861495972,0.5130557417869568,0.6990899443626404,0.2496069371700287,0.0,0.0,0.6576712727546692,76.01639556884766,88.0,-0.5847834944725037,-11961.2998046875,257.8339233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,307.60418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.77734375,18000.0,0.0,0.0,0.2594823539257049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4998857975006103,0.4998891055583954,-3.3133583201561123e-06,0.0,0.0002633416152093,0.0,0.0,19.551103591918945,0.0,0.0,0.0,0.3094939291477203,4.0,0.0,1.0
387300,293.16192626953125,297.1499938964844,293.1499938964844,0.0443218573927879,-1299.879638671875,304.15008544921875,0.5502399802207947,0.088857777416706,0.082483597099781,293.8156433105469,297.1499938964844,293.1499938964844,0.0051950011402368,-404.5422973632813,297.8405456542969,0.4335432648658752,0.050000000745058,0.0500563830137252,293.1321105957031,297.1499938964844,293.1499938964844,0.27879598736763,-4040.30224609375,304.1396484375,0.8846639394760132,0.36580291390419,0.2565832436084747,293.2264404296875,297.1499938964844,293.1499938964844,0.3175100684165954,-6055.349609375,304.1538391113281,0.9166010022163392,0.4035726487636566,0.3841291964054107,293.2983703613281,297.1499938964844,293.1499938964844,0.0081786643713712,-2734.587890625,300.6490783691406,0.4335432648658752,0.050000000745058,0.2374459207057953,291.1149597167969,291.1499938964844,264.81329345703125,263.55487060546875,281.33062744140625,293.4411315917969,291.1151123046875,1.0,0.2991677522659302,0.8403298854827881,0.8403298854827881,1.0,1.0,-1.2129712104797363,0.513245165348053,0.6997260451316833,0.2502898871898651,0.0,0.0,0.6599653959274292,77.79056549072266,88.0,0.7012952566146851,-11957.1357421875,261.8089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23516845703125,307.5546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.0390625,18000.0,0.0,0.0,0.2601323425769806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033206939697266,0.503324031829834,-3.334089115014649e-06,0.0,0.0002640012535266,0.0,0.0,19.84303474426269,0.0,0.0,0.0,0.3109108507633209,4.0,0.0,1.0
387360,293.16143798828125,297.1499938964844,293.1499938964844,0.0443259291350841,-1299.9327392578125,304.15008544921875,0.5473695993423462,0.0888014882802963,0.0824943259358406,293.8209533691406,297.1499938964844,293.1499938964844,0.00508802710101,-397.1670837402344,297.7110900878906,0.4310252070426941,0.050000000745058,0.0501241125166416,293.1252136230469,297.1499938964844,293.1499938964844,0.2802923023700714,-4057.624267578125,304.1387939453125,0.8821654319763184,0.3673807680606842,0.2577221393585205,293.2263488769531,297.1499938964844,293.1499938964844,0.3166557252407074,-6042.14794921875,304.1546936035156,0.9114566445350648,0.4026226699352264,0.3833003044128418,293.2984924316406,297.1499938964844,293.1499938964844,0.0081589836627244,-2730.56103515625,300.6232604980469,0.4310252070426941,0.050000000745058,0.2377672046422958,291.1160583496094,291.1499938964844,264.8380126953125,263.5765380859375,281.3430480957031,293.4384155273437,291.1163635253906,1.0,0.301203578710556,0.8401203751564026,0.8401203751564026,1.0,1.0,-1.2138231992721558,0.5134571194648743,0.7003661394119263,0.2509446144104004,0.0,0.0,0.66211998462677,79.52993774414062,91.0,2.2348763942718506,-11954.3193359375,265.7276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15142822265625,307.5096130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.693359375,18000.0,0.0,0.0,0.2608850002288818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066361427307129,0.5066394805908203,-3.3545700262038736e-06,0.0,0.0002647651126608,0.0,0.0,20.12942695617676,0.0,0.0,0.0,0.3122878670692444,4.0,0.0,1.0
387420,293.1604919433594,297.1499938964844,293.1499938964844,0.0443355329334735,-1300.039794921875,304.1500244140625,0.5420548915863037,0.0887027308344841,0.0825272351503372,293.8314208984375,297.1499938964844,293.1499938964844,0.0048739723861217,-382.1357116699219,297.4508361816406,0.4264649450778961,0.050000000745058,0.0502562895417213,293.1126708984375,297.1499938964844,293.1499938964844,0.2832933068275451,-4092.174560546875,304.1375427246094,0.8776666522026062,0.3705551326274872,0.2600230276584625,293.22607421875,297.1499938964844,293.1499938964844,0.3148922622203827,-6015.01123046875,304.15606689453125,0.9022741913795472,0.4007430672645569,0.3816588521003723,293.2986755371094,297.1499938964844,293.1499938964844,0.0081182178109884,-2721.92822265625,300.5722961425781,0.4264649450778961,0.050000000745058,0.2383942008018493,291.1200866699219,291.1499938964844,264.88653564453125,263.619140625,281.3673400878906,293.4342956542969,291.12060546875,1.0,0.3051389753818512,0.8397013545036316,0.8397013545036316,1.0,1.0,-1.215565800666809,0.5139364004135132,0.7016293406486511,0.2521542310714721,0.0,0.0,0.6658579707145691,82.92339324951172,94.0,5.410402774810791,-11951.58984375,273.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,307.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.90625,18000.0,0.0,0.0,0.2626202702522278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126549601554871,0.5126583576202393,-3.3930882636923343e-06,0.0,0.0002665261854417,0.0,0.0,20.661808013916016,0.0,0.0,0.0,0.3148131966590881,4.0,0.0,1.0
387480,293.1604919433594,297.1499938964844,293.1499938964844,0.0443355329334735,-1300.039794921875,304.1500244140625,0.5420548915863037,0.0887027308344841,0.0825272351503372,293.8314208984375,297.1499938964844,293.1499938964844,0.0048739723861217,-382.1357116699219,297.4508361816406,0.4264649450778961,0.050000000745058,0.0502562895417213,293.1126708984375,297.1499938964844,293.1499938964844,0.2832933068275451,-4092.174560546875,304.1375427246094,0.8776666522026062,0.3705551326274872,0.2600230276584625,293.22607421875,297.1499938964844,293.1499938964844,0.3148922622203827,-6015.01123046875,304.15606689453125,0.9022741913795472,0.4007430672645569,0.3816588521003723,293.2986755371094,297.1499938964844,293.1499938964844,0.0081182178109884,-2721.92822265625,300.5722961425781,0.4264649450778961,0.050000000745058,0.2383942008018493,291.1200866699219,291.1499938964844,264.88653564453125,263.619140625,281.3673400878906,293.4342956542969,291.12060546875,1.0,0.3051389753818512,0.8397013545036316,0.8397013545036316,1.0,1.0,-1.215565800666809,0.5139364004135132,0.7016293406486511,0.2521542310714721,0.0,0.0,0.6658579707145691,82.92339324951172,94.0,5.410402774810791,-11951.58984375,273.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,307.4334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.90625,18000.0,0.0,0.0,0.2626202702522278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126549601554871,0.5126583576202393,-3.3930882636923343e-06,0.0,0.0002665261854417,0.0,0.0,20.661808013916016,0.0,0.0,0.0,0.3148131966590881,4.0,0.0,1.0
387540,293.1596374511719,297.1499938964844,293.1499938964844,0.0443419851362705,-1300.0703125,304.1500244140625,0.5371999144554138,0.0886125117540359,0.0825674384832382,293.8417053222656,297.1499938964844,293.1499938964844,0.0046599288471043,-366.7645568847656,297.1886291503906,0.4224201142787933,0.050000000745058,0.0503852367401123,293.1019287109375,297.1499938964844,293.1499938964844,0.2862471342086792,-4125.955078125,304.13677978515625,0.8736539483070374,0.3736869096755981,0.2623058557510376,293.2257385253906,297.1499938964844,293.1499938964844,0.3130747079849243,-5987.1455078125,304.1570739746094,0.8940842747688293,0.3988868594169616,0.380037248134613,293.2987976074219,297.1499938964844,293.1499938964844,0.0080758901312947,-2712.647216796875,300.5219421386719,0.4224201142787933,0.050000000745058,0.2390058785676956,291.1260986328125,291.1499938964844,264.9339599609375,263.6607666015625,281.3907775878906,293.4317321777344,291.12677001953125,1.0,0.3089252710342407,0.8392823338508606,0.8392823338508606,1.0,1.0,-1.2172969579696655,0.5144644975662231,0.7028324604034424,0.2532061636447906,0.0,0.0,0.6686578989028931,86.23111724853516,97.0,8.08877944946289,-11951.0693359375,280.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,307.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.357421875,18000.0,0.0,0.0,0.2645297050476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175253748893738,0.5175288319587708,-3.425889644859126e-06,0.0,0.000268464005785,0.0,0.0,21.10630798339844,0.0,0.0,0.0,0.3168860077857971,4.0,0.0,1.0
387600,293.1596374511719,297.1499938964844,293.1499938964844,0.0443419851362705,-1300.0703125,304.1500244140625,0.5371999144554138,0.0886125117540359,0.0825674384832382,293.8417053222656,297.1499938964844,293.1499938964844,0.0046599288471043,-366.7645568847656,297.1886291503906,0.4224201142787933,0.050000000745058,0.0503852367401123,293.1019287109375,297.1499938964844,293.1499938964844,0.2862471342086792,-4125.955078125,304.13677978515625,0.8736539483070374,0.3736869096755981,0.2623058557510376,293.2257385253906,297.1499938964844,293.1499938964844,0.3130747079849243,-5987.1455078125,304.1570739746094,0.8940842747688293,0.3988868594169616,0.380037248134613,293.2987976074219,297.1499938964844,293.1499938964844,0.0080758901312947,-2712.647216796875,300.5219421386719,0.4224201142787933,0.050000000745058,0.2390058785676956,291.1260986328125,291.1499938964844,264.9339599609375,263.6607666015625,281.3907775878906,293.4317321777344,291.12677001953125,1.0,0.3089252710342407,0.8392823338508606,0.8392823338508606,1.0,1.0,-1.2172969579696655,0.5144644975662231,0.7028324604034424,0.2532061636447906,0.0,0.0,0.6686578989028931,86.23111724853516,97.0,8.08877944946289,-11951.0693359375,280.9512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,307.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.357421875,18000.0,0.0,0.0,0.2645297050476074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175253748893738,0.5175288319587708,-3.425889644859126e-06,0.0,0.000268464005785,0.0,0.0,21.10630798339844,0.0,0.0,0.0,0.3168860077857971,4.0,0.0,1.0
387660,293.15887451171875,297.1499938964844,293.1499938964844,0.0443404354155063,-1299.953125,304.1500244140625,0.5327020287513733,0.0885204896330833,0.0826062485575676,293.85186767578125,297.1499938964844,293.1499938964844,0.0044458406046032,-351.0809631347656,296.9242248535156,0.4187799990177154,0.050000000745058,0.0505120791494846,293.0930480957031,297.1499938964844,293.1499938964844,0.28909832239151,-4158.36474609375,304.1364440917969,0.8699628114700317,0.3767080307006836,0.2645213007926941,293.225341796875,297.1499938964844,293.1499938964844,0.3112247884273529,-5958.84814453125,304.15777587890625,0.8863853812217712,0.3970491290092468,0.378432035446167,293.2989807128906,297.1499938964844,293.1499938964844,0.0080323349684476,-2702.864013671875,300.47186279296875,0.4187799990177154,0.050000000745058,0.2396075576543808,291.1333923339844,291.1499938964844,264.9802551269531,263.70147705078125,281.41326904296875,293.4305114746094,291.1341857910156,1.0,0.3125908970832824,0.8388538360595703,0.8388538360595703,1.0,1.0,-1.2189507484436035,0.5150118470191956,0.703938901424408,0.2540797591209411,0.0,0.0,0.6703888773918152,89.48040008544922,100.0,9.943608283996582,-11951.1123046875,288.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,307.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.2664627134799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209641456604004,0.5209675431251526,-3.450655412962078e-06,0.0,0.0002704257785808,0.0,0.0,21.431081771850582,0.0,0.0,0.0,0.3183761835098266,4.0,0.0,1.0
387720,293.15887451171875,297.1499938964844,293.1499938964844,0.0443404354155063,-1299.953125,304.1500244140625,0.5327020287513733,0.0885204896330833,0.0826062485575676,293.85186767578125,297.1499938964844,293.1499938964844,0.0044458406046032,-351.0809631347656,296.9242248535156,0.4187799990177154,0.050000000745058,0.0505120791494846,293.0930480957031,297.1499938964844,293.1499938964844,0.28909832239151,-4158.36474609375,304.1364440917969,0.8699628114700317,0.3767080307006836,0.2645213007926941,293.225341796875,297.1499938964844,293.1499938964844,0.3112247884273529,-5958.84814453125,304.15777587890625,0.8863853812217712,0.3970491290092468,0.378432035446167,293.2989807128906,297.1499938964844,293.1499938964844,0.0080323349684476,-2702.864013671875,300.47186279296875,0.4187799990177154,0.050000000745058,0.2396075576543808,291.1333923339844,291.1499938964844,264.9802551269531,263.70147705078125,281.41326904296875,293.4305114746094,291.1341857910156,1.0,0.3125908970832824,0.8388538360595703,0.8388538360595703,1.0,1.0,-1.2189507484436035,0.5150118470191956,0.703938901424408,0.2540797591209411,0.0,0.0,0.6703888773918152,89.48040008544922,100.0,9.943608283996582,-11951.1123046875,288.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,307.33740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6875,18000.0,0.0,0.0,0.2664627134799957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209641456604004,0.5209675431251526,-3.450655412962078e-06,0.0,0.0002704257785808,0.0,0.0,21.431081771850582,0.0,0.0,0.0,0.3183761835098266,4.0,0.0,1.0
387780,293.1582946777344,297.1499938964844,293.1499938964844,0.0443268716335296,-1299.6307373046875,304.1500244140625,0.5284864902496338,0.0884171649813652,0.0826358944177627,293.86199951171875,297.1499938964844,293.1499938964844,0.0042312052100896,-335.07989501953125,296.6569519042969,0.4154630899429321,0.050000000745058,0.0506375804543495,293.0860900878906,297.1499938964844,293.1499938964844,0.291807472705841,-4188.99169921875,304.1364440917969,0.8664798736572266,0.3795677423477173,0.2666315734386444,293.22491455078125,297.1499938964844,293.1499938964844,0.3093619346618652,-5930.3955078125,304.1582946777344,0.8791131973266602,0.3952255249023437,0.3768396973609924,293.2992248535156,297.1499938964844,293.1499938964844,0.0079878438264131,-2692.71142578125,300.4217224121094,0.4154630899429321,0.050000000745058,0.2402028739452362,291.141357421875,291.1499938964844,265.02545166015625,263.74127197265625,281.4348449707031,293.4305419921875,291.14215087890625,1.0,0.3161547183990478,0.8384253978729248,0.8384253978729248,1.0,1.0,-1.2204734086990356,0.515552282333374,0.7049211859703064,0.2547690868377685,0.0,0.0,0.6710057258605957,92.68986511230467,103.0,10.915910720825195,-11950.37109375,295.6334533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,307.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.2682880461215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228182077407837,0.5228216648101807,-3.4659130960790208e-06,0.0,0.0002722782373894,0.0,0.0,21.616418838500977,0.0,0.0,0.0,0.3192097544670105,4.0,0.0,1.0
387840,293.1582946777344,297.1499938964844,293.1499938964844,0.0443268716335296,-1299.6307373046875,304.1500244140625,0.5284864902496338,0.0884171649813652,0.0826358944177627,293.86199951171875,297.1499938964844,293.1499938964844,0.0042312052100896,-335.07989501953125,296.6569519042969,0.4154630899429321,0.050000000745058,0.0506375804543495,293.0860900878906,297.1499938964844,293.1499938964844,0.291807472705841,-4188.99169921875,304.1364440917969,0.8664798736572266,0.3795677423477173,0.2666315734386444,293.22491455078125,297.1499938964844,293.1499938964844,0.3093619346618652,-5930.3955078125,304.1582946777344,0.8791131973266602,0.3952255249023437,0.3768396973609924,293.2992248535156,297.1499938964844,293.1499938964844,0.0079878438264131,-2692.71142578125,300.4217224121094,0.4154630899429321,0.050000000745058,0.2402028739452362,291.141357421875,291.1499938964844,265.02545166015625,263.74127197265625,281.4348449707031,293.4305419921875,291.14215087890625,1.0,0.3161547183990478,0.8384253978729248,0.8384253978729248,1.0,1.0,-1.2204734086990356,0.515552282333374,0.7049211859703064,0.2547690868377685,0.0,0.0,0.6710057258605957,92.68986511230467,103.0,10.915910720825195,-11950.37109375,295.6334533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77960205078125,307.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.541015625,18000.0,0.0,0.0,0.2682880461215973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228182077407837,0.5228216648101807,-3.4659130960790208e-06,0.0,0.0002722782373894,0.0,0.0,21.616418838500977,0.0,0.0,0.0,0.3192097544670105,4.0,0.0,1.0
387900,293.1580505371094,297.1499938964844,293.1499938964844,0.044313833117485,-1299.3662109375,304.1500549316406,0.526465117931366,0.0883578732609748,0.082644447684288,293.8671569824219,297.1499938964844,293.1499938964844,0.0041235135868191,-326.9573059082031,296.5219421386719,0.4139056205749511,0.050000000745058,0.0506999902427196,293.08331298828125,297.1499938964844,293.1499938964844,0.2930993437767029,-4203.54052734375,304.1365661621094,0.8647909760475159,0.3809243142604828,0.2676378786563873,293.2247009277344,297.1499938964844,293.1499938964844,0.3084307610988617,-5916.18505859375,304.1584777832031,0.8756225109100342,0.3943177163600921,0.3760473728179931,293.2994079589844,297.1499938964844,293.1499938964844,0.007965313270688,-2687.5302734375,300.39654541015625,0.4139056205749511,0.050000000745058,0.2404989153146743,291.1453857421875,291.1499938964844,265.04766845703125,263.7608337402344,281.44537353515625,293.4310302734375,291.1462097167969,1.0,0.3179023563861847,0.838211178779602,0.838211178779602,1.0,1.0,-1.2211709022521973,0.5158113837242126,0.7053595185279846,0.2550461292266845,0.0,0.0,0.6708992719650269,94.2837142944336,103.0,11.092985153198242,-11949.3193359375,299.2322082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77105712890625,307.31158447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.650390625,18000.0,0.0,0.0,0.2691248655319214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5231319069862366,0.5231354236602783,-3.469726379989879e-06,0.0,0.0002731275453697,0.0,0.0,21.653705596923828,0.0,0.0,0.0,0.3193700015544891,4.0,0.0,1.0
