time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1578674316406,297.1499938964844,293.1499938964844,0.0442958623170852,-1299.0213623046875,304.15008544921875,0.5244925618171692,0.0882920920848846,0.0826475396752357,293.8723449707031,297.1499938964844,293.1499938964844,0.0040155239403247,-318.7546691894531,296.385986328125,0.4124059081077575,0.050000000745058,0.0507622547447681,293.0809631347656,297.1499938964844,293.1499938964844,0.2943475246429443,-4217.564453125,304.1367492675781,0.8631275296211243,0.3822293579578399,0.2686091065406799,293.2244873046875,297.1499938964844,293.1499938964844,0.3075020909309387,-5902.017578125,304.1586303710937,0.8722214698791504,0.3934119641780853,0.3752569556236267,293.29962158203125,297.1499938964844,293.1499938964844,0.0079426206648349,-2682.294189453125,300.3712158203125,0.4124059081077575,0.050000000745058,0.2407942712306976,291.1493835449219,291.1499938964844,265.069580078125,263.7801818847656,281.4557189941406,293.4317932128906,291.1501770019531,1.0,0.3196293711662292,0.8379942774772644,0.8379942774772644,1.0,1.0,-1.2218209505081177,0.5160592794418335,0.7057616710662842,0.25528085231781,0.0,0.0,0.6705341339111328,95.87238311767578,106.0,11.08498764038086,-11947.6474609375,302.804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698974609375,307.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.2698966264724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5230523943901062,0.5230558514595032,-3.4710417367023183e-06,0.0,0.0002739107585512,0.0,0.0,21.65507125854492,0.0,0.0,0.0,0.319364994764328,4.0,0.0,1.0
388020,293.1576538085937,297.1499938964844,293.1499938964844,0.0442435257136821,-1298.068115234375,304.150146484375,0.5206758975982666,0.0881382450461387,0.0826343223452568,293.8829040527344,297.1499938964844,293.1499938964844,0.0037986221723258,-302.1222839355469,296.1110534667969,0.4095565676689148,0.050000000745058,0.0508864596486091,293.0775146484375,297.1499938964844,293.1499938964844,0.2967093884944916,-4244.0185546875,304.1372375488281,0.8598586916923523,0.3846776187419891,0.2704404592514038,293.2240905761719,297.1499938964844,293.1499938964844,0.3056588470935821,-5873.91162109375,304.1588134765625,0.8656741976737976,0.3916049599647522,0.3736805617809295,293.3001708984375,297.1499938964844,293.1499938964844,0.0078968573361635,-2671.705322265625,300.3200988769531,0.4095565676689148,0.050000000745058,0.2413834482431411,291.156982421875,291.1499938964844,265.1126708984375,263.8182067871094,281.4760437011719,293.4340515136719,291.15771484375,1.0,0.3230249583721161,0.8375604748725891,0.8375604748725891,1.0,1.0,-1.2229676246643066,0.5165113210678101,0.7064562439918518,0.2556367218494415,0.0,0.0,0.6690855622291565,99.03734588623048,109.0,10.543288230895996,-11942.0224609375,309.8692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877502441406,307.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01953125,18000.0,0.0,0.0,0.2712090909481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217680931091309,0.5217715501785278,-3.466414909780724e-06,0.0,0.0002752427535597,0.0,0.0,21.554582595825195,0.0,0.0,0.0,0.3188808858394623,4.0,0.0,1.0
388080,293.1576538085937,297.1499938964844,293.1499938964844,0.0442435257136821,-1298.068115234375,304.150146484375,0.5206758975982666,0.0881382450461387,0.0826343223452568,293.8829040527344,297.1499938964844,293.1499938964844,0.0037986221723258,-302.1222839355469,296.1110534667969,0.4095565676689148,0.050000000745058,0.0508864596486091,293.0775146484375,297.1499938964844,293.1499938964844,0.2967093884944916,-4244.0185546875,304.1372375488281,0.8598586916923523,0.3846776187419891,0.2704404592514038,293.2240905761719,297.1499938964844,293.1499938964844,0.3056588470935821,-5873.91162109375,304.1588134765625,0.8656741976737976,0.3916049599647522,0.3736805617809295,293.3001708984375,297.1499938964844,293.1499938964844,0.0078968573361635,-2671.705322265625,300.3200988769531,0.4095565676689148,0.050000000745058,0.2413834482431411,291.156982421875,291.1499938964844,265.1126708984375,263.8182067871094,281.4760437011719,293.4340515136719,291.15771484375,1.0,0.3230249583721161,0.8375604748725891,0.8375604748725891,1.0,1.0,-1.2229676246643066,0.5165113210678101,0.7064562439918518,0.2556367218494415,0.0,0.0,0.6690855622291565,99.03734588623048,109.0,10.543288230895996,-11942.0224609375,309.8692321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7877502441406,307.3180236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01953125,18000.0,0.0,0.0,0.2712090909481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217680931091309,0.5217715501785278,-3.466414909780724e-06,0.0,0.0002752427535597,0.0,0.0,21.554582595825195,0.0,0.0,0.0,0.3188808858394623,4.0,0.0,1.0
388140,293.1576232910156,297.1499938964844,293.1499938964844,0.0441676639020442,-1296.7403564453125,304.15020751953125,0.5170084834098816,0.0879509299993515,0.0825916305184364,293.8935852050781,297.1499938964844,293.1499938964844,0.0035802160855382,-285.1913146972656,295.8318176269531,0.4068732261657715,0.050000000745058,0.051010325551033,293.0755615234375,297.1499938964844,293.1499938964844,0.2988955974578857,-4268.41650390625,304.1378479003906,0.8566511869430542,0.3869127929210663,0.2721219360828399,293.2237243652344,297.1499938964844,293.1499938964844,0.3038427829742431,-5846.23486328125,304.1589050292969,0.8594467043876648,0.389801949262619,0.3721081614494324,293.3008728027344,297.1499938964844,293.1499938964844,0.0078506805002689,-2661.013916015625,300.2680969238281,0.4068732261657715,0.050000000745058,0.2419710308313369,291.16375732421875,291.1499938964844,265.1546936035156,263.8554077148437,281.4959716796875,293.43719482421875,291.16436767578125,1.0,0.3263469934463501,0.8371266722679138,0.8371266722679138,1.0,1.0,-1.223901391029358,0.516890823841095,0.7070105075836182,0.2558693587779999,0.0,0.0,0.6667917370796204,102.18877410888672,112.0,9.409480094909668,-11932.8427734375,316.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,307.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.59765625,18000.0,0.0,0.0,0.2721676230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191128849983215,0.5191163420677185,-3.452822284089052e-06,0.0,0.0002762155490927,0.0,0.0,21.32881546020508,0.0,0.0,0.0,0.3178183138370514,4.0,0.0,1.0
388200,293.1576232910156,297.1499938964844,293.1499938964844,0.0441676639020442,-1296.7403564453125,304.15020751953125,0.5170084834098816,0.0879509299993515,0.0825916305184364,293.8935852050781,297.1499938964844,293.1499938964844,0.0035802160855382,-285.1913146972656,295.8318176269531,0.4068732261657715,0.050000000745058,0.051010325551033,293.0755615234375,297.1499938964844,293.1499938964844,0.2988955974578857,-4268.41650390625,304.1378479003906,0.8566511869430542,0.3869127929210663,0.2721219360828399,293.2237243652344,297.1499938964844,293.1499938964844,0.3038427829742431,-5846.23486328125,304.1589050292969,0.8594467043876648,0.389801949262619,0.3721081614494324,293.3008728027344,297.1499938964844,293.1499938964844,0.0078506805002689,-2661.013916015625,300.2680969238281,0.4068732261657715,0.050000000745058,0.2419710308313369,291.16375732421875,291.1499938964844,265.1546936035156,263.8554077148437,281.4959716796875,293.43719482421875,291.16436767578125,1.0,0.3263469934463501,0.8371266722679138,0.8371266722679138,1.0,1.0,-1.223901391029358,0.516890823841095,0.7070105075836182,0.2558693587779999,0.0,0.0,0.6667917370796204,102.18877410888672,112.0,9.409480094909668,-11932.8427734375,316.82745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,307.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.59765625,18000.0,0.0,0.0,0.2721676230430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191128849983215,0.5191163420677185,-3.452822284089052e-06,0.0,0.0002762155490927,0.0,0.0,21.32881546020508,0.0,0.0,0.0,0.3178183138370514,4.0,0.0,1.0
388260,293.15777587890625,297.1499938964844,293.1499938964844,0.0440670475363731,-1295.0225830078125,304.1502990722656,0.5134705901145935,0.0877273008227348,0.082516461610794,293.9043884277344,297.1499938964844,293.1499938964844,0.003359944326803,-267.9635314941406,295.5480651855469,0.4043192267417907,0.050000000745058,0.0511338971555233,293.0748291015625,297.1499938964844,293.1499938964844,0.3009229898452759,-4290.98193359375,304.1385192871094,0.8535013794898987,0.388949990272522,0.2736620903015136,293.2234191894531,297.1499938964844,293.1499938964844,0.3020620048046112,-5819.10693359375,304.1589050292969,0.8535175323486328,0.3880012929439544,0.3705379366874695,293.3017578125,297.1499938964844,293.1499938964844,0.0078041879460215,-2650.271484375,300.2151184082031,0.4043192267417907,0.050000000745058,0.2425571978092193,291.1693420410156,291.1499938964844,265.1957397460937,263.89178466796875,281.5157775878906,293.4410400390625,291.1698303222656,1.0,0.3296002447605133,0.8366926312446594,0.8366926312446594,1.0,1.0,-1.2246270179748535,0.5171865224838257,0.7074404954910278,0.2560186684131622,0.0,0.0,0.6638209223747253,105.32868194580078,115.0,7.831160068511963,-11919.73046875,323.6815795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,307.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.2727357149124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153047442436218,0.5153082013130188,-3.4316017263336107e-06,0.0,0.000276792095974,0.0,0.0,20.999488830566406,0.0,0.0,0.0,0.3162697255611419,4.0,0.0,1.0
388320,293.15777587890625,297.1499938964844,293.1499938964844,0.0440670475363731,-1295.0225830078125,304.1502990722656,0.5134705901145935,0.0877273008227348,0.082516461610794,293.9043884277344,297.1499938964844,293.1499938964844,0.003359944326803,-267.9635314941406,295.5480651855469,0.4043192267417907,0.050000000745058,0.0511338971555233,293.0748291015625,297.1499938964844,293.1499938964844,0.3009229898452759,-4290.98193359375,304.1385192871094,0.8535013794898987,0.388949990272522,0.2736620903015136,293.2234191894531,297.1499938964844,293.1499938964844,0.3020620048046112,-5819.10693359375,304.1589050292969,0.8535175323486328,0.3880012929439544,0.3705379366874695,293.3017578125,297.1499938964844,293.1499938964844,0.0078041879460215,-2650.271484375,300.2151184082031,0.4043192267417907,0.050000000745058,0.2425571978092193,291.1693420410156,291.1499938964844,265.1957397460937,263.89178466796875,281.5157775878906,293.4410400390625,291.1698303222656,1.0,0.3296002447605133,0.8366926312446594,0.8366926312446594,1.0,1.0,-1.2246270179748535,0.5171865224838257,0.7074404954910278,0.2560186684131622,0.0,0.0,0.6638209223747253,105.32868194580078,115.0,7.831160068511963,-11919.73046875,323.6815795898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88885498046875,307.36151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.701171875,18000.0,0.0,0.0,0.2727357149124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5153047442436218,0.5153082013130188,-3.4316017263336107e-06,0.0,0.000276792095974,0.0,0.0,20.999488830566406,0.0,0.0,0.0,0.3162697255611419,4.0,0.0,1.0
388380,293.1580810546875,297.1499938964844,293.1499938964844,0.0439420118927955,-1292.9228515625,304.1504211425781,0.510049045085907,0.0874671787023544,0.0824082270264625,293.915283203125,297.1499938964844,293.1499938964844,0.0031374858226627,-250.4423828125,295.2596435546875,0.4018606841564178,0.050000000745058,0.0512571930885314,293.0750732421875,297.1499938964844,293.1499938964844,0.3028140366077423,-4311.994140625,304.1391906738281,0.8504126667976379,0.3908093869686126,0.2750754952430725,293.2231140136719,297.1499938964844,293.1499938964844,0.300321102142334,-5792.59375,304.1588439941406,0.8478640913963318,0.3862020969390869,0.3689689338207245,293.3027648925781,297.1499938964844,293.1499938964844,0.0077574616298079,-2639.51171875,300.1610717773437,0.4018606841564178,0.050000000745058,0.2431420683860778,291.173583984375,291.1499938964844,265.2357482910156,263.9273681640625,281.5356750488281,293.4454040527344,291.1739196777344,1.0,0.3327901065349579,0.836258590221405,0.836258590221405,1.0,1.0,-1.2251604795455933,0.517393171787262,0.7077672481536865,0.2561244666576385,0.0,0.0,0.660375714302063,108.45890808105467,103.0,5.98944091796875,-11902.6806640625,330.4388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,307.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.935546875,18000.0,0.0,0.0,0.2729085385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106340050697327,0.5106374025344849,-3.4046256587316748e-06,0.0,0.0002769674756564,0.0,0.0,20.59539604187012,0.0,0.0,0.0,0.3143588304519653,4.0,0.0,1.0
388440,293.1580810546875,297.1499938964844,293.1499938964844,0.0439420118927955,-1292.9228515625,304.1504211425781,0.510049045085907,0.0874671787023544,0.0824082270264625,293.915283203125,297.1499938964844,293.1499938964844,0.0031374858226627,-250.4423828125,295.2596435546875,0.4018606841564178,0.050000000745058,0.0512571930885314,293.0750732421875,297.1499938964844,293.1499938964844,0.3028140366077423,-4311.994140625,304.1391906738281,0.8504126667976379,0.3908093869686126,0.2750754952430725,293.2231140136719,297.1499938964844,293.1499938964844,0.300321102142334,-5792.59375,304.1588439941406,0.8478640913963318,0.3862020969390869,0.3689689338207245,293.3027648925781,297.1499938964844,293.1499938964844,0.0077574616298079,-2639.51171875,300.1610717773437,0.4018606841564178,0.050000000745058,0.2431420683860778,291.173583984375,291.1499938964844,265.2357482910156,263.9273681640625,281.5356750488281,293.4454040527344,291.1739196777344,1.0,0.3327901065349579,0.836258590221405,0.836258590221405,1.0,1.0,-1.2251604795455933,0.517393171787262,0.7077672481536865,0.2561244666576385,0.0,0.0,0.660375714302063,108.45890808105467,103.0,5.98944091796875,-11902.6806640625,330.4388732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,307.39178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.935546875,18000.0,0.0,0.0,0.2729085385799408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5106340050697327,0.5106374025344849,-3.4046256587316748e-06,0.0,0.0002769674756564,0.0,0.0,20.59539604187012,0.0,0.0,0.0,0.3143588304519653,4.0,0.0,1.0
388500,293.1582336425781,297.1499938964844,293.1499938964844,0.043810348957777,-1290.73876953125,304.15057373046875,0.5099324584007263,0.0873331055045127,0.0822794437408447,293.92071533203125,297.1499938964844,293.1499938964844,0.0030212721321731,-241.24742126464844,295.1138916015625,0.4020045101642608,0.050000000745058,0.0512498877942562,293.07537841796875,297.1499938964844,293.1499938964844,0.3036467730998993,-4321.18896484375,304.1396484375,0.8512889742851257,0.3916937112808227,0.2756913304328918,293.2229309082031,297.1499938964844,293.1499938964844,0.2993963658809662,-5778.45556640625,304.1589050292969,0.8474963903427124,0.3853093981742859,0.368118017911911,293.3033142089844,297.1499938964844,293.1499938964844,0.0077211111783981,-2630.590576171875,300.1338195800781,0.4020045101642608,0.050000000745058,0.2431073933839798,291.1753845214844,291.1499938964844,265.2554016113281,263.94488525390625,281.54608154296875,293.4476928710937,291.17584228515625,1.0,0.3322243392467499,0.8360415697097778,0.8360415697097778,1.0,1.0,-1.2246742248535156,0.5171495079994202,0.7075246572494507,0.2560037970542907,0.0,0.0,0.6585016250610352,108.2669906616211,103.0,5.93893575668335,-11889.28125,329.8247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,307.40948486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.1171875,18000.0,0.0,0.0,0.2728496491909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080592632293701,0.5080626606941223,-3.389576249901438e-06,0.0,0.0002769076963886,0.0,0.0,20.37383270263672,0.0,0.0,0.0,0.3133034110069275,4.0,0.0,1.0
388560,293.1583251953125,297.1499938964844,293.1499938964844,0.0436397343873977,-1287.9080810546875,304.1507873535156,0.5108682513237,0.0872113779187202,0.0821148827672004,293.9261779785156,297.1499938964844,293.1499938964844,0.0029020085930824,-231.77880859375,294.9678649902344,0.4030389785766601,0.050000000745058,0.0511976443231105,293.0757141113281,297.1499938964844,293.1499938964844,0.304400771856308,-4329.46923828125,304.1401672363281,0.8537646532058716,0.3925759196281433,0.2762665450572967,293.22271728515625,297.1499938964844,293.1499938964844,0.2984169721603393,-5763.4306640625,304.1590576171875,0.8487125039100647,0.3844314217567444,0.3672330677509308,293.3038024902344,297.1499938964844,293.1499938964844,0.0076761813834309,-2619.208984375,300.1068420410156,0.4030389785766601,0.050000000745058,0.2428595870733261,291.17803955078125,291.1499938964844,265.2747802734375,263.9621887207031,281.5567321777344,293.4498596191406,291.1786499023437,1.0,0.3306772410869598,0.8358275890350342,0.8358275890350342,1.0,1.0,-1.2237449884414673,0.5167043805122375,0.707040548324585,0.2557743787765503,0.0,0.0,0.6563689112663269,106.93062591552734,91.0,7.013940334320068,-11872.3310546875,326.6337280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429077148437,307.4283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.412109375,18000.0,0.0,0.0,0.2726879417896271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.505256712436676,0.5052601099014282,-3.3734863791323733e-06,0.0,0.0002767436089925,0.0,0.0,20.135631561279297,0.0,0.0,0.0,0.3121572732925415,4.0,0.0,1.0
388620,293.1582946777344,297.1499938964844,293.1499938964844,0.0432446412742137,-1281.364501953125,304.15118408203125,0.5151100158691406,0.0870039463043212,0.0817335844039917,293.93701171875,297.1499938964844,293.1499938964844,0.0026580106932669,-212.34474182128903,294.6738586425781,0.4070113003253937,0.050000000745058,0.0510038137435913,293.0764465332031,297.1499938964844,293.1499938964844,0.305775910615921,-4344.52978515625,304.1411437988281,0.8622773289680481,0.3943113088607788,0.277336835861206,293.2220458984375,297.1499938964844,293.1499938964844,0.2963959574699402,-5732.3828125,304.159423828125,0.854611873626709,0.3827219903469085,0.3654166460037231,293.3046264648437,297.1499938964844,293.1499938964844,0.0075705354101955,-2591.858154296875,300.0533447265625,0.4070113003253937,0.050000000745058,0.2419401258230209,291.1842041015625,291.1499938964844,265.3128662109375,263.9962463378906,281.5785522460937,293.4542541503906,291.1847839355469,1.0,0.3252254724502563,0.8353996276855469,0.8353996276855469,1.0,1.0,-1.2210558652877808,0.5154289603233337,0.705626904964447,0.2551323175430298,0.0,0.0,0.6513943672180176,101.98355865478516,79.0,7.932370662689209,-11826.9501953125,315.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,307.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.232421875,18000.0,0.0,0.0,0.2720488607883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986486732959747,0.4986520111560821,-3.336359668537625e-06,0.0,0.0002760950010269,0.0,0.0,19.584304809570312,0.0,0.0,0.0,0.3094799518585205,4.0,0.0,1.0
388680,293.1582946777344,297.1499938964844,293.1499938964844,0.0432446412742137,-1281.364501953125,304.15118408203125,0.5151100158691406,0.0870039463043212,0.0817335844039917,293.93701171875,297.1499938964844,293.1499938964844,0.0026580106932669,-212.34474182128903,294.6738586425781,0.4070113003253937,0.050000000745058,0.0510038137435913,293.0764465332031,297.1499938964844,293.1499938964844,0.305775910615921,-4344.52978515625,304.1411437988281,0.8622773289680481,0.3943113088607788,0.277336835861206,293.2220458984375,297.1499938964844,293.1499938964844,0.2963959574699402,-5732.3828125,304.159423828125,0.854611873626709,0.3827219903469085,0.3654166460037231,293.3046264648437,297.1499938964844,293.1499938964844,0.0075705354101955,-2591.858154296875,300.0533447265625,0.4070113003253937,0.050000000745058,0.2419401258230209,291.1842041015625,291.1499938964844,265.3128662109375,263.9962463378906,281.5785522460937,293.4542541503906,291.1847839355469,1.0,0.3252254724502563,0.8353996276855469,0.8353996276855469,1.0,1.0,-1.2210558652877808,0.5154289603233337,0.705626904964447,0.2551323175430298,0.0,0.0,0.6513943672180176,101.98355865478516,79.0,7.932370662689209,-11826.9501953125,315.1817626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319580078125,307.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18066.232421875,18000.0,0.0,0.0,0.2720488607883453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4986486732959747,0.4986520111560821,-3.336359668537625e-06,0.0,0.0002760950010269,0.0,0.0,19.584304809570312,0.0,0.0,0.0,0.3094799518585205,4.0,0.0,1.0
388740,293.1581115722656,297.1499938964844,293.1499938964844,0.0428140796720981,-1274.26611328125,304.1514892578125,0.5222508311271667,0.0868351906538009,0.081309787929058,293.94775390625,297.1499938964844,293.1499938964844,0.0024100833106786,-192.554931640625,294.3758544921875,0.4132846295833587,0.050000000745058,0.0507255271077156,293.0774841308594,297.1499938964844,293.1499938964844,0.307023674249649,-4358.19287109375,304.1419982910156,0.8750573396682739,0.3959631025791168,0.278296411037445,293.2211608886719,297.1499938964844,293.1499938964844,0.2943781018257141,-5701.400390625,304.1596374511719,0.8646359443664551,0.3810736835002899,0.36357381939888,293.30523681640625,297.1499938964844,293.1499938964844,0.0074520697817206,-2560.708251953125,299.9998779296875,0.4132846295833587,0.050000000745058,0.2406200617551803,291.1892395019531,291.1499938964844,265.3500061035156,264.02960205078125,281.6011657714844,293.4591064453125,291.1896667480469,1.0,0.3174054622650146,0.8349717259407043,0.8349717259407043,1.0,1.0,-1.2175686359405518,0.5137766003608704,0.7037920355796814,0.2543352544307709,0.0,0.0,0.6458072066307068,94.88729095458984,67.0,6.807394981384277,-11769.0087890625,298.9922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,307.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.732421875,18000.0,0.0,0.0,0.2709806859493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909612834453583,0.4909645617008209,-3.2929681310633896e-06,0.0,0.0002750109415501,0.0,0.0,18.953598022460938,0.0,0.0,0.0,0.3063767850399017,4.0,0.0,1.0
388800,293.1581115722656,297.1499938964844,293.1499938964844,0.0428140796720981,-1274.26611328125,304.1514892578125,0.5222508311271667,0.0868351906538009,0.081309787929058,293.94775390625,297.1499938964844,293.1499938964844,0.0024100833106786,-192.554931640625,294.3758544921875,0.4132846295833587,0.050000000745058,0.0507255271077156,293.0774841308594,297.1499938964844,293.1499938964844,0.307023674249649,-4358.19287109375,304.1419982910156,0.8750573396682739,0.3959631025791168,0.278296411037445,293.2211608886719,297.1499938964844,293.1499938964844,0.2943781018257141,-5701.400390625,304.1596374511719,0.8646359443664551,0.3810736835002899,0.36357381939888,293.30523681640625,297.1499938964844,293.1499938964844,0.0074520697817206,-2560.708251953125,299.9998779296875,0.4132846295833587,0.050000000745058,0.2406200617551803,291.1892395019531,291.1499938964844,265.3500061035156,264.02960205078125,281.6011657714844,293.4591064453125,291.1896667480469,1.0,0.3174054622650146,0.8349717259407043,0.8349717259407043,1.0,1.0,-1.2175686359405518,0.5137766003608704,0.7037920355796814,0.2543352544307709,0.0,0.0,0.6458072066307068,94.88729095458984,67.0,6.807394981384277,-11769.0087890625,298.9922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,307.499755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.732421875,18000.0,0.0,0.0,0.2709806859493255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4909612834453583,0.4909645617008209,-3.2929681310633896e-06,0.0,0.0002750109415501,0.0,0.0,18.953598022460938,0.0,0.0,0.0,0.3063767850399017,4.0,0.0,1.0
388860,293.1526184082031,297.1499938964844,293.1499938964844,0.0430894196033477,-1278.818603515625,304.1505126953125,0.5345945954322815,0.0877476185560226,0.0816095620393753,293.95245361328125,297.1499938964844,293.1499938964844,0.002174227964133,-173.73031616210938,294.0878601074219,0.4223894476890564,0.050000000745058,0.0503862462937831,293.0743713378906,297.1499938964844,293.1499938964844,0.3089046478271484,-4379.3779296875,304.1415100097656,0.8929083347320557,0.3984409272670746,0.2796688377857208,293.2150573730469,297.1499938964844,293.1499938964844,0.2931957542896271,-5683.80029296875,304.1583557128906,0.8796955347061157,0.3805162012577057,0.362498790025711,293.299560546875,297.1499938964844,293.1499938964844,0.0073489104397594,-2533.161376953125,299.9622497558594,0.4223894476890564,0.050000000745058,0.2390106618404388,291.1900329589844,291.1499938964844,265.3866577148437,264.06268310546875,281.6227722167969,293.46392822265625,291.1896667480469,1.0,0.3079547584056854,0.8345863223075867,0.8345863223075867,1.0,1.0,-1.2159454822540283,0.5129497051239014,0.7029957175254822,0.2540749907493591,0.0,0.0,0.6403191089630127,86.27642822265625,55.0,0.2370578348636627,-11715.0263671875,280.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,307.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.900390625,18000.0,0.0,0.0,0.2695180177688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828157424926758,0.482818990945816,-3.246101641707355e-06,0.0,0.0002735265297815,0.0,0.0,18.294906616210938,0.0,0.0,0.0,0.3030931353569031,4.0,0.0,1.0
388920,293.1526184082031,297.1499938964844,293.1499938964844,0.0430894196033477,-1278.818603515625,304.1505126953125,0.5345945954322815,0.0877476185560226,0.0816095620393753,293.95245361328125,297.1499938964844,293.1499938964844,0.002174227964133,-173.73031616210938,294.0878601074219,0.4223894476890564,0.050000000745058,0.0503862462937831,293.0743713378906,297.1499938964844,293.1499938964844,0.3089046478271484,-4379.3779296875,304.1415100097656,0.8929083347320557,0.3984409272670746,0.2796688377857208,293.2150573730469,297.1499938964844,293.1499938964844,0.2931957542896271,-5683.80029296875,304.1583557128906,0.8796955347061157,0.3805162012577057,0.362498790025711,293.299560546875,297.1499938964844,293.1499938964844,0.0073489104397594,-2533.161376953125,299.9622497558594,0.4223894476890564,0.050000000745058,0.2390106618404388,291.1900329589844,291.1499938964844,265.3866577148437,264.06268310546875,281.6227722167969,293.46392822265625,291.1896667480469,1.0,0.3079547584056854,0.8345863223075867,0.8345863223075867,1.0,1.0,-1.2159454822540283,0.5129497051239014,0.7029957175254822,0.2540749907493591,0.0,0.0,0.6403191089630127,86.27642822265625,55.0,0.2370578348636627,-11715.0263671875,280.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32305908203125,307.52606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.900390625,18000.0,0.0,0.0,0.2695180177688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828157424926758,0.482818990945816,-3.246101641707355e-06,0.0,0.0002735265297815,0.0,0.0,18.294906616210938,0.0,0.0,0.0,0.3030931353569031,4.0,0.0,1.0
388980,293.1499938964844,297.1499938964844,293.1499938964844,0.0432303771376609,-1281.1572265625,304.1501159667969,0.5498810410499573,0.08821801841259,0.0817497670650482,293.9589538574219,297.1499938964844,293.1499938964844,0.0019338113488629,-154.53797912597656,293.7910461425781,0.4350320696830749,0.050000000745058,0.0500178597867488,293.07501220703125,297.1499938964844,293.1499938964844,0.3104608654975891,-4396.6953125,304.14178466796875,0.9154767394065856,0.4002358615398407,0.280730664730072,293.2117004394531,297.1499938964844,293.1499938964844,0.2919681966304779,-5665.2900390625,304.1576538085937,0.8989153504371643,0.3795522451400757,0.3612887859344482,293.29571533203125,297.1499938964844,293.1499938964844,0.0072366194799542,-2503.123779296875,299.9206848144531,0.4350320696830749,0.050000000745058,0.2372631877660751,291.1881408691406,291.1499938964844,265.42333984375,264.0959777832031,281.6496276855469,293.4755859375,291.1881408691406,1.0,0.2972359657287597,0.834200918674469,0.834200918674469,1.0,1.0,-1.2133967876434326,0.5116702914237976,0.701726496219635,0.2536794245243072,0.0,0.0,0.6354034543037415,76.91718292236328,43.0,-0.7376169562339783,-11658.146484375,260.1681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,307.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.009765625,18000.0,0.0,0.0,0.2677467763423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754729270935058,0.4754761159420013,-3.2026484859670745e-06,0.0,0.0002717289316933,0.0,0.0,17.707853317260742,0.0,0.0,0.0,0.3001097440719604,4.0,0.0,1.0
389040,293.1499938964844,297.1499938964844,293.1499938964844,0.0432303771376609,-1281.1572265625,304.1501159667969,0.5498810410499573,0.08821801841259,0.0817497670650482,293.9589538574219,297.1499938964844,293.1499938964844,0.0019338113488629,-154.53797912597656,293.7910461425781,0.4350320696830749,0.050000000745058,0.0500178597867488,293.07501220703125,297.1499938964844,293.1499938964844,0.3104608654975891,-4396.6953125,304.14178466796875,0.9154767394065856,0.4002358615398407,0.280730664730072,293.2117004394531,297.1499938964844,293.1499938964844,0.2919681966304779,-5665.2900390625,304.1576538085937,0.8989153504371643,0.3795522451400757,0.3612887859344482,293.29571533203125,297.1499938964844,293.1499938964844,0.0072366194799542,-2503.123779296875,299.9206848144531,0.4350320696830749,0.050000000745058,0.2372631877660751,291.1881408691406,291.1499938964844,265.42333984375,264.0959777832031,281.6496276855469,293.4755859375,291.1881408691406,1.0,0.2972359657287597,0.834200918674469,0.834200918674469,1.0,1.0,-1.2133967876434326,0.5116702914237976,0.701726496219635,0.2536794245243072,0.0,0.0,0.6354034543037415,76.91718292236328,43.0,-0.7376169562339783,-11658.146484375,260.1681213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41259765625,307.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18071.009765625,18000.0,0.0,0.0,0.2677467763423919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754729270935058,0.4754761159420013,-3.2026484859670745e-06,0.0,0.0002717289316933,0.0,0.0,17.707853317260742,0.0,0.0,0.0,0.3001097440719604,4.0,0.0,1.0
389100,293.14910888671875,297.1499938964844,293.1499938964844,0.0432187840342521,-1280.9635009765625,304.1501159667969,0.5586502552032471,0.0883907377719879,0.0817390233278274,293.96270751953125,297.1499938964844,293.1499938964844,0.0018131982069462,-144.89939880371094,293.6413879394531,0.443108320236206,0.050000000745058,0.0498270578682422,293.075927734375,297.1499938964844,293.1499938964844,0.3110652267932892,-4403.31884765625,304.1421813964844,0.9296754002571106,0.4010038673877716,0.2811506688594818,293.2104797363281,297.1499938964844,293.1499938964844,0.2912570834159851,-5654.4228515625,304.1575622558594,0.9105343818664552,0.3790145218372345,0.360605776309967,293.2943115234375,297.1499938964844,293.1499938964844,0.0071785533800721,-2487.371826171875,299.8993835449219,0.443108320236206,0.050000000745058,0.236358106136322,291.1884155273437,291.1499938964844,265.4416809082031,264.1126708984375,281.6638488769531,293.4818420410156,291.1884765625,1.0,0.2914656102657318,0.8340082168579102,0.8340082168579102,1.0,1.0,-1.211753010749817,0.5108523964881897,0.7009005546569824,0.2534205317497253,0.0,0.0,0.6328187584877014,72.06549072265625,43.0,-0.0220283884555101,-11626.0849609375,249.53819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4540710449219,307.56658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.69921875,18000.0,0.0,0.0,0.2667641937732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4718069434165954,0.4718101322650909,-3.181944975949591e-06,0.0,0.0002707317471504,0.0,0.0,17.423261642456055,0.0,0.0,0.0,0.2986398935317993,4.0,0.0,1.0
389160,293.1484375,297.1499938964844,293.1499938964844,0.0431792251765728,-1280.310546875,304.1501770019531,0.5683099627494812,0.0885388702154159,0.081698939204216,293.9667053222656,297.1499938964844,293.1499938964844,0.0016921854112297,-135.2279510498047,293.4904479980469,0.4526490569114685,0.050000000745058,0.049633115530014,293.0771484375,297.1499938964844,293.1499938964844,0.3115962743759155,-4409.103515625,304.14263916015625,0.9453126192092896,0.401701420545578,0.2815167307853699,293.2094116210937,297.1499938964844,293.1499938964844,0.2905226945877075,-5643.17138671875,304.1575012207031,0.9246312379837036,0.3784593939781189,0.3598977029323578,293.29315185546875,297.1499938964844,293.1499938964844,0.0071198442019522,-2471.361572265625,299.87762451171875,0.4526490569114685,0.050000000745058,0.235438123345375,291.188720703125,291.1499938964844,265.4599914550781,264.12945556640625,281.6783447265625,293.4881591796875,291.18878173828125,1.0,0.2854444086551666,0.8338191509246826,0.8338191509246826,1.0,1.0,-1.2099573612213137,0.5099584460258484,0.6999989151954651,0.2531462013721466,0.0,0.0,0.63020259141922,67.13259887695312,31.0,0.3065305650234222,-11591.57421875,238.71417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4932861328125,307.5765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.01171875,18000.0,0.0,0.0,0.265723168849945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4680862724781036,0.4680894315242767,-3.161267386531108e-06,0.0,0.0002696752198971,0.0,0.0,17.138662338256836,0.0,0.0,0.0,0.297159194946289,4.0,0.0,1.0
389220,293.1474304199219,297.1499938964844,293.1499938964844,0.0430447496473789,-1278.1038818359375,304.1503295898437,0.5906027555465698,0.0887808576226234,0.0815581977367401,293.9753112792969,297.1499938964844,293.1499938964844,0.0014499122044071,-115.8666000366211,293.1846618652344,0.4749237895011902,0.050000000745058,0.0492390133440494,293.08038330078125,297.1499938964844,293.1499938964844,0.3124717473983764,-4418.56494140625,304.14361572265625,0.9783400297164916,0.4028960466384887,0.282103031873703,293.20758056640625,297.1499938964844,293.1499938964844,0.2890293300151825,-5620.25537109375,304.1575012207031,0.9581418633461,0.3773216605186462,0.3584416210651397,293.29150390625,297.1499938964844,293.1499938964844,0.0070018013939261,-2438.9580078125,299.8328552246094,0.4749237895011902,0.050000000745058,0.2335686832666397,291.1889953613281,291.1499938964844,265.4966735839844,264.1630859375,281.708251953125,293.5008544921875,291.18896484375,1.0,0.2726991474628448,0.8334409594535828,0.8334409594535828,1.0,1.0,-1.2060277462005615,0.5079934597015381,0.6980342268943787,0.2525827288627624,0.0,0.0,0.6249829530715942,57.10621643066406,34.0,0.1261305809020996,-11517.1005859375,216.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.705078125,18000.0,0.0,0.0,0.2634876668453216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606258571147918,0.4606289863586426,-3.120182554994244e-06,0.0,0.0002674064890015,0.0,0.0,16.57802391052246,0.0,0.0,0.0,0.2942065000534057,4.0,0.0,1.0
389280,293.1474304199219,297.1499938964844,293.1499938964844,0.0430447496473789,-1278.1038818359375,304.1503295898437,0.5906027555465698,0.0887808576226234,0.0815581977367401,293.9753112792969,297.1499938964844,293.1499938964844,0.0014499122044071,-115.8666000366211,293.1846618652344,0.4749237895011902,0.050000000745058,0.0492390133440494,293.08038330078125,297.1499938964844,293.1499938964844,0.3124717473983764,-4418.56494140625,304.14361572265625,0.9783400297164916,0.4028960466384887,0.282103031873703,293.20758056640625,297.1499938964844,293.1499938964844,0.2890293300151825,-5620.25537109375,304.1575012207031,0.9581418633461,0.3773216605186462,0.3584416210651397,293.29150390625,297.1499938964844,293.1499938964844,0.0070018013939261,-2438.9580078125,299.8328552246094,0.4749237895011902,0.050000000745058,0.2335686832666397,291.1889953613281,291.1499938964844,265.4966735839844,264.1630859375,281.708251953125,293.5008544921875,291.18896484375,1.0,0.2726991474628448,0.8334409594535828,0.8334409594535828,1.0,1.0,-1.2060277462005615,0.5079934597015381,0.6980342268943787,0.2525827288627624,0.0,0.0,0.6249829530715942,57.10621643066406,34.0,0.1261305809020996,-11517.1005859375,216.7142639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5648193359375,307.59088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.705078125,18000.0,0.0,0.0,0.2634876668453216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4606258571147918,0.4606289863586426,-3.120182554994244e-06,0.0,0.0002674064890015,0.0,0.0,16.57802391052246,0.0,0.0,0.0,0.2942065000534057,4.0,0.0,1.0
389340,293.1470031738281,297.1499938964844,293.1499938964844,0.0429828613996505,-1277.1195068359375,304.1503295898437,0.6069429516792297,0.0889360532164573,0.0814839452505111,293.98443603515625,297.1499938964844,293.1499938964844,0.0012115460122004,-96.82464599609376,292.8727111816406,0.4878048300743103,0.050000000745058,0.0489892177283763,293.0847473144531,297.1499938964844,293.1499938964844,0.3131469488143921,-4426.17626953125,304.1446533203125,0.9985424280166626,0.4037741124629974,0.2825537919998169,293.2062072753906,297.1499938964844,293.1499938964844,0.2876914441585541,-5599.83447265625,304.1572265625,0.9803497195243835,0.3761440217494964,0.3570960164070129,293.2905578613281,297.1499938964844,293.1499938964844,0.0069092996418476,-2413.804931640625,299.7860107421875,0.4878048300743103,0.050000000745058,0.2323837578296661,291.18731689453125,291.1499938964844,265.5333251953125,264.1968994140625,281.738525390625,293.5140075683594,291.1869506835937,1.0,0.2646778225898742,0.8330627679824829,0.8330627679824829,1.0,1.0,-1.203079104423523,0.5064411759376526,0.6966379880905151,0.2523563206195831,0.0,0.0,0.6200719475746155,50.75075149536133,37.0,-2.8289918899536133,-11444.0712890625,202.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256103515625,307.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.359375,18000.0,0.0,0.0,0.2610947787761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533846080303192,0.4533877074718475,-3.080365331697976e-06,0.0,0.0002649780071806,0.0,0.0,16.044763565063477,0.0,0.0,0.0,0.2913553416728973,4.0,0.0,1.0
389400,293.1470031738281,297.1499938964844,293.1499938964844,0.0429828613996505,-1277.1195068359375,304.1503295898437,0.6069429516792297,0.0889360532164573,0.0814839452505111,293.98443603515625,297.1499938964844,293.1499938964844,0.0012115460122004,-96.82464599609376,292.8727111816406,0.4878048300743103,0.050000000745058,0.0489892177283763,293.0847473144531,297.1499938964844,293.1499938964844,0.3131469488143921,-4426.17626953125,304.1446533203125,0.9985424280166626,0.4037741124629974,0.2825537919998169,293.2062072753906,297.1499938964844,293.1499938964844,0.2876914441585541,-5599.83447265625,304.1572265625,0.9803497195243835,0.3761440217494964,0.3570960164070129,293.2905578613281,297.1499938964844,293.1499938964844,0.0069092996418476,-2413.804931640625,299.7860107421875,0.4878048300743103,0.050000000745058,0.2323837578296661,291.18731689453125,291.1499938964844,265.5333251953125,264.1968994140625,281.738525390625,293.5140075683594,291.1869506835937,1.0,0.2646778225898742,0.8330627679824829,0.8330627679824829,1.0,1.0,-1.203079104423523,0.5064411759376526,0.6966379880905151,0.2523563206195831,0.0,0.0,0.6200719475746155,50.75075149536133,37.0,-2.8289918899536133,-11444.0712890625,202.7001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256103515625,307.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18067.359375,18000.0,0.0,0.0,0.2610947787761688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533846080303192,0.4533877074718475,-3.080365331697976e-06,0.0,0.0002649780071806,0.0,0.0,16.044763565063477,0.0,0.0,0.0,0.2913553416728973,4.0,0.0,1.0
389460,293.14703369140625,297.1499938964844,293.1499938964844,0.0429206304252147,-1276.01611328125,304.1503295898437,0.614774227142334,0.0890023559331893,0.081457681953907,293.9938659667969,297.1499938964844,293.1499938964844,0.0009766760049387,-78.03379821777344,292.5636901855469,0.4938710033893585,0.050000000745058,0.0488779582083225,293.07916259765625,297.1499938964844,293.1499938964844,0.3021615445613861,-4297.0224609375,304.1646728515625,0.9990000128746032,0.4065191745758056,0.2740014195442199,293.2051696777344,297.1499938964844,293.1499938964844,0.2862367928028106,-5577.32421875,304.1572570800781,0.9896448850631714,0.3749289512634277,0.3558519184589386,293.2900085449219,297.1499938964844,293.1499938964844,0.0068384045735001,-2394.00048828125,299.740966796875,0.4938710033893585,0.050000000745058,0.2318559885025024,291.1934814453125,291.1499938964844,265.57000732421875,264.2308654785156,281.7691650390625,293.51434326171875,291.195068359375,1.0,0.2595141530036926,0.832709550857544,0.832709550857544,1.0,1.0,-1.190587878227234,0.5005228519439697,0.6900649666786194,0.2499002814292907,0.0,0.0,0.6141526103019714,47.76544189453125,40.0,11.177732467651367,-11324.6396484375,192.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,307.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2585426867008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461521208286285,0.4461551606655121,-3.04312675325491e-06,0.0,0.0002623879408929,0.0,0.0,15.5327730178833,0.0,0.0,0.0,0.2885354161262512,4.0,0.0,1.0
389520,293.14703369140625,297.1499938964844,293.1499938964844,0.0429206304252147,-1276.01611328125,304.1503295898437,0.614774227142334,0.0890023559331893,0.081457681953907,293.9938659667969,297.1499938964844,293.1499938964844,0.0009766760049387,-78.03379821777344,292.5636901855469,0.4938710033893585,0.050000000745058,0.0488779582083225,293.07916259765625,297.1499938964844,293.1499938964844,0.3021615445613861,-4297.0224609375,304.1646728515625,0.9990000128746032,0.4065191745758056,0.2740014195442199,293.2051696777344,297.1499938964844,293.1499938964844,0.2862367928028106,-5577.32421875,304.1572570800781,0.9896448850631714,0.3749289512634277,0.3558519184589386,293.2900085449219,297.1499938964844,293.1499938964844,0.0068384045735001,-2394.00048828125,299.740966796875,0.4938710033893585,0.050000000745058,0.2318559885025024,291.1934814453125,291.1499938964844,265.57000732421875,264.2308654785156,281.7691650390625,293.51434326171875,291.195068359375,1.0,0.2595141530036926,0.832709550857544,0.832709550857544,1.0,1.0,-1.190587878227234,0.5005228519439697,0.6900649666786194,0.2499002814292907,0.0,0.0,0.6141526103019714,47.76544189453125,40.0,11.177732467651367,-11324.6396484375,192.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,307.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2585426867008209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461521208286285,0.4461551606655121,-3.04312675325491e-06,0.0,0.0002623879408929,0.0,0.0,15.5327730178833,0.0,0.0,0.0,0.2885354161262512,4.0,0.0,1.0
389580,293.1474609375,297.1499938964844,293.1499938964844,0.0428392738103866,-1274.611572265625,304.1503601074219,0.6188288331031799,0.0889931246638298,0.0814072340726852,294.0035705566406,297.1499938964844,293.1499938964844,0.0007384908385574,-58.98971176147461,292.2518310546875,0.4972845017910003,0.050000000745058,0.0488194413483142,293.0664978027344,297.1499938964844,293.1499938964844,0.2945848405361175,-4209.73583984375,304.17205810546875,0.9990000128746032,0.4108834564685821,0.2684181034564972,293.2044982910156,297.1499938964844,293.1499938964844,0.2848082184791565,-5555.25927734375,304.1571960449219,0.994065284729004,0.3736711740493774,0.3546173572540283,293.2895202636719,297.1499938964844,293.1499938964844,0.0067760497331619,-2376.640869140625,299.6963806152344,0.4972845017910003,0.050000000745058,0.2315784245729446,291.2005920410156,291.1499938964844,265.6066589355469,264.2649230957031,281.79547119140625,293.50927734375,291.2003479003906,1.0,0.2565500140190124,0.8323562741279602,0.8323562741279602,1.0,1.0,-1.1819382905960083,0.4963031411170959,0.6856352090835571,0.2485286742448806,0.0,0.0,0.6067243218421936,46.17631912231445,43.0,4.875301837921143,-11197.048828125,186.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7378234863281,307.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.837890625,18000.0,0.0,0.0,0.255727618932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361618459224701,0.4361648261547088,-2.995518116222229e-06,0.0,0.0002595310215838,0.0,0.0,14.857073783874512,0.0,0.0,0.0,0.2847914695739746,4.0,0.0,1.0
389640,293.1474609375,297.1499938964844,293.1499938964844,0.0428392738103866,-1274.611572265625,304.1503601074219,0.6188288331031799,0.0889931246638298,0.0814072340726852,294.0035705566406,297.1499938964844,293.1499938964844,0.0007384908385574,-58.98971176147461,292.2518310546875,0.4972845017910003,0.050000000745058,0.0488194413483142,293.0664978027344,297.1499938964844,293.1499938964844,0.2945848405361175,-4209.73583984375,304.17205810546875,0.9990000128746032,0.4108834564685821,0.2684181034564972,293.2044982910156,297.1499938964844,293.1499938964844,0.2848082184791565,-5555.25927734375,304.1571960449219,0.994065284729004,0.3736711740493774,0.3546173572540283,293.2895202636719,297.1499938964844,293.1499938964844,0.0067760497331619,-2376.640869140625,299.6963806152344,0.4972845017910003,0.050000000745058,0.2315784245729446,291.2005920410156,291.1499938964844,265.6066589355469,264.2649230957031,281.79547119140625,293.50927734375,291.2003479003906,1.0,0.2565500140190124,0.8323562741279602,0.8323562741279602,1.0,1.0,-1.1819382905960083,0.4963031411170959,0.6856352090835571,0.2485286742448806,0.0,0.0,0.6067243218421936,46.17631912231445,43.0,4.875301837921143,-11197.048828125,186.5460968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7378234863281,307.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18089.837890625,18000.0,0.0,0.0,0.255727618932724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361618459224701,0.4361648261547088,-2.995518116222229e-06,0.0,0.0002595310215838,0.0,0.0,14.857073783874512,0.0,0.0,0.0,0.2847914695739746,4.0,0.0,1.0
