time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1477355957031,297.1499938964844,293.1499938964844,0.0428251326084136,-1274.413818359375,304.1502990722656,0.6198554039001465,0.0889733880758285,0.0813793540000915,294.0084228515625,297.1499938964844,293.1499938964844,0.0006193157169036,-49.474647521972656,292.0893859863281,0.4982030093669891,0.050000000745058,0.0488042533397674,293.0622863769531,297.1499938964844,293.1499938964844,0.2925863862037658,-4187.34423828125,304.171630859375,0.9990000128746032,0.4127734005451202,0.2669496834278106,293.2041931152344,297.1499938964844,293.1499938964844,0.2842405438423157,-5546.6513671875,304.15692138671875,0.995007574558258,0.3730388283729553,0.3540080785751343,293.2892761230469,297.1499938964844,293.1499938964844,0.006749537307769,-2369.71826171875,299.672119140625,0.4982030093669891,0.050000000745058,0.2315063625574112,291.1983642578125,291.1499938964844,265.625,264.2820129394531,281.80987548828125,293.50958251953125,291.1976318359375,1.0,0.2557545304298401,0.8321796655654907,0.8321796655654907,1.0,1.0,-1.1793055534362793,0.4949246644973755,0.6843808889389038,0.2483598738908767,0.0,0.0,0.6037150621414185,45.76545715332031,43.0,-1.4656355381011963,-11143.349609375,184.89015197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662658691406,307.5973205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.2578125,18000.0,0.0,0.0,0.2542380094528198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315497577190399,0.4315527379512787,-2.9711100069107488e-06,0.0,0.0002580192522145,0.0,0.0,14.541754722595217,0.0,0.0,0.0,0.2830237448215484,4.0,0.0,1.0
389760,293.1480407714844,297.1499938964844,293.1499938964844,0.0428183302283287,-1274.3555908203125,304.1502685546875,0.6203274726867676,0.0889437943696975,0.0813503190875053,294.01324462890625,297.1499938964844,293.1499938964844,0.0005110566271468,-38.88495635986328,291.92449951171875,0.4986619651317596,0.050000000745058,0.0487967543303966,293.0602111816406,297.1499938964844,293.1499938964844,0.2915728092193603,-4176.53662109375,304.1695251464844,0.9990000128746032,0.4142917990684509,0.2662216126918793,293.20391845703125,297.1499938964844,293.1499938964844,0.283720463514328,-5538.81005859375,304.1566162109375,0.995262324810028,0.3724046349525451,0.3534050285816192,293.28912353515625,297.1499938964844,293.1499938964844,0.0067248330451548,-2363.430419921875,299.6470947265625,0.4986619651317596,0.050000000745058,0.2314707934856414,291.1944274902344,291.1499938964844,265.6433410644531,264.2991027832031,281.82537841796875,293.5122375488281,291.1934509277344,1.0,0.2553422152996063,0.832054853439331,0.832054853439331,1.0,1.0,-1.1776206493377686,0.4939537942409515,0.6836667656898499,0.248499184846878,0.0,0.0,0.6011427640914917,45.5649642944336,46.0,-6.696168422698975,-11097.6015625,183.9589080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7917175292969,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18076.81640625,18000.0,0.0,0.0,0.2527244687080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4274876415729522,0.4274905920028686,-2.948863766505383e-06,0.0,0.0002564832102507,0.0,0.0,14.264481544494627,0.0,0.0,0.0,0.2814505696296692,4.0,0.0,1.0
389820,293.1487731933594,297.1499938964844,293.1499938964844,0.0428060814738273,-1274.29248046875,304.15020751953125,0.6197901368141174,0.0888446047902107,0.081278957426548,294.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.4983552098274231,0.050000000745058,0.0488017573952674,293.06317138671875,297.1499938964844,293.1499938964844,0.2921414971351623,-4185.19140625,304.1619873046875,0.9990000128746032,0.415989875793457,0.2667077779769897,293.2035217285156,297.1499938964844,293.1499938964844,0.2827614843845367,-5524.400390625,304.156005859375,0.9939586520195008,0.3711218535900116,0.3522085547447204,293.2891540527344,297.1499938964844,293.1499938964844,0.0066788708791136,-2352.03173828125,299.5951232910156,0.4983552098274231,0.050000000745058,0.2314945310354232,291.1838073730469,291.1499938964844,265.67999267578125,264.3333740234375,281.8601989746094,293.5245361328125,291.1825866699219,1.0,0.2555190324783325,0.8318052887916565,0.8318052887916565,1.0,1.0,-1.1767159700393677,0.4930577874183655,0.6836581826210022,0.2495830208063125,0.0,0.0,0.5973268151283264,45.7115592956543,49.0,-13.371322631835938,-11027.5546875,183.96885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82720947265625,307.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.2497230023145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211310148239136,0.4211339354515075,-2.9128202641004464e-06,0.0,0.0002534371160436,0.0,0.0,13.832257270812988,0.0,0.0,0.0,0.2789656817913055,4.0,0.0,1.0
389880,293.1487731933594,297.1499938964844,293.1499938964844,0.0428060814738273,-1274.29248046875,304.15020751953125,0.6197901368141174,0.0888446047902107,0.081278957426548,294.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.4983552098274231,0.050000000745058,0.0488017573952674,293.06317138671875,297.1499938964844,293.1499938964844,0.2921414971351623,-4185.19140625,304.1619873046875,0.9990000128746032,0.415989875793457,0.2667077779769897,293.2035217285156,297.1499938964844,293.1499938964844,0.2827614843845367,-5524.400390625,304.156005859375,0.9939586520195008,0.3711218535900116,0.3522085547447204,293.2891540527344,297.1499938964844,293.1499938964844,0.0066788708791136,-2352.03173828125,299.5951232910156,0.4983552098274231,0.050000000745058,0.2314945310354232,291.1838073730469,291.1499938964844,265.67999267578125,264.3333740234375,281.8601989746094,293.5245361328125,291.1825866699219,1.0,0.2555190324783325,0.8318052887916565,0.8318052887916565,1.0,1.0,-1.1767159700393677,0.4930577874183655,0.6836581826210022,0.2495830208063125,0.0,0.0,0.5973268151283264,45.7115592956543,49.0,-13.371322631835938,-11027.5546875,183.96885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82720947265625,307.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.103515625,18000.0,0.0,0.0,0.2497230023145675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4211310148239136,0.4211339354515075,-2.9128202641004464e-06,0.0,0.0002534371160436,0.0,0.0,13.832257270812988,0.0,0.0,0.0,0.2789656817913055,4.0,0.0,1.0
389940,293.1497497558594,297.1499938964844,293.1499938964844,0.0427628606557846,-1273.732177734375,304.15020751953125,0.6175687909126282,0.0886735916137695,0.0811690390110015,294.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.49672731757164,0.050000000745058,0.0488287732005119,293.0751342773437,297.1499938964844,293.1499938964844,0.2955728769302368,-4226.796875,304.1522521972656,0.9990000128746032,0.4157781600952148,0.2693161070346832,293.2033386230469,297.1499938964844,293.1499938964844,0.2818299829959869,-5510.3603515625,304.15557861328125,0.9905763864517212,0.3698035180568695,0.3510051667690277,293.2899169921875,297.1499938964844,293.1499938964844,0.0066350568085908,-2341.3125,299.540771484375,0.49672731757164,0.050000000745058,0.2316226810216903,291.1720275878906,291.1499938964844,265.7166748046875,264.3677062988281,281.89959716796875,293.5452575683594,291.1708068847656,1.0,0.2567859888076782,0.8315557241439819,0.8315557241439819,1.0,1.0,-1.17845618724823,0.493281215429306,0.6851749420166016,0.2515367865562439,0.0,0.0,0.5951862931251526,46.459747314453125,52.0,-15.658961296081545,-10981.615234375,186.0150756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8346862792969,307.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.013671875,18000.0,0.0,0.0,0.2469140440225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171285629272461,0.4171314537525177,-2.888596327466076e-06,0.0,0.0002505863667465,0.0,0.0,13.55836296081543,0.0,0.0,0.0,0.277370423078537,4.0,0.0,1.0
390000,293.1497497558594,297.1499938964844,293.1499938964844,0.0427628606557846,-1273.732177734375,304.15020751953125,0.6175687909126282,0.0886735916137695,0.0811690390110015,294.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.49672731757164,0.050000000745058,0.0488287732005119,293.0751342773437,297.1499938964844,293.1499938964844,0.2955728769302368,-4226.796875,304.1522521972656,0.9990000128746032,0.4157781600952148,0.2693161070346832,293.2033386230469,297.1499938964844,293.1499938964844,0.2818299829959869,-5510.3603515625,304.15557861328125,0.9905763864517212,0.3698035180568695,0.3510051667690277,293.2899169921875,297.1499938964844,293.1499938964844,0.0066350568085908,-2341.3125,299.540771484375,0.49672731757164,0.050000000745058,0.2316226810216903,291.1720275878906,291.1499938964844,265.7166748046875,264.3677062988281,281.89959716796875,293.5452575683594,291.1708068847656,1.0,0.2567859888076782,0.8315557241439819,0.8315557241439819,1.0,1.0,-1.17845618724823,0.493281215429306,0.6851749420166016,0.2515367865562439,0.0,0.0,0.5951862931251526,46.459747314453125,52.0,-15.658961296081545,-10981.615234375,186.0150756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8346862792969,307.5433654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18035.013671875,18000.0,0.0,0.0,0.2469140440225601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171285629272461,0.4171314537525177,-2.888596327466076e-06,0.0,0.0002505863667465,0.0,0.0,13.55836296081543,0.0,0.0,0.0,0.277370423078537,4.0,0.0,1.0
390060,293.151123046875,297.1499938964844,293.1499938964844,0.0426554344594478,-1272.10791015625,304.1503295898437,0.613909125328064,0.0884071663022041,0.080996535718441,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4941193759441376,0.050000000745058,0.0488735921680927,293.0952453613281,297.1499938964844,293.1499938964844,0.3012786507606506,-4294.07763671875,304.1419982910156,0.9990000128746032,0.4136186838150024,0.2735887765884399,293.20343017578125,297.1499938964844,293.1499938964844,0.2808564305305481,-5495.56591796875,304.15533447265625,0.9853834509849548,0.3684330582618713,0.3497741818428039,293.2914428710937,297.1499938964844,293.1499938964844,0.0065913926810026,-2330.54541015625,299.484130859375,0.4941193759441376,0.050000000745058,0.231835275888443,291.1610717773437,291.1499938964844,265.7533264160156,264.402099609375,281.9436950683594,293.5745544433594,291.1600341796875,1.0,0.2589053213596344,0.8312158584594727,0.8312158584594727,1.0,1.0,-1.1822088956832886,0.4943579137325287,0.6878510117530823,0.2541278302669525,0.0,0.0,0.5944584012031555,47.69247817993164,55.0,-14.934468269348145,-10953.4482421875,189.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81024169921875,307.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.474609375,18000.0,0.0,0.0,0.2444580495357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152122735977173,0.4152151644229889,-2.8751690024364507e-06,0.0,0.0002480938273947,0.0,0.0,13.421481132507324,0.0,0.0,0.0,0.2765674293041229,4.0,0.0,1.0
390120,293.151123046875,297.1499938964844,293.1499938964844,0.0426554344594478,-1272.10791015625,304.1503295898437,0.613909125328064,0.0884071663022041,0.080996535718441,294.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.4941193759441376,0.050000000745058,0.0488735921680927,293.0952453613281,297.1499938964844,293.1499938964844,0.3012786507606506,-4294.07763671875,304.1419982910156,0.9990000128746032,0.4136186838150024,0.2735887765884399,293.20343017578125,297.1499938964844,293.1499938964844,0.2808564305305481,-5495.56591796875,304.15533447265625,0.9853834509849548,0.3684330582618713,0.3497741818428039,293.2914428710937,297.1499938964844,293.1499938964844,0.0065913926810026,-2330.54541015625,299.484130859375,0.4941193759441376,0.050000000745058,0.231835275888443,291.1610717773437,291.1499938964844,265.7533264160156,264.402099609375,281.9436950683594,293.5745544433594,291.1600341796875,1.0,0.2589053213596344,0.8312158584594727,0.8312158584594727,1.0,1.0,-1.1822088956832886,0.4943579137325287,0.6878510117530823,0.2541278302669525,0.0,0.0,0.5944584012031555,47.69247817993164,55.0,-14.934468269348145,-10953.4482421875,189.6812438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81024169921875,307.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.474609375,18000.0,0.0,0.0,0.2444580495357513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152122735977173,0.4152151644229889,-2.8751690024364507e-06,0.0,0.0002480938273947,0.0,0.0,13.421481132507324,0.0,0.0,0.0,0.2765674293041229,4.0,0.0,1.0
390180,293.15289306640625,297.1499938964844,293.1499938964844,0.0424506328999996,-1268.8662109375,304.1505432128906,0.6089008450508118,0.0880184918642044,0.0807326883077621,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4908028841018677,0.050000000745058,0.048933170735836,293.1226806640625,297.1499938964844,293.1499938964844,0.3087998330593109,-4381.34912109375,304.1321716308594,0.9990000128746032,0.409456729888916,0.2791670262813568,293.203857421875,297.1499938964844,293.1499938964844,0.2797966301441192,-5479.31591796875,304.15533447265625,0.978559672832489,0.3669969141483307,0.3484988212585449,293.2938537597656,297.1499938964844,293.1499938964844,0.0065465662628412,-2319.26513671875,299.4252319335937,0.4908028841018677,0.050000000745058,0.2321178913116455,291.15203857421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9925537109375,293.6139221191406,291.1512451171875,1.0,0.2616892755031585,0.8308759927749634,0.8308759927749634,1.0,1.0,-1.1874678134918213,0.4961110651493072,0.6913567781448364,0.2571142911911011,0.0,0.0,0.5948118567466736,49.32246780395508,58.0,-12.610111236572266,-10937.02734375,194.6579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7547912597656,307.4549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.2424742132425308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149667620658874,0.4149696230888366,-2.870668140531052e-06,0.0,0.0002460805117152,0.0,0.0,13.393543243408203,0.0,0.0,0.0,0.2764044106006622,4.0,0.0,1.0
390240,293.15289306640625,297.1499938964844,293.1499938964844,0.0424506328999996,-1268.8662109375,304.1505432128906,0.6089008450508118,0.0880184918642044,0.0807326883077621,294.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.4908028841018677,0.050000000745058,0.048933170735836,293.1226806640625,297.1499938964844,293.1499938964844,0.3087998330593109,-4381.34912109375,304.1321716308594,0.9990000128746032,0.409456729888916,0.2791670262813568,293.203857421875,297.1499938964844,293.1499938964844,0.2797966301441192,-5479.31591796875,304.15533447265625,0.978559672832489,0.3669969141483307,0.3484988212585449,293.2938537597656,297.1499938964844,293.1499938964844,0.0065465662628412,-2319.26513671875,299.4252319335937,0.4908028841018677,0.050000000745058,0.2321178913116455,291.15203857421875,291.1499938964844,265.7900085449219,264.4365539550781,281.9925537109375,293.6139221191406,291.1512451171875,1.0,0.2616892755031585,0.8308759927749634,0.8308759927749634,1.0,1.0,-1.1874678134918213,0.4961110651493072,0.6913567781448364,0.2571142911911011,0.0,0.0,0.5948118567466736,49.32246780395508,58.0,-12.610111236572266,-10937.02734375,194.6579132080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7547912597656,307.4549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7890625,18000.0,0.0,0.0,0.2424742132425308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149667620658874,0.4149696230888366,-2.870668140531052e-06,0.0,0.0002460805117152,0.0,0.0,13.393543243408203,0.0,0.0,0.0,0.2764044106006622,4.0,0.0,1.0
390300,293.1539306640625,297.1499938964844,293.1499938964844,0.0423082709312438,-1266.582763671875,304.1507263183594,0.6059730648994446,0.0877780839800834,0.0805634558200836,294.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.4889432191848755,0.050000000745058,0.0489677041769027,293.1390075683594,297.1499938964844,293.1499938964844,0.3131184577941894,-4430.9833984375,304.1275634765625,0.9990000128746032,0.4065970182418823,0.2823495864868164,293.20416259765625,297.1499938964844,293.1499938964844,0.279228925704956,-5470.56396484375,304.1553955078125,0.9745904207229614,0.3662525415420532,0.3478413820266723,293.2953491210937,297.1499938964844,293.1499938964844,0.0065235407091677,-2313.372314453125,299.3948974609375,0.4889432191848755,0.050000000745058,0.2322816997766494,291.1483154296875,291.1499938964844,265.8083190917969,264.4537658691406,282.01873779296875,293.6379699707031,291.14764404296875,1.0,0.2632805407047272,0.8307061195373535,0.8307061195373535,1.0,1.0,-1.1905322074890137,0.4972009360790252,0.6933311820030212,0.2586734294891357,0.0,0.0,0.5952998995780945,50.26327896118164,58.0,-11.182547569274902,-10931.7197265625,197.5585327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7168884277344,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.859375,18000.0,0.0,0.0,0.2416810840368271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153368473052978,0.415339708328247,-2.871105380108929e-06,0.0,0.0002452755870763,0.0,0.0,13.411770820617676,0.0,0.0,0.0,0.2765131294727325,4.0,0.0,1.0
390360,293.155029296875,297.1499938964844,293.1499938964844,0.0421453155577182,-1263.950439453125,304.15087890625,0.6022480726242065,0.0875128358602523,0.0803790017962455,294.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.486533373594284,0.050000000745058,0.0490134507417678,293.1560974121094,297.1499938964844,293.1499938964844,0.315026193857193,-4451.94677734375,304.12841796875,0.9975888133049012,0.4033776223659515,0.2836047708988189,293.2045288085937,297.1499938964844,293.1499938964844,0.2786300778388977,-5461.291015625,304.155517578125,0.969451367855072,0.3654950857162475,0.3471796810626983,293.2970275878906,297.1499938964844,293.1499938964844,0.0065014827996492,-2307.672119140625,299.3642272949219,0.486533373594284,0.050000000745058,0.2324987053871154,291.1455383300781,291.1499938964844,265.82666015625,264.47100830078125,282.0487365722656,293.6642761230469,291.1453552246094,1.0,0.2649259865283966,0.8305040597915649,0.8305040597915649,1.0,1.0,-1.1913260221481323,0.4971958994865417,0.6941301822662354,0.259847342967987,0.0,0.0,0.5958861708641052,51.45907974243164,61.0,-7.219998836517334,-10916.0625,200.2440185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67364501953125,307.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.060546875,18000.0,0.0,0.0,0.2410227507352829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159573018550873,0.4159601628780365,-2.8730059966619592e-06,0.0,0.0002446074504405,0.0,0.0,13.446765899658203,0.0,0.0,0.0,0.2767195403575897,4.0,0.0,1.0
390420,293.1573791503906,297.1499938964844,293.1499938964844,0.0416784100234508,-1256.1265869140625,304.1513671875,0.5931447148323059,0.0869109183549881,0.0799722149968147,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4805178642272949,0.050000000745058,0.0491305403411388,293.1781921386719,297.1499938964844,293.1499938964844,0.3104428350925445,-4396.3046875,304.1430053710937,0.98511403799057,0.3987182378768921,0.2800703048706054,293.2054138183594,297.1499938964844,293.1499938964844,0.2769325077533722,-5434.37158203125,304.1565246582031,0.9564677476882936,0.3639375567436218,0.3458469212055206,293.3005065917969,297.1499938964844,293.1499938964844,0.0064539276063442,-2293.605224609375,299.30889892578125,0.4805178642272949,0.050000000745058,0.2330541312694549,291.1598815917969,291.1499938964844,265.86334228515625,264.5054626464844,282.11151123046875,293.7012634277344,291.1617736816406,1.0,0.2681401669979095,0.8300999402999878,0.8300999402999878,1.0,1.0,-1.185822367668152,0.493791788816452,0.692030668258667,0.2609331905841827,0.0,0.0,0.5938718318939209,54.40513229370117,64.0,16.41611099243164,-10836.08984375,204.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,307.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.2399490922689438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153763949871063,0.4153792858123779,-2.874936853913823e-06,0.0,0.000243517832132,0.0,0.0,13.427970886230469,0.0,0.0,0.0,0.2765635848045349,4.0,0.0,1.0
390480,293.1573791503906,297.1499938964844,293.1499938964844,0.0416784100234508,-1256.1265869140625,304.1513671875,0.5931447148323059,0.0869109183549881,0.0799722149968147,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4805178642272949,0.050000000745058,0.0491305403411388,293.1781921386719,297.1499938964844,293.1499938964844,0.3104428350925445,-4396.3046875,304.1430053710937,0.98511403799057,0.3987182378768921,0.2800703048706054,293.2054138183594,297.1499938964844,293.1499938964844,0.2769325077533722,-5434.37158203125,304.1565246582031,0.9564677476882936,0.3639375567436218,0.3458469212055206,293.3005065917969,297.1499938964844,293.1499938964844,0.0064539276063442,-2293.605224609375,299.30889892578125,0.4805178642272949,0.050000000745058,0.2330541312694549,291.1598815917969,291.1499938964844,265.86334228515625,264.5054626464844,282.11151123046875,293.7012634277344,291.1617736816406,1.0,0.2681401669979095,0.8300999402999878,0.8300999402999878,1.0,1.0,-1.185822367668152,0.493791788816452,0.692030668258667,0.2609331905841827,0.0,0.0,0.5938718318939209,54.40513229370117,64.0,16.41611099243164,-10836.08984375,204.37896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,307.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.2399490922689438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153763949871063,0.4153792858123779,-2.874936853913823e-06,0.0,0.000243517832132,0.0,0.0,13.427970886230469,0.0,0.0,0.0,0.2765635848045349,4.0,0.0,1.0
390540,293.1597595214844,297.1499938964844,293.1499938964844,0.0411581434309482,-1247.4874267578125,304.1517639160156,0.5842063426971436,0.0862384289503097,0.0794916003942489,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4744839370250702,0.050000000745058,0.0492473728954792,293.1953125,297.1499938964844,293.1499938964844,0.3066401481628418,-4351.1962890625,304.1515808105469,0.9724012613296508,0.3945329785346985,0.2772658169269562,293.20635986328125,297.1499938964844,293.1499938964844,0.2752592265605926,-5408.0087890625,304.1571044921875,0.943475067615509,0.3623369634151459,0.3444646000862121,293.3039245605469,297.1499938964844,293.1499938964844,0.0064052841626107,-2279.43994140625,299.2518920898437,0.4744839370250702,0.050000000745058,0.2336083352565765,291.1721496582031,291.1499938964844,265.8999938964844,264.5399169921875,282.1705322265625,293.7332458496094,291.1729736328125,1.0,0.2713847160339355,0.8296958208084106,0.8296958208084106,1.0,1.0,-1.1810261011123655,0.4907302260398865,0.690295934677124,0.2621259391307831,0.0,0.0,0.5899847149848938,57.35346984863281,67.0,14.740493774414062,-10727.865234375,208.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250549316406,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2389692068099975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110023081302643,0.4110051691532135,-2.8598110475286376e-06,0.0,0.0002425233542453,0.0,0.0,13.176246643066406,0.0,0.0,0.0,0.275080531835556,4.0,0.0,1.0
390600,293.1597595214844,297.1499938964844,293.1499938964844,0.0411581434309482,-1247.4874267578125,304.1517639160156,0.5842063426971436,0.0862384289503097,0.0794916003942489,294.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4744839370250702,0.050000000745058,0.0492473728954792,293.1953125,297.1499938964844,293.1499938964844,0.3066401481628418,-4351.1962890625,304.1515808105469,0.9724012613296508,0.3945329785346985,0.2772658169269562,293.20635986328125,297.1499938964844,293.1499938964844,0.2752592265605926,-5408.0087890625,304.1571044921875,0.943475067615509,0.3623369634151459,0.3444646000862121,293.3039245605469,297.1499938964844,293.1499938964844,0.0064052841626107,-2279.43994140625,299.2518920898437,0.4744839370250702,0.050000000745058,0.2336083352565765,291.1721496582031,291.1499938964844,265.8999938964844,264.5399169921875,282.1705322265625,293.7332458496094,291.1729736328125,1.0,0.2713847160339355,0.8296958208084106,0.8296958208084106,1.0,1.0,-1.1810261011123655,0.4907302260398865,0.690295934677124,0.2621259391307831,0.0,0.0,0.5899847149848938,57.35346984863281,67.0,14.740493774414062,-10727.865234375,208.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250549316406,307.2869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.478515625,18000.0,0.0,0.0,0.2389692068099975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110023081302643,0.4110051691532135,-2.8598110475286376e-06,0.0,0.0002425233542453,0.0,0.0,13.176246643066406,0.0,0.0,0.0,0.275080531835556,4.0,0.0,1.0
390660,293.1620483398437,297.1499938964844,293.1499938964844,0.0406221486628055,-1238.6474609375,304.1520690917969,0.5753481984138489,0.0855269730091095,0.0789741948246955,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4679645299911499,0.050000000745058,0.0493670627474784,293.21270751953125,297.1499938964844,293.1499938964844,0.3024849891662597,-4302.7265625,304.1579284667969,0.9584816098213196,0.3898594081401825,0.2742089629173279,293.207275390625,297.1499938964844,293.1499938964844,0.2736617028713226,-5382.95751953125,304.15740966796875,0.9305348992347716,0.3607231676578522,0.3430684506893158,293.3072204589844,297.1499938964844,293.1499938964844,0.0063579161651432,-2265.875,299.1925354003906,0.4679645299911499,0.050000000745058,0.2341760993003845,291.1800537109375,291.1499938964844,265.9366760253906,264.5743408203125,282.2313232421875,293.7690124511719,291.18084716796875,1.0,0.2746228873729706,0.829400360584259,0.829400360584259,1.0,1.0,-1.1758860349655151,0.4875544011592865,0.6883316040039062,0.2631403803825378,0.0,0.0,0.5854412317276001,60.36651611328125,70.0,12.103179931640623,-10615.537109375,213.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883117675781,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.2379183918237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055423438549042,0.405545175075531,-2.8366227979859104e-06,0.0,0.0002414569316897,0.0,0.0,12.850286483764648,0.0,0.0,0.0,0.2731251120567322,4.0,0.0,1.0
390720,293.1620483398437,297.1499938964844,293.1499938964844,0.0406221486628055,-1238.6474609375,304.1520690917969,0.5753481984138489,0.0855269730091095,0.0789741948246955,294.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17919921875,0.4679645299911499,0.050000000745058,0.0493670627474784,293.21270751953125,297.1499938964844,293.1499938964844,0.3024849891662597,-4302.7265625,304.1579284667969,0.9584816098213196,0.3898594081401825,0.2742089629173279,293.207275390625,297.1499938964844,293.1499938964844,0.2736617028713226,-5382.95751953125,304.15740966796875,0.9305348992347716,0.3607231676578522,0.3430684506893158,293.3072204589844,297.1499938964844,293.1499938964844,0.0063579161651432,-2265.875,299.1925354003906,0.4679645299911499,0.050000000745058,0.2341760993003845,291.1800537109375,291.1499938964844,265.9366760253906,264.5743408203125,282.2313232421875,293.7690124511719,291.18084716796875,1.0,0.2746228873729706,0.829400360584259,0.829400360584259,1.0,1.0,-1.1758860349655151,0.4875544011592865,0.6883316040039062,0.2631403803825378,0.0,0.0,0.5854412317276001,60.36651611328125,70.0,12.103179931640623,-10615.537109375,213.02655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883117675781,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.626953125,18000.0,0.0,0.0,0.2379183918237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4055423438549042,0.405545175075531,-2.8366227979859104e-06,0.0,0.0002414569316897,0.0,0.0,12.850286483764648,0.0,0.0,0.0,0.2731251120567322,4.0,0.0,1.0
390780,293.1642150878906,297.1499938964844,293.1499938964844,0.0400628745555877,-1229.439453125,304.1523132324219,0.566638708114624,0.0847827121615409,0.0784290805459022,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4607139527797699,0.050000000745058,0.0494894608855247,293.2308349609375,297.1499938964844,293.1499938964844,0.2977345287799835,-4247.7744140625,304.1631774902344,0.94340717792511,0.3845956027507782,0.2707477211952209,293.2081298828125,297.1499938964844,293.1499938964844,0.272072821855545,-5358.056640625,304.1575927734375,0.9180868864059448,0.3590998351573944,0.3416657745838165,293.3103942871094,297.1499938964844,293.1499938964844,0.0063105560839176,-2252.280029296875,299.1321716308594,0.4607139527797699,0.050000000745058,0.2347567081451416,291.18731689453125,291.1499938964844,265.97332763671875,264.6087341308594,282.2943420410156,293.8097229003906,291.1880187988281,1.0,0.2778262794017792,0.8291049599647522,0.8291049599647522,1.0,1.0,-1.170238018035889,0.4842078387737274,0.6860302090644836,0.263856828212738,0.0,0.0,0.5799670219421387,63.43617630004883,73.0,10.474998474121094,-10496.60546875,217.2348480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.71875,18000.0,0.0,0.0,0.2366881370544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988769054412842,0.3988797068595886,-2.808081490002224e-06,0.0,0.0002402083628112,0.0,0.0,12.458192825317385,0.0,0.0,0.0,0.2707421779632568,4.0,0.0,1.0
390840,293.1642150878906,297.1499938964844,293.1499938964844,0.0400628745555877,-1229.439453125,304.1523132324219,0.566638708114624,0.0847827121615409,0.0784290805459022,294.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1865539550781,0.4607139527797699,0.050000000745058,0.0494894608855247,293.2308349609375,297.1499938964844,293.1499938964844,0.2977345287799835,-4247.7744140625,304.1631774902344,0.94340717792511,0.3845956027507782,0.2707477211952209,293.2081298828125,297.1499938964844,293.1499938964844,0.272072821855545,-5358.056640625,304.1575927734375,0.9180868864059448,0.3590998351573944,0.3416657745838165,293.3103942871094,297.1499938964844,293.1499938964844,0.0063105560839176,-2252.280029296875,299.1321716308594,0.4607139527797699,0.050000000745058,0.2347567081451416,291.18731689453125,291.1499938964844,265.97332763671875,264.6087341308594,282.2943420410156,293.8097229003906,291.1880187988281,1.0,0.2778262794017792,0.8291049599647522,0.8291049599647522,1.0,1.0,-1.170238018035889,0.4842078387737274,0.6860302090644836,0.263856828212738,0.0,0.0,0.5799670219421387,63.43617630004883,73.0,10.474998474121094,-10496.60546875,217.2348480224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4787292480469,307.1907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.71875,18000.0,0.0,0.0,0.2366881370544433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3988769054412842,0.3988797068595886,-2.808081490002224e-06,0.0,0.0002402083628112,0.0,0.0,12.458192825317385,0.0,0.0,0.0,0.2707421779632568,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0397758819162845,-1224.7191162109375,304.15240478515625,0.5623638033866882,0.084401898086071,0.078147292137146,294.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18994140625,0.4571210145950317,0.050000000745058,0.0495514944195747,293.2406005859375,297.1499938964844,293.1499938964844,0.2951246798038482,-4217.67236328125,304.16552734375,0.9355489015579224,0.3816567361354828,0.2688489556312561,293.20819091796875,297.1499938964844,293.1499938964844,0.2712988555431366,-5345.9404296875,304.1575927734375,0.9122334718704224,0.3583497107028961,0.3409794867038727,293.3119506835937,297.1499938964844,293.1499938964844,0.0062868283130228,-2245.459228515625,299.10162353515625,0.4571210145950317,0.050000000745058,0.2350509464740753,291.190673828125,291.1499938964844,265.9916687011719,264.6258850097656,282.3261413574219,293.83135986328125,291.1913452148437,1.0,0.2794086337089538,0.828957200050354,0.828957200050354,1.0,1.0,-1.1672248840332031,0.4824787974357605,0.6847460865974426,0.2640824317932129,0.0,0.0,0.576917827129364,64.98709869384766,73.0,9.79361057281494,-10435.01953125,219.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48370361328125,307.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.169921875,18000.0,0.0,0.0,0.2359765768051147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951334357261657,0.3951362371444702,-2.792046871036291e-06,0.0,0.000239486224018,0.0,0.0,12.24117660522461,0.0,0.0,0.0,0.2694092690944671,4.0,0.0,1.0
390960,293.166015625,297.1499938964844,293.1499938964844,0.0395016446709632,-1220.2154541015625,304.1524658203125,0.5582056641578674,0.0840544775128364,0.0778763592243194,294.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1929626464844,0.4536768794059753,0.050000000745058,0.0496139265596866,293.2518310546875,297.1499938964844,293.1499938964844,0.2922039628028869,-4183.97216796875,304.1679992675781,0.9274125695228576,0.3782987892627716,0.2667066752910614,293.2071838378906,297.1499938964844,293.1499938964844,0.2706694602966308,-5336.17626953125,304.1573791503906,0.9068548679351808,0.3578138947486877,0.3404364883899688,293.3133850097656,297.1499938964844,293.1499938964844,0.0062634255737066,-2238.75146484375,299.0709228515625,0.4536768794059753,0.050000000745058,0.235347107052803,291.1935729980469,291.1499938964844,266.010009765625,264.6430358886719,282.35498046875,293.84881591796875,291.19403076171875,1.0,0.280975878238678,0.8288323283195496,0.8288323283195496,1.0,1.0,-1.1641072034835815,0.4807283878326416,0.6833788156509399,0.2642149031162262,0.0,0.0,0.5737186074256897,66.54491424560547,76.0,8.293835639953613,-10373.3369140625,221.3081817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4947204589844,307.1586608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18066.98828125,18000.0,0.0,0.0,0.2351884394884109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911558091640472,0.3911585807800293,-2.7750159006245667e-06,0.0,0.0002386863634455,0.0,0.0,12.013123512268066,0.0,0.0,0.0,0.2679978907108307,4.0,0.0,1.0
391020,293.1664428710937,297.1499938964844,293.1499938964844,0.0391148291528224,-1213.9002685546875,304.1522827148437,0.5506550073623657,0.0835578590631485,0.0774876922369003,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.4472638964653015,0.050000000745058,0.0497390143573284,293.27667236328125,297.1499938964844,293.1499938964844,0.2855009138584137,-4106.58935546875,304.17315673828125,0.910927951335907,0.3706904649734497,0.2617136836051941,293.2027587890625,297.1499938964844,293.1499938964844,0.2699888348579407,-5325.998046875,304.1560363769531,0.8976317048072815,0.3572567701339721,0.3398798704147339,293.3155517578125,297.1499938964844,293.1499938964844,0.0062190629541873,-2226.247314453125,299.0093688964844,0.4472638964653015,0.050000000745058,0.235940471291542,291.19598388671875,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8759460449219,291.1960144042969,1.0,0.2840684056282043,0.8285825252532959,0.8285825252532959,1.0,1.0,-1.157842040061951,0.4773062169551849,0.6805358529090881,0.2642153799533844,0.0,0.0,0.5673825740814209,69.65926361083984,79.0,3.5495388507843018,-10253.6708984375,225.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.115234375,18000.0,0.0,0.0,0.2333737462759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829991817474365,0.3830019235610962,-2.739483306868351e-06,0.0,0.0002368446730542,0.0,0.0,11.551405906677246,0.0,0.0,0.0,0.2651063799858093,4.0,0.0,1.0
391080,293.1664428710937,297.1499938964844,293.1499938964844,0.0391148291528224,-1213.9002685546875,304.1522827148437,0.5506550073623657,0.0835578590631485,0.0774876922369003,294.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19586181640625,0.4472638964653015,0.050000000745058,0.0497390143573284,293.27667236328125,297.1499938964844,293.1499938964844,0.2855009138584137,-4106.58935546875,304.17315673828125,0.910927951335907,0.3706904649734497,0.2617136836051941,293.2027587890625,297.1499938964844,293.1499938964844,0.2699888348579407,-5325.998046875,304.1560363769531,0.8976317048072815,0.3572567701339721,0.3398798704147339,293.3155517578125,297.1499938964844,293.1499938964844,0.0062190629541873,-2226.247314453125,299.0093688964844,0.4472638964653015,0.050000000745058,0.235940471291542,291.19598388671875,291.1499938964844,266.0466613769531,264.67724609375,282.4061889648437,293.8759460449219,291.1960144042969,1.0,0.2840684056282043,0.8285825252532959,0.8285825252532959,1.0,1.0,-1.157842040061951,0.4773062169551849,0.6805358529090881,0.2642153799533844,0.0,0.0,0.5673825740814209,69.65926361083984,79.0,3.5495388507843018,-10253.6708984375,225.29608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5314636230469,307.1354064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18069.115234375,18000.0,0.0,0.0,0.2333737462759018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3829991817474365,0.3830019235610962,-2.739483306868351e-06,0.0,0.0002368446730542,0.0,0.0,11.551405906677246,0.0,0.0,0.0,0.2651063799858093,4.0,0.0,1.0
391140,293.1657409667969,297.1499938964844,293.1499938964844,0.0389451123774051,-1211.1624755859375,304.1517944335937,0.5441681146621704,0.0832874178886413,0.0773166567087173,294.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.4414528310298919,0.050000000745058,0.0498640425503253,293.302490234375,297.1499938964844,293.1499938964844,0.2779642045497894,-4019.4541015625,304.177978515625,0.8956410884857178,0.3622418344020843,0.2560682892799377,293.1965026855469,297.1499938964844,293.1499938964844,0.2698543965816498,-5324.51513671875,304.1542358398437,0.8895174860954285,0.357182890176773,0.339835375547409,293.316650390625,297.1499938964844,293.1499938964844,0.0061776870861649,-2214.68603515625,298.9491882324219,0.4414528310298919,0.050000000745058,0.2365335524082183,291.1961975097656,291.1499938964844,266.0833435058594,264.7113952636719,282.4546203613281,293.90350341796875,291.1961669921875,1.0,0.2871097028255462,0.8283327221870422,0.8283327221870422,1.0,1.0,-1.1516692638397217,0.4740598797798157,0.6776094436645508,0.2638666033744812,0.0,0.0,0.561205267906189,72.76412963867188,82.0,0.9456757307052612,-10140.6337890625,229.2467803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,307.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.857421875,18000.0,0.0,0.0,0.2312538176774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750680685043335,0.3750707805156708,-2.7048270112572936e-06,0.0,0.0002346932160435,0.0,0.0,11.112457275390623,0.0,0.0,0.0,0.2623031139373779,4.0,0.0,1.0
391200,293.1657409667969,297.1499938964844,293.1499938964844,0.0389451123774051,-1211.1624755859375,304.1517944335937,0.5441681146621704,0.0832874178886413,0.0773166567087173,294.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961669921875,0.4414528310298919,0.050000000745058,0.0498640425503253,293.302490234375,297.1499938964844,293.1499938964844,0.2779642045497894,-4019.4541015625,304.177978515625,0.8956410884857178,0.3622418344020843,0.2560682892799377,293.1965026855469,297.1499938964844,293.1499938964844,0.2698543965816498,-5324.51513671875,304.1542358398437,0.8895174860954285,0.357182890176773,0.339835375547409,293.316650390625,297.1499938964844,293.1499938964844,0.0061776870861649,-2214.68603515625,298.9491882324219,0.4414528310298919,0.050000000745058,0.2365335524082183,291.1961975097656,291.1499938964844,266.0833435058594,264.7113952636719,282.4546203613281,293.90350341796875,291.1961669921875,1.0,0.2871097028255462,0.8283327221870422,0.8283327221870422,1.0,1.0,-1.1516692638397217,0.4740598797798157,0.6776094436645508,0.2638666033744812,0.0,0.0,0.561205267906189,72.76412963867188,82.0,0.9456757307052612,-10140.6337890625,229.2467803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5810546875,307.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18066.857421875,18000.0,0.0,0.0,0.2312538176774978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750680685043335,0.3750707805156708,-2.7048270112572936e-06,0.0,0.0002346932160435,0.0,0.0,11.112457275390623,0.0,0.0,0.0,0.2623031139373779,4.0,0.0,1.0
391260,293.15966796875,297.1499938964844,293.1499938964844,0.0394162684679031,-1218.943115234375,304.1503601074219,0.5400348901748657,0.0841011479496955,0.0778207704424858,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4361992180347442,0.050000000745058,0.0499886348843574,293.3280029296875,297.1499938964844,293.1499938964844,0.2698359489440918,-3925.2119140625,304.18218994140625,0.8807421326637268,0.3532072305679321,0.2499764114618301,293.19287109375,297.1499938964844,293.1499938964844,0.2697063684463501,-5322.58349609375,304.1531066894531,0.8818780183792114,0.3567516207695007,0.3397305011749267,293.31671142578125,297.1499938964844,293.1499938964844,0.0061388709582388,-2203.8291015625,298.89129638671875,0.4361992180347442,0.050000000745058,0.2371245622634887,291.1958923339844,291.1499938964844,266.1199951171875,264.7453918457031,282.5012512207031,293.9337463378906,291.1957702636719,1.0,0.2901077270507812,0.8281060457229614,0.8281060457229614,1.0,1.0,-1.1456953287124634,0.47104212641716,0.674653172492981,0.2631916999816894,0.0,0.0,0.5550966262817383,75.85150146484375,85.0,-0.5244830846786499,-10031.5673828125,233.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361389160156,307.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.46875,18000.0,0.0,0.0,0.2288686782121658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673278093338012,0.3673304617404938,-2.671786432983936e-06,0.0,0.0002322726213606,0.0,0.0,10.69643783569336,0.0,0.0,0.0,0.2595987617969513,4.0,0.0,1.0
391320,293.15966796875,297.1499938964844,293.1499938964844,0.0394162684679031,-1218.943115234375,304.1503601074219,0.5400348901748657,0.0841011479496955,0.0778207704424858,294.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1959533691406,0.4361992180347442,0.050000000745058,0.0499886348843574,293.3280029296875,297.1499938964844,293.1499938964844,0.2698359489440918,-3925.2119140625,304.18218994140625,0.8807421326637268,0.3532072305679321,0.2499764114618301,293.19287109375,297.1499938964844,293.1499938964844,0.2697063684463501,-5322.58349609375,304.1531066894531,0.8818780183792114,0.3567516207695007,0.3397305011749267,293.31671142578125,297.1499938964844,293.1499938964844,0.0061388709582388,-2203.8291015625,298.89129638671875,0.4361992180347442,0.050000000745058,0.2371245622634887,291.1958923339844,291.1499938964844,266.1199951171875,264.7453918457031,282.5012512207031,293.9337463378906,291.1957702636719,1.0,0.2901077270507812,0.8281060457229614,0.8281060457229614,1.0,1.0,-1.1456953287124634,0.47104212641716,0.674653172492981,0.2631916999816894,0.0,0.0,0.5550966262817383,75.85150146484375,85.0,-0.5244830846786499,-10031.5673828125,233.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361389160156,307.1118469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.46875,18000.0,0.0,0.0,0.2288686782121658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673278093338012,0.3673304617404938,-2.671786432983936e-06,0.0,0.0002322726213606,0.0,0.0,10.69643783569336,0.0,0.0,0.0,0.2595987617969513,4.0,0.0,1.0
391380,293.1500244140625,297.1499938964844,293.1499938964844,0.0408750921487808,-1242.8712158203125,304.1478271484375,0.539104163646698,0.0858102813363075,0.0793555751442909,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4314311146736145,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2613218128681183,-3826.119873046875,304.18560791015625,0.866117000579834,0.3438027501106262,0.2435760051012039,293.1923828125,297.1499938964844,293.1499938964844,0.2690314352512359,-5312.025390625,304.1532287597656,0.8741856813430786,0.3557673394680023,0.3390177488327026,293.3158874511719,297.1499938964844,293.1499938964844,0.0061026625335216,-2193.742431640625,298.8354187011719,0.4314311146736145,0.050000000745058,0.2377149760723114,291.194580078125,291.1499938964844,266.1566772460937,264.7792358398437,282.54669189453125,293.9671630859375,291.19439697265625,1.0,0.2930689454078674,0.8278793692588806,0.8278793692588806,1.0,1.0,-1.1398577690124512,0.4682092070579529,0.6716485619544983,0.2622145712375641,0.0,0.0,0.5492380857467651,78.92949676513672,88.0,-1.6009448766708374,-9925.849609375,237.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,307.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8046875,18000.0,0.0,0.0,0.2262662053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359931081533432,0.3599337041378021,-2.6406535198475467e-06,0.0,0.0002296314341947,0.0,0.0,10.309138298034668,0.0,0.0,0.0,0.2570380568504333,4.0,0.0,1.0
391440,293.1500244140625,297.1499938964844,293.1499938964844,0.0408750921487808,-1242.8712158203125,304.1478271484375,0.539104163646698,0.0858102813363075,0.0793555751442909,294.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.4314311146736145,0.050000000745058,0.0501131005585193,293.35211181640625,297.1499938964844,293.1499938964844,0.2613218128681183,-3826.119873046875,304.18560791015625,0.866117000579834,0.3438027501106262,0.2435760051012039,293.1923828125,297.1499938964844,293.1499938964844,0.2690314352512359,-5312.025390625,304.1532287597656,0.8741856813430786,0.3557673394680023,0.3390177488327026,293.3158874511719,297.1499938964844,293.1499938964844,0.0061026625335216,-2193.742431640625,298.8354187011719,0.4314311146736145,0.050000000745058,0.2377149760723114,291.194580078125,291.1499938964844,266.1566772460937,264.7792358398437,282.54669189453125,293.9671630859375,291.19439697265625,1.0,0.2930689454078674,0.8278793692588806,0.8278793692588806,1.0,1.0,-1.1398577690124512,0.4682092070579529,0.6716485619544983,0.2622145712375641,0.0,0.0,0.5492380857467651,78.92949676513672,88.0,-1.6009448766708374,-9925.849609375,237.1011199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907653808594,307.1024780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8046875,18000.0,0.0,0.0,0.2262662053108215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359931081533432,0.3599337041378021,-2.6406535198475467e-06,0.0,0.0002296314341947,0.0,0.0,10.309138298034668,0.0,0.0,0.0,0.2570380568504333,4.0,0.0,1.0
