time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1456604003906,297.1499938964844,293.1499938964844,0.0416953489184379,-1256.3021240234375,304.146728515625,0.5389621257781982,0.0866688415408134,0.0802136585116386,294.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1939392089844,0.4292205572128296,0.050000000745058,0.0501750521361827,293.36041259765625,297.1499938964844,293.1499938964844,0.2571886777877807,-3777.9462890625,304.1866455078125,0.8591991066932678,0.3396052420139313,0.2404737621545791,293.1925048828125,297.1499938964844,293.1499938964844,0.2686136364936828,-5305.45361328125,304.15338134765625,0.8704479336738586,0.3552101552486419,0.3385690450668335,293.3152770996094,297.1499938964844,293.1499938964844,0.0060850596055388,-2188.842529296875,298.8080444335937,0.4292205572128296,0.050000000745058,0.2380088418722152,291.1937255859375,291.1499938964844,266.17498779296875,264.7961120605469,282.5648498535156,293.978271484375,291.1933898925781,1.0,0.2945377826690674,0.8277660608291626,0.8277660608291626,1.0,1.0,-1.137052297592163,0.4668879508972168,0.6701642870903015,0.2616346180438995,0.0,0.0,0.5464081764221191,80.46006774902344,88.0,-2.7741739749908447,-9875.8115234375,239.0663299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71630859375,307.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.896484375,18000.0,0.0,0.0,0.2249024510383606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563787639141083,0.3563813865184784,-2.6259281185048167e-06,0.0,0.0002282474015373,0.0,0.0,10.126882553100586,0.0,0.0,0.0,0.2558178007602691,4.0,0.0,1.0
391560,293.14276123046875,297.1499938964844,293.1499938964844,0.0424112677574157,-1268.0377197265625,304.1460266113281,0.5385644435882568,0.0872982069849968,0.0809475034475326,294.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916809082031,0.4271552264690399,0.050000000745058,0.0502356365323066,293.3637390136719,297.1499938964844,293.1499938964844,0.2537834942340851,-3738.48974609375,304.1861572265625,0.8531602621078491,0.3362801074981689,0.2379161864519119,293.192626953125,297.1499938964844,293.1499938964844,0.2682269811630249,-5299.43408203125,304.1534729003906,0.8668762445449829,0.3546485900878906,0.3381024897098541,293.3146057128906,297.1499938964844,293.1499938964844,0.0060679465532302,-2184.23974609375,298.7801208496094,0.4271552264690399,0.050000000745058,0.2382962256669998,291.1909484863281,291.1499938964844,266.1933288574219,264.8129577636719,282.57476806640625,293.9777526855469,291.18994140625,1.0,0.2960104346275329,0.8276589512825012,0.8276589512825012,1.0,1.0,-1.1347205638885498,0.465821236371994,0.6688992977142334,0.2610633969306946,0.0,0.0,0.5439409017562866,81.96027374267578,91.0,-7.226983070373535,-9831.607421875,241.1312713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7394714355469,307.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18055.267578125,18000.0,0.0,0.0,0.2235143482685089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530463278293609,0.3530489504337311,-2.6118507321371e-06,0.0,0.0002268386597279,0.0,0.0,9.956817626953123,0.0,0.0,0.0,0.2546739280223846,4.0,0.0,1.0
391620,293.1408996582031,297.1499938964844,293.1499938964844,0.0432648286223411,-1282.0916748046875,304.1459655761719,0.5361641049385071,0.0878669172525405,0.0817665606737136,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4233215749263763,0.050000000745058,0.0503557138144969,293.363525390625,297.1499938964844,293.1499938964844,0.2486503720283508,-3679.51904296875,304.1826171875,0.8429647088050842,0.3308982849121094,0.2340060472488403,293.19268798828125,297.1499938964844,293.1499938964844,0.2676061987876892,-5289.97265625,304.1533508300781,0.8601023554801941,0.353552758693695,0.337182343006134,293.3133239746094,297.1499938964844,293.1499938964844,0.0060358117334544,-2176.09814453125,298.72174072265625,0.4233215749263763,0.050000000745058,0.2388658225536346,291.1788635253906,291.1499938964844,266.2300109863281,264.8464660644531,282.5849914550781,293.964599609375,291.1775207519531,1.0,0.2989678680896759,0.8274447321891785,0.8274447321891785,1.0,1.0,-1.1307333707809448,0.4640670120716095,0.6666663885116577,0.2598885893821716,0.0,0.0,0.5408686995506287,84.93817901611328,79.0,-14.681074142456056,-9765.82421875,245.43325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,307.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.353515625,18000.0,0.0,0.0,0.2207516580820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482439815998077,0.3482465744018554,-2.5889532935252646e-06,0.0,0.0002240348694613,0.0,0.0,9.706493377685549,0.0,0.0,0.0,0.2529679834842682,4.0,0.0,1.0
391680,293.1408996582031,297.1499938964844,293.1499938964844,0.0432648286223411,-1282.0916748046875,304.1459655761719,0.5361641049385071,0.0878669172525405,0.0817665606737136,294.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.4233215749263763,0.050000000745058,0.0503557138144969,293.363525390625,297.1499938964844,293.1499938964844,0.2486503720283508,-3679.51904296875,304.1826171875,0.8429647088050842,0.3308982849121094,0.2340060472488403,293.19268798828125,297.1499938964844,293.1499938964844,0.2676061987876892,-5289.97265625,304.1533508300781,0.8601023554801941,0.353552758693695,0.337182343006134,293.3133239746094,297.1499938964844,293.1499938964844,0.0060358117334544,-2176.09814453125,298.72174072265625,0.4233215749263763,0.050000000745058,0.2388658225536346,291.1788635253906,291.1499938964844,266.2300109863281,264.8464660644531,282.5849914550781,293.964599609375,291.1775207519531,1.0,0.2989678680896759,0.8274447321891785,0.8274447321891785,1.0,1.0,-1.1307333707809448,0.4640670120716095,0.6666663885116577,0.2598885893821716,0.0,0.0,0.5408686995506287,84.93817901611328,79.0,-14.681074142456056,-9765.82421875,245.43325805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7725830078125,307.0716247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18037.353515625,18000.0,0.0,0.0,0.2207516580820083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3482439815998077,0.3482465744018554,-2.5889532935252646e-06,0.0,0.0002240348694613,0.0,0.0,9.706493377685549,0.0,0.0,0.0,0.2529679834842682,4.0,0.0,1.0
391740,293.1415100097656,297.1499938964844,293.1499938964844,0.0434381440281868,-1284.9383544921875,304.14703369140625,0.5383155941963196,0.0879723727703094,0.0818901509046554,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4248080253601074,0.050000000745058,0.0503079667687416,293.360107421875,297.1499938964844,293.1499938964844,0.2441333383321762,-3627.368408203125,304.1792907714844,0.8412546515464783,0.3261807858943939,0.2306051105260849,293.1924743652344,297.1499938964844,293.1499938964844,0.2667760848999023,-5277.015625,304.15362548828125,0.8615588545799255,0.3525132238864898,0.3361404240131378,293.3121337890625,297.1499938964844,293.1499938964844,0.0059802522882819,-2160.119140625,298.6649780273437,0.4248080253601074,0.050000000745058,0.2386393398046493,291.1704406738281,291.1499938964844,266.26666259765625,264.8798217773437,282.5954895019531,293.9494934082031,291.1700134277344,1.0,0.2965252697467804,0.8272305727005005,0.8272305727005005,1.0,1.0,-1.125220537185669,0.4616196751594543,0.6636008620262146,0.2583540081977844,0.0,0.0,0.5388052463531494,83.64527893066406,67.0,-9.893728256225586,-9709.541015625,240.96694946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816162109375,307.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.876953125,18000.0,0.0,0.0,0.2181450873613357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345383733510971,0.3453862965106964,-2.574824748080573e-06,0.0,0.0002213895349996,0.0,0.0,9.557646751403809,0.0,0.0,0.0,0.2519272863864898,4.0,0.0,1.0
391800,293.1415100097656,297.1499938964844,293.1499938964844,0.0434381440281868,-1284.9383544921875,304.14703369140625,0.5383155941963196,0.0879723727703094,0.0818901509046554,294.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4248080253601074,0.050000000745058,0.0503079667687416,293.360107421875,297.1499938964844,293.1499938964844,0.2441333383321762,-3627.368408203125,304.1792907714844,0.8412546515464783,0.3261807858943939,0.2306051105260849,293.1924743652344,297.1499938964844,293.1499938964844,0.2667760848999023,-5277.015625,304.15362548828125,0.8615588545799255,0.3525132238864898,0.3361404240131378,293.3121337890625,297.1499938964844,293.1499938964844,0.0059802522882819,-2160.119140625,298.6649780273437,0.4248080253601074,0.050000000745058,0.2386393398046493,291.1704406738281,291.1499938964844,266.26666259765625,264.8798217773437,282.5954895019531,293.9494934082031,291.1700134277344,1.0,0.2965252697467804,0.8272305727005005,0.8272305727005005,1.0,1.0,-1.125220537185669,0.4616196751594543,0.6636008620262146,0.2583540081977844,0.0,0.0,0.5388052463531494,83.64527893066406,67.0,-9.893728256225586,-9709.541015625,240.96694946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7816162109375,307.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.876953125,18000.0,0.0,0.0,0.2181450873613357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345383733510971,0.3453862965106964,-2.574824748080573e-06,0.0,0.0002213895349996,0.0,0.0,9.557646751403809,0.0,0.0,0.0,0.2519272863864898,4.0,0.0,1.0
391860,293.142822265625,297.1499938964844,293.1499938964844,0.0432832762598991,-1282.3486328125,304.1482849121094,0.5448463559150696,0.0879257172346115,0.0817070826888084,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4307262599468231,0.050000000745058,0.0501326918601989,293.3557434082031,297.1499938964844,293.1499938964844,0.2397209703922271,-3575.91455078125,304.1769104003906,0.8458473682403564,0.3217377662658691,0.2273470908403396,293.19195556640625,297.1499938964844,293.1499938964844,0.2657340764999389,-5260.5498046875,304.1541442871094,0.869658350944519,0.351542204618454,0.3350359797477722,293.3110656738281,297.1499938964844,293.1499938964844,0.0059061916545033,-2137.6298828125,298.61114501953125,0.4307262599468231,0.050000000745058,0.2378078997135162,291.1686706542969,291.1499938964844,266.3033447265625,264.9129333496094,282.6081848144531,293.93585205078125,291.1686096191406,1.0,0.2905257046222687,0.8270095586776733,0.8270095586776733,1.0,1.0,-1.1185566186904907,0.4586536586284637,0.6599029302597046,0.2565402686595917,0.0,0.0,0.5364661812782288,79.10710144042969,55.0,-3.6002018451690674,-9643.552734375,229.9538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699584960937,307.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.271484375,18000.0,0.0,0.0,0.2157538682222366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426611125469208,0.3426636755466461,-2.564013357186923e-06,0.0,0.0002189627557527,0.0,0.0,9.425405502319336,0.0,0.0,0.0,0.2510054111480713,4.0,0.0,1.0
391920,293.142822265625,297.1499938964844,293.1499938964844,0.0432832762598991,-1282.3486328125,304.1482849121094,0.5448463559150696,0.0879257172346115,0.0817070826888084,294.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4307262599468231,0.050000000745058,0.0501326918601989,293.3557434082031,297.1499938964844,293.1499938964844,0.2397209703922271,-3575.91455078125,304.1769104003906,0.8458473682403564,0.3217377662658691,0.2273470908403396,293.19195556640625,297.1499938964844,293.1499938964844,0.2657340764999389,-5260.5498046875,304.1541442871094,0.869658350944519,0.351542204618454,0.3350359797477722,293.3110656738281,297.1499938964844,293.1499938964844,0.0059061916545033,-2137.6298828125,298.61114501953125,0.4307262599468231,0.050000000745058,0.2378078997135162,291.1686706542969,291.1499938964844,266.3033447265625,264.9129333496094,282.6081848144531,293.93585205078125,291.1686096191406,1.0,0.2905257046222687,0.8270095586776733,0.8270095586776733,1.0,1.0,-1.1185566186904907,0.4586536586284637,0.6599029302597046,0.2565402686595917,0.0,0.0,0.5364661812782288,79.10710144042969,55.0,-3.6002018451690674,-9643.552734375,229.9538116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7699584960937,307.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.271484375,18000.0,0.0,0.0,0.2157538682222366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3426611125469208,0.3426636755466461,-2.564013357186923e-06,0.0,0.0002189627557527,0.0,0.0,9.425405502319336,0.0,0.0,0.0,0.2510054111480713,4.0,0.0,1.0
391980,293.1442565917969,297.1499938964844,293.1499938964844,0.0429718010127544,-1277.19384765625,304.1493835449219,0.555314838886261,0.0878137499094009,0.0813748463988304,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4409477114677429,0.050000000745058,0.0498757809400558,293.3511962890625,297.1499938964844,293.1499938964844,0.2353924065828323,-3525.045654296875,304.1751708984375,0.8556519746780396,0.3174495995044708,0.2241507470607757,293.19122314453125,297.1499938964844,293.1499938964844,0.2646122872829437,-5242.8037109375,304.1546325683594,0.8834643363952637,0.3506267964839935,0.3339053690433502,293.31005859375,297.1499938964844,293.1499938964844,0.0058218641206622,-2111.50390625,298.5584411621094,0.4409477114677429,0.050000000745058,0.2365892380475998,291.1690673828125,291.1499938964844,266.3399963378906,264.94580078125,282.6231689453125,293.9248046875,291.169189453125,1.0,0.2819333374500274,0.8267885446548462,0.8267885446548462,1.0,1.0,-1.1111929416656494,0.455372542142868,0.6558204293251038,0.2545646727085113,0.0,0.0,0.5339084267616272,72.49272918701172,43.0,0.0371570251882076,-9568.0537109375,214.8996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,307.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.400390625,18000.0,0.0,0.0,0.2135637700557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397410809993744,0.3397436141967773,-2.553170361352386e-06,0.0,0.0002167400816688,0.0,0.0,9.287100791931152,0.0,0.0,0.0,0.2500414252281189,4.0,0.0,1.0
392040,293.1442565917969,297.1499938964844,293.1499938964844,0.0429718010127544,-1277.19384765625,304.1493835449219,0.555314838886261,0.0878137499094009,0.0813748463988304,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4409477114677429,0.050000000745058,0.0498757809400558,293.3511962890625,297.1499938964844,293.1499938964844,0.2353924065828323,-3525.045654296875,304.1751708984375,0.8556519746780396,0.3174495995044708,0.2241507470607757,293.19122314453125,297.1499938964844,293.1499938964844,0.2646122872829437,-5242.8037109375,304.1546325683594,0.8834643363952637,0.3506267964839935,0.3339053690433502,293.31005859375,297.1499938964844,293.1499938964844,0.0058218641206622,-2111.50390625,298.5584411621094,0.4409477114677429,0.050000000745058,0.2365892380475998,291.1690673828125,291.1499938964844,266.3399963378906,264.94580078125,282.6231689453125,293.9248046875,291.169189453125,1.0,0.2819333374500274,0.8267885446548462,0.8267885446548462,1.0,1.0,-1.1111929416656494,0.455372542142868,0.6558204293251038,0.2545646727085113,0.0,0.0,0.5339084267616272,72.49272918701172,43.0,0.0371570251882076,-9568.0537109375,214.8996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456359863281,307.0147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.400390625,18000.0,0.0,0.0,0.2135637700557708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397410809993744,0.3397436141967773,-2.553170361352386e-06,0.0,0.0002167400816688,0.0,0.0,9.287100791931152,0.0,0.0,0.0,0.2500414252281189,4.0,0.0,1.0
392100,293.14501953125,297.1499938964844,293.1499938964844,0.0427773222327232,-1273.98583984375,304.1498413085937,0.5620402693748474,0.0877407267689704,0.0811719372868537,294.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16961669921875,0.4479210674762726,0.050000000745058,0.0497259497642517,293.3489074707031,297.1499938964844,293.1499938964844,0.2332560867071151,-3499.81201171875,304.1744689941406,0.862568736076355,0.3153500854969024,0.2225698083639145,293.1908264160156,297.1499938964844,293.1499938964844,0.2640346586704254,-5233.66650390625,304.15484619140625,0.8925448656082153,0.3501865565776825,0.3333360254764557,293.3095703125,297.1499938964844,293.1499938964844,0.0057772193104028,-2097.52685546875,298.5323486328125,0.4479210674762726,0.050000000745058,0.2358784973621368,291.1697692871094,291.1499938964844,266.3583374023437,264.962158203125,282.6315612792969,293.9203796386719,291.169921875,1.0,0.2768714129924774,0.8266780972480774,0.8266780972480774,1.0,1.0,-1.1073355674743652,0.4536504447460174,0.6536850929260254,0.2535451650619507,0.0,0.0,0.5325224995613098,68.64225769042969,43.0,1.145937442779541,-9527.4208984375,206.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7308654785156,306.9977111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.37109375,18000.0,0.0,0.0,0.212534949183464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381809294223785,0.3381834924221039,-2.5475055736023933e-06,0.0,0.0002156959671992,0.0,0.0,9.21409511566162,0.0,0.0,0.0,0.249530404806137,4.0,0.0,1.0
392160,293.145751953125,297.1499938964844,293.1499938964844,0.0425635278224945,-1270.465576171875,304.1502380371094,0.5697881579399109,0.0876588299870491,0.0809502825140953,294.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4563357532024383,0.050000000745058,0.0495658479630947,293.3465881347656,297.1499938964844,293.1499938964844,0.2311427891254425,-3474.777587890625,304.1738586425781,0.870963990688324,0.3132844567298889,0.2210021317005157,293.1903686523437,297.1499938964844,293.1499938964844,0.2634532153606415,-5224.4736328125,304.155029296875,0.9031508564949036,0.3497591614723205,0.3327673971652984,293.3091125488281,297.1499938964844,293.1499938964844,0.0057315393351018,-2083.147705078125,298.5063781738281,0.4563357532024383,0.050000000745058,0.2351190447807312,291.17059326171875,291.1499938964844,266.3766784667969,264.9784240722656,282.640380859375,293.9163818359375,291.1707763671875,1.0,0.2713835537433624,0.8265907764434814,0.8265907764434814,1.0,1.0,-1.1034015417099,0.4518921673297882,0.6515094041824341,0.2525210678577423,0.0,0.0,0.5310653448104858,64.53123474121094,31.0,1.8316012620925903,-9485.2705078125,197.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7154235839844,306.9794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.46484375,18000.0,0.0,0.0,0.2115432918071746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336542934179306,0.336545467376709,-2.541609092077124e-06,0.0,0.000214689556742,0.0,0.0,9.13796615600586,0.0,0.0,0.0,0.2489959746599197,4.0,0.0,1.0
392220,293.1469421386719,297.1499938964844,293.1499938964844,0.0421903617680072,-1264.33642578125,304.1508178710937,0.5844202637672424,0.0875080153346061,0.0805640965700149,294.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.472036749124527,0.050000000745058,0.0492938011884689,293.3427429199219,297.1499938964844,293.1499938964844,0.2278398126363754,-3435.5283203125,304.1729736328125,0.8879421353340149,0.3100720643997192,0.2185418307781219,293.18951416015625,297.1499938964844,293.1499938964844,0.2625353336334228,-5209.98193359375,304.1552124023437,0.925532877445221,0.3491092324256897,0.3318716287612915,293.3083801269531,297.1499938964844,293.1499938964844,0.0056571583263576,-2059.602783203125,298.46484375,0.472036749124527,0.050000000745058,0.2338285744190216,291.1719055175781,291.1499938964844,266.406005859375,265.0043334960937,282.6548156738281,293.9100036621094,291.1720275878906,1.0,0.2618119418621063,0.8264510631561279,0.8264510631561279,1.0,1.0,-1.0970340967178345,0.4490359723567962,0.6479981541633606,0.2508998513221741,0.0,0.0,0.5286232233047485,57.551490783691406,31.0,2.0952603816986084,-9415.8134765625,182.3276824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6907043457031,306.9488830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.041015625,18000.0,0.0,0.0,0.2100215256214141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3337817192077636,0.3337842524051666,-2.531686277507106e-06,0.0,0.0002131451474269,0.0,0.0,9.010528564453123,0.0,0.0,0.0,0.2480974048376083,4.0,0.0,1.0
392280,293.1472473144531,297.1499938964844,293.1499938964844,0.0420910567045211,-1262.7078857421875,304.15093994140625,0.5885207653045654,0.0874649807810783,0.0804612562060356,294.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4757566750049591,0.050000000745058,0.0492235347628593,293.3417663574219,297.1499938964844,293.1499938964844,0.2270296663045883,-3425.87939453125,304.1727600097656,0.8929519057273865,0.3092830777168274,0.2179361879825592,293.1893005371094,297.1499938964844,293.1499938964844,0.2623094618320465,-5206.41943359375,304.1552429199219,0.9322304725646972,0.3489518463611603,0.3316508829593658,293.3082275390625,297.1499938964844,293.1499938964844,0.0056384494528174,-2053.657958984375,298.4544677734375,0.4757566750049591,0.050000000745058,0.2334952652454376,291.17218017578125,291.1499938964844,266.413330078125,265.01080322265625,282.6585693359375,293.90850830078125,291.1723022460937,1.0,0.2592818439006805,0.8264161348342896,0.8264161348342896,1.0,1.0,-1.0954344272613523,0.4483157396316528,0.6471187472343445,0.250501424074173,0.0,0.0,0.5279977321624756,55.74968719482422,25.0,2.084428310394287,-9398.208984375,178.48573303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6846923828125,306.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.3515625,18000.0,0.0,0.0,0.209651306271553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333072155714035,0.3330746591091156,-2.5291308247688e-06,0.0,0.0002127694315277,0.0,0.0,8.97793197631836,0.0,0.0,0.0,0.2478666454553604,4.0,0.0,1.0
392340,293.1488647460937,297.1499938964844,293.1499938964844,0.0416042655706405,-1254.7432861328125,304.15142822265625,0.6078016757965088,0.0872039273381233,0.0799558013677597,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4915607273578644,0.050000000745058,0.048919778317213,293.3370056152344,297.1499938964844,293.1499938964844,0.2231069207191467,-3379.058349609375,304.1717224121094,0.9185968637466432,0.3053889870643616,0.2149883508682251,293.1882019042969,297.1499938964844,293.1499938964844,0.2612536549568176,-5189.81787109375,304.1552429199219,0.96353942155838,0.3481774032115936,0.3306138515472412,293.30743408203125,297.1499938964844,293.1499938964844,0.0055517009459435,-2026.064453125,298.4022827148437,0.4915607273578644,0.050000000745058,0.2320543676614761,291.1730651855469,291.1499938964844,266.45001220703125,265.0428466796875,282.67791748046875,293.9023132324219,291.1730651855469,1.0,0.2481292635202407,0.8262414932250977,0.8262414932250977,1.0,1.0,-1.0879502296447754,0.444935530424118,0.6430147290229797,0.2486696094274521,0.0,0.0,0.5248486995697021,47.95355224609375,25.0,1.142975687980652,-9311.7314453125,161.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564025878906,306.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.181640625,18000.0,0.0,0.0,0.2078531980514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294622302055359,0.3294647634029388,-2.516060703783296e-06,0.0,0.0002109445777023,0.0,0.0,8.812970161437988,0.0,0.0,0.0,0.2466931343078613,4.0,0.0,1.0
392400,293.1488647460937,297.1499938964844,293.1499938964844,0.0416042655706405,-1254.7432861328125,304.15142822265625,0.6078016757965088,0.0872039273381233,0.0799558013677597,294.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4915607273578644,0.050000000745058,0.048919778317213,293.3370056152344,297.1499938964844,293.1499938964844,0.2231069207191467,-3379.058349609375,304.1717224121094,0.9185968637466432,0.3053889870643616,0.2149883508682251,293.1882019042969,297.1499938964844,293.1499938964844,0.2612536549568176,-5189.81787109375,304.1552429199219,0.96353942155838,0.3481774032115936,0.3306138515472412,293.30743408203125,297.1499938964844,293.1499938964844,0.0055517009459435,-2026.064453125,298.4022827148437,0.4915607273578644,0.050000000745058,0.2320543676614761,291.1730651855469,291.1499938964844,266.45001220703125,265.0428466796875,282.67791748046875,293.9023132324219,291.1730651855469,1.0,0.2481292635202407,0.8262414932250977,0.8262414932250977,1.0,1.0,-1.0879502296447754,0.444935530424118,0.6430147290229797,0.2486696094274521,0.0,0.0,0.5248486995697021,47.95355224609375,25.0,1.142975687980652,-9311.7314453125,161.82704162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6564025878906,306.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.181640625,18000.0,0.0,0.0,0.2078531980514526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294622302055359,0.3294647634029388,-2.516060703783296e-06,0.0,0.0002109445777023,0.0,0.0,8.812970161437988,0.0,0.0,0.0,0.2466931343078613,4.0,0.0,1.0
392460,293.161865234375,297.1499938964844,293.1499938964844,0.0396165400743484,-1222.1317138671875,304.1543273925781,0.6177247762680054,0.0845884457230568,0.0778910815715789,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5038682818412781,0.050000000745058,0.0487161837518215,293.34228515625,297.1499938964844,293.1499938964844,0.2179079800844192,-3316.02734375,304.1731872558594,0.9383304715156556,0.2995605766773224,0.2110399156808853,293.197265625,297.1499938964844,293.1499938964844,0.258774071931839,-5149.88134765625,304.1576843261719,0.9836767911911012,0.345355749130249,0.3281418681144714,293.3191223144531,297.1499938964844,293.1499938964844,0.0054428149014711,-1991.2061767578125,298.3175354003906,0.5038682818412781,0.050000000745058,0.2310886085033416,291.1778869628906,291.1499938964844,266.4866638183594,265.0747375488281,282.703369140625,293.89599609375,291.1791381835937,1.0,0.2396153658628463,0.8260977268218994,0.8260977268218994,1.0,1.0,-1.076363444328308,0.4396221935749054,0.6367412805557251,0.2461082339286804,0.0,0.0,0.5209624171257019,42.64381408691406,25.0,9.024070739746094,-9206.6474609375,148.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,306.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.2060998380184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255608677864074,0.325563371181488,-2.502770257706288e-06,0.0,0.0002091651404043,0.0,0.0,8.639167785644531,0.0,0.0,0.0,0.2454377114772796,4.0,0.0,1.0
392520,293.161865234375,297.1499938964844,293.1499938964844,0.0396165400743484,-1222.1317138671875,304.1543273925781,0.6177247762680054,0.0845884457230568,0.0778910815715789,294.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5038682818412781,0.050000000745058,0.0487161837518215,293.34228515625,297.1499938964844,293.1499938964844,0.2179079800844192,-3316.02734375,304.1731872558594,0.9383304715156556,0.2995605766773224,0.2110399156808853,293.197265625,297.1499938964844,293.1499938964844,0.258774071931839,-5149.88134765625,304.1576843261719,0.9836767911911012,0.345355749130249,0.3281418681144714,293.3191223144531,297.1499938964844,293.1499938964844,0.0054428149014711,-1991.2061767578125,298.3175354003906,0.5038682818412781,0.050000000745058,0.2310886085033416,291.1778869628906,291.1499938964844,266.4866638183594,265.0747375488281,282.703369140625,293.89599609375,291.1791381835937,1.0,0.2396153658628463,0.8260977268218994,0.8260977268218994,1.0,1.0,-1.076363444328308,0.4396221935749054,0.6367412805557251,0.2461082339286804,0.0,0.0,0.5209624171257019,42.64381408691406,25.0,9.024070739746094,-9206.6474609375,148.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6340026855469,306.8758850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18031.9453125,18000.0,0.0,0.0,0.2060998380184173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255608677864074,0.325563371181488,-2.502770257706288e-06,0.0,0.0002091651404043,0.0,0.0,8.639167785644531,0.0,0.0,0.0,0.2454377114772796,4.0,0.0,1.0
392580,293.171142578125,297.1499938964844,293.1499938964844,0.0375149212777614,-1187.68798828125,304.1563415527344,0.6241415143013,0.0824004784226417,0.0757139548659324,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5148537158966064,0.050000000745058,0.0485688298940658,293.34112548828125,297.1499938964844,293.1499938964844,0.2132712751626968,-3259.846435546875,304.1731262207031,0.9539000988006592,0.2949178218841553,0.2075460106134414,293.2004699707031,297.1499938964844,293.1499938964844,0.2566447257995605,-5116.10400390625,304.1586303710937,0.9978790879249572,0.3435055017471313,0.3261052370071411,293.3273620605469,297.1499938964844,293.1499938964844,0.0053519527427852,-1961.8614501953125,298.2387084960937,0.5148537158966064,0.050000000745058,0.2303896248340606,291.1835327148437,291.1499938964844,266.5233459472656,265.1065368652344,282.7168273925781,293.8730163574219,291.1833801269531,1.0,0.2329449653625488,0.8259539604187012,0.8259539604187012,1.0,1.0,-1.066067457199097,0.4349529445171356,0.6311145424842834,0.2437101006507873,0.0,0.0,0.5159621834754944,38.77341842651367,28.0,4.084933280944824,-9094.3046875,139.07412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248474121094,306.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.130859375,18000.0,0.0,0.0,0.204278364777565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320066899061203,0.3200693726539612,-2.485259756213054e-06,0.0,0.000207316581509,0.0,0.0,8.401333808898926,0.0,0.0,0.0,0.2437280863523483,4.0,0.0,1.0
392640,293.171142578125,297.1499938964844,293.1499938964844,0.0375149212777614,-1187.68798828125,304.1563415527344,0.6241415143013,0.0824004784226417,0.0757139548659324,294.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1834411621094,0.5148537158966064,0.050000000745058,0.0485688298940658,293.34112548828125,297.1499938964844,293.1499938964844,0.2132712751626968,-3259.846435546875,304.1731262207031,0.9539000988006592,0.2949178218841553,0.2075460106134414,293.2004699707031,297.1499938964844,293.1499938964844,0.2566447257995605,-5116.10400390625,304.1586303710937,0.9978790879249572,0.3435055017471313,0.3261052370071411,293.3273620605469,297.1499938964844,293.1499938964844,0.0053519527427852,-1961.8614501953125,298.2387084960937,0.5148537158966064,0.050000000745058,0.2303896248340606,291.1835327148437,291.1499938964844,266.5233459472656,265.1065368652344,282.7168273925781,293.8730163574219,291.1833801269531,1.0,0.2329449653625488,0.8259539604187012,0.8259539604187012,1.0,1.0,-1.066067457199097,0.4349529445171356,0.6311145424842834,0.2437101006507873,0.0,0.0,0.5159621834754944,38.77341842651367,28.0,4.084933280944824,-9094.3046875,139.07412719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6248474121094,306.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.130859375,18000.0,0.0,0.0,0.204278364777565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320066899061203,0.3200693726539612,-2.485259756213054e-06,0.0,0.000207316581509,0.0,0.0,8.401333808898926,0.0,0.0,0.0,0.2437280863523483,4.0,0.0,1.0
392700,293.1735534667969,297.1499938964844,293.1499938964844,0.0367040671408176,-1174.4176025390625,304.1566467285156,0.6255941390991211,0.0816572159528732,0.0748644322156906,294.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.5184158682823181,0.050000000745058,0.048526968806982,293.3396911621094,297.1499938964844,293.1499938964844,0.2112549841403961,-3235.46435546875,304.172607421875,0.9577255249023438,0.292782723903656,0.2059955149888992,293.20147705078125,297.1499938964844,293.1499938964844,0.253772884607315,-5068.83251953125,304.162353515625,0.9990000128746032,0.3426638543605804,0.3229371011257171,293.3305053710937,297.1499938964844,293.1499938964844,0.0053130774758756,-1949.457763671875,298.1993713378906,0.5184158682823181,0.050000000745058,0.2301910519599914,291.1830444335937,291.1499938964844,266.5416564941406,265.1224060058594,282.7250061035156,293.8605041503906,291.18316650390625,1.0,0.2305711060762405,0.825882077217102,0.825882077217102,1.0,1.0,-1.0591994524002075,0.4318170845508575,0.6273823380470276,0.2421858310699463,0.0,0.0,0.5138155817985535,37.62307357788086,28.0,3.3989522457122803,-9035.2783203125,135.2146759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.625,306.8249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.353515625,18000.0,0.0,0.0,0.2033276110887527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175413012504577,0.3175437748432159,-2.475980181770865e-06,0.0,0.0002063516731141,0.0,0.0,8.289754867553711,0.0,0.0,0.0,0.2429122775793075,4.0,0.0,1.0
392760,293.1749267578125,297.1499938964844,293.1499938964844,0.0361023768782615,-1164.5115966796875,304.15655517578125,0.6263258457183838,0.0810871049761772,0.0742553323507309,294.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5207289457321167,0.050000000745058,0.0485011376440525,293.3380432128906,297.1499938964844,293.1499938964844,0.2092495113611221,-3211.087158203125,304.1721496582031,0.959298849105835,0.2906982004642486,0.2045094519853592,293.2007141113281,297.1499938964844,293.1499938964844,0.2500557601451874,-5008.91552734375,304.16680908203125,0.9990000128746032,0.3421631455421448,0.3191367983818054,293.3331298828125,297.1499938964844,293.1499938964844,0.0052761556580662,-1937.3599853515625,298.1626281738281,0.5207289457321167,0.050000000745058,0.2300685048103332,291.1863098144531,291.1499938964844,266.5599975585937,265.13824462890625,282.7328186035156,293.8456420898437,291.1874694824219,1.0,0.2286891043186187,0.8258500099182129,0.8258500099182129,1.0,1.0,-1.0518704652786257,0.428484171628952,0.6233863234519958,0.2405450791120529,0.0,0.0,0.511091411113739,36.87241744995117,31.0,8.382872581481934,-8974.5517578125,132.02183532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6288146972656,306.8190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.689453125,18000.0,0.0,0.0,0.2023362070322036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149099051952362,0.314912348985672,-2.467117838023114e-06,0.0,0.0002053455245913,0.0,0.0,8.176722526550293,0.0,0.0,0.0,0.2420708835124969,4.0,0.0,1.0
392820,293.1765441894531,297.1499938964844,293.1499938964844,0.0351836159825325,-1149.3846435546875,304.1558837890625,0.6266111135482788,0.0801228657364845,0.0733156278729438,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.523531436920166,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054242342710495,-3164.514892578125,304.1711120605469,0.9592803120613098,0.2865928411483764,0.2016168236732483,293.1979064941406,297.1499938964844,293.1499938964844,0.2455909997224807,-4937.45703125,304.1684265136719,0.9990000128746032,0.341448426246643,0.3146401643753052,293.337158203125,297.1499938964844,293.1499938964844,0.0052070240490138,-1914.862060546875,298.0902099609375,0.523531436920166,0.050000000745058,0.2299262136220932,291.1908264160156,291.1499938964844,266.5966796875,265.1698913574219,282.744140625,293.8206481933594,291.1902770996094,1.0,0.2262977957725525,0.8257858753204346,0.8257858753204346,1.0,1.0,-1.041664719581604,0.4239188134670257,0.6177458763122559,0.2380721271038055,0.0,0.0,0.5051747560501099,35.97483444213867,34.0,1.391741156578064,-8858.1025390625,127.8877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459045410156,306.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.697265625,18000.0,0.0,0.0,0.2002192735671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084605634212494,0.3084630072116852,-2.44660395765095e-06,0.0,0.0002031971089309,0.0,0.0,7.906857490539551,0.0,0.0,0.0,0.2400758415460586,4.0,0.0,1.0
392880,293.1765441894531,297.1499938964844,293.1499938964844,0.0351836159825325,-1149.3846435546875,304.1558837890625,0.6266111135482788,0.0801228657364845,0.0733156278729438,294.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1909484863281,0.523531436920166,0.050000000745058,0.0484711378812789,293.3348083496094,297.1499938964844,293.1499938964844,0.2054242342710495,-3164.514892578125,304.1711120605469,0.9592803120613098,0.2865928411483764,0.2016168236732483,293.1979064941406,297.1499938964844,293.1499938964844,0.2455909997224807,-4937.45703125,304.1684265136719,0.9990000128746032,0.341448426246643,0.3146401643753052,293.337158203125,297.1499938964844,293.1499938964844,0.0052070240490138,-1914.862060546875,298.0902099609375,0.523531436920166,0.050000000745058,0.2299262136220932,291.1908264160156,291.1499938964844,266.5966796875,265.1698913574219,282.744140625,293.8206481933594,291.1902770996094,1.0,0.2262977957725525,0.8257858753204346,0.8257858753204346,1.0,1.0,-1.041664719581604,0.4239188134670257,0.6177458763122559,0.2380721271038055,0.0,0.0,0.5051747560501099,35.97483444213867,34.0,1.391741156578064,-8858.1025390625,127.8877410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6459045410156,306.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.697265625,18000.0,0.0,0.0,0.2002192735671997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084605634212494,0.3084630072116852,-2.44660395765095e-06,0.0,0.0002031971089309,0.0,0.0,7.906857490539551,0.0,0.0,0.0,0.2400758415460586,4.0,0.0,1.0
392940,293.1776733398437,297.1499938964844,293.1499938964844,0.0344375930726528,-1137.20751953125,304.1551818847656,0.6248934268951416,0.0792226344347,0.0724946707487106,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5240313410758972,0.050000000745058,0.0484659560024738,293.3317565917969,297.1499938964844,293.1499938964844,0.2019111812114715,-3121.76513671875,304.1699523925781,0.9553173184394836,0.2825300097465515,0.198779359459877,293.19805908203125,297.1499938964844,293.1499938964844,0.2447906881570816,-4926.45654296875,304.1635131835937,0.9990000128746032,0.3402132987976074,0.3138526976108551,293.340087890625,297.1499938964844,293.1499938964844,0.0051455469802021,-1895.5985107421875,298.01348876953125,0.5240313410758972,0.050000000745058,0.2299016267061233,291.1826171875,291.1499938964844,266.6333312988281,265.20147705078125,282.75616455078125,293.810791015625,291.18133544921875,1.0,0.2254664748907089,0.8257217407226562,0.8257217407226562,1.0,1.0,-1.036291003227234,0.4216399788856506,0.6146510243415833,0.2364391088485717,0.0,0.0,0.5013087391853333,35.76373291015625,37.0,-9.792025566101074,-8777.416015625,126.19955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,306.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.400390625,18000.0,0.0,0.0,0.1979881376028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034636676311493,0.3034660816192627,-2.4272783321066527e-06,0.0,0.0002009327872656,0.0,0.0,7.691903114318848,0.0,0.0,0.0,0.2384500354528427,4.0,0.0,1.0
393000,293.1776733398437,297.1499938964844,293.1499938964844,0.0344375930726528,-1137.20751953125,304.1551818847656,0.6248934268951416,0.0792226344347,0.0724946707487106,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1837158203125,0.5240313410758972,0.050000000745058,0.0484659560024738,293.3317565917969,297.1499938964844,293.1499938964844,0.2019111812114715,-3121.76513671875,304.1699523925781,0.9553173184394836,0.2825300097465515,0.198779359459877,293.19805908203125,297.1499938964844,293.1499938964844,0.2447906881570816,-4926.45654296875,304.1635131835937,0.9990000128746032,0.3402132987976074,0.3138526976108551,293.340087890625,297.1499938964844,293.1499938964844,0.0051455469802021,-1895.5985107421875,298.01348876953125,0.5240313410758972,0.050000000745058,0.2299016267061233,291.1826171875,291.1499938964844,266.6333312988281,265.20147705078125,282.75616455078125,293.810791015625,291.18133544921875,1.0,0.2254664748907089,0.8257217407226562,0.8257217407226562,1.0,1.0,-1.036291003227234,0.4216399788856506,0.6146510243415833,0.2364391088485717,0.0,0.0,0.5013087391853333,35.76373291015625,37.0,-9.792025566101074,-8777.416015625,126.19955444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6663513183594,306.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.400390625,18000.0,0.0,0.0,0.1979881376028061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3034636676311493,0.3034660816192627,-2.4272783321066527e-06,0.0,0.0002009327872656,0.0,0.0,7.691903114318848,0.0,0.0,0.0,0.2384500354528427,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0337277315557003,-1125.6072998046875,304.1546325683594,0.6212594509124756,0.0783053040504455,0.0716929137706756,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5225728154182434,0.050000000745058,0.0484813302755355,293.3289794921875,297.1499938964844,293.1499938964844,0.1985140442848205,-3080.27001953125,304.1689758300781,0.9478187561035156,0.2784876823425293,0.1959740370512008,293.2032470703125,297.1499938964844,293.1499938964844,0.246974915266037,-4964.078125,304.15533447265625,0.9990000128746032,0.3379544019699096,0.3161630928516388,293.3425598144531,297.1499938964844,293.1499938964844,0.0050877924077212,-1877.6610107421875,297.935302734375,0.5225728154182434,0.050000000745058,0.2299745678901672,291.1709899902344,291.1499938964844,266.6700134277344,265.2330017089844,282.7705078125,293.81756591796875,291.1695251464844,1.0,0.2259223610162735,0.8256639242172241,0.8256639242172241,1.0,1.0,-1.034839153289795,0.4212452471256256,0.6135939359664917,0.2354017794132232,0.0,0.0,0.4992751777172088,36.11769104003906,40.0,-15.284505844116213,-8732.12890625,126.4696273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,306.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78515625,18000.0,0.0,0.0,0.1958246380090713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005144596099853,0.3005168735980987,-2.414217306068167e-06,0.0,0.0001987371069844,0.0,0.0,7.56212568283081,0.0,0.0,0.0,0.2374439835548401,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0337277315557003,-1125.6072998046875,304.1546325683594,0.6212594509124756,0.0783053040504455,0.0716929137706756,294.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5225728154182434,0.050000000745058,0.0484813302755355,293.3289794921875,297.1499938964844,293.1499938964844,0.1985140442848205,-3080.27001953125,304.1689758300781,0.9478187561035156,0.2784876823425293,0.1959740370512008,293.2032470703125,297.1499938964844,293.1499938964844,0.246974915266037,-4964.078125,304.15533447265625,0.9990000128746032,0.3379544019699096,0.3161630928516388,293.3425598144531,297.1499938964844,293.1499938964844,0.0050877924077212,-1877.6610107421875,297.935302734375,0.5225728154182434,0.050000000745058,0.2299745678901672,291.1709899902344,291.1499938964844,266.6700134277344,265.2330017089844,282.7705078125,293.81756591796875,291.1695251464844,1.0,0.2259223610162735,0.8256639242172241,0.8256639242172241,1.0,1.0,-1.034839153289795,0.4212452471256256,0.6135939359664917,0.2354017794132232,0.0,0.0,0.4992751777172088,36.11769104003906,40.0,-15.284505844116213,-8732.12890625,126.4696273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6740417480469,306.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.78515625,18000.0,0.0,0.0,0.1958246380090713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005144596099853,0.3005168735980987,-2.414217306068167e-06,0.0,0.0001987371069844,0.0,0.0,7.56212568283081,0.0,0.0,0.0,0.2374439835548401,4.0,0.0,1.0
393180,293.1799621582031,297.1499938964844,293.1499938964844,0.0329998172819614,-1113.6298828125,304.154296875,0.6149404048919678,0.07732804864645,0.070870004594326,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5186915993690491,0.050000000745058,0.0485240258276462,293.32647705078125,297.1499938964844,293.1499938964844,0.1951625198125839,-3039.118408203125,304.1682434082031,0.935610830783844,0.2744599878787994,0.1931985020637512,293.2127685546875,297.1499938964844,293.1499938964844,0.2489286363124847,-4997.20068359375,304.1507873535156,0.9967616200447084,0.3346776366233825,0.3181372880935669,293.344970703125,297.1499938964844,293.1499938964844,0.005033129826188,-1860.615234375,297.8563537597656,0.5186915993690491,0.050000000745058,0.2301770895719528,291.1594543457031,291.1499938964844,266.7066650390625,265.264404296875,282.790771484375,293.83807373046875,291.15869140625,1.0,0.2273594588041305,0.8256061673164368,0.8256061673164368,1.0,1.0,-1.033098220825195,0.4207717478275299,0.6123265027999878,0.2341625541448593,0.0,0.0,0.4988358616828918,37.156715393066406,43.0,-12.712929725646973,-8701.357421875,127.88274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589660644531,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08984375,18000.0,0.0,0.0,0.1939020156860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994319200515747,0.2994343340396881,-2.407565489193076e-06,0.0,0.0001967858988791,0.0,0.0,7.509766101837158,0.0,0.0,0.0,0.2370245605707168,4.0,0.0,1.0
393240,293.1799621582031,297.1499938964844,293.1499938964844,0.0329998172819614,-1113.6298828125,304.154296875,0.6149404048919678,0.07732804864645,0.070870004594326,294.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5186915993690491,0.050000000745058,0.0485240258276462,293.32647705078125,297.1499938964844,293.1499938964844,0.1951625198125839,-3039.118408203125,304.1682434082031,0.935610830783844,0.2744599878787994,0.1931985020637512,293.2127685546875,297.1499938964844,293.1499938964844,0.2489286363124847,-4997.20068359375,304.1507873535156,0.9967616200447084,0.3346776366233825,0.3181372880935669,293.344970703125,297.1499938964844,293.1499938964844,0.005033129826188,-1860.615234375,297.8563537597656,0.5186915993690491,0.050000000745058,0.2301770895719528,291.1594543457031,291.1499938964844,266.7066650390625,265.264404296875,282.790771484375,293.83807373046875,291.15869140625,1.0,0.2273594588041305,0.8256061673164368,0.8256061673164368,1.0,1.0,-1.033098220825195,0.4207717478275299,0.6123265027999878,0.2341625541448593,0.0,0.0,0.4988358616828918,37.156715393066406,43.0,-12.712929725646973,-8701.357421875,127.88274383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6589660644531,306.7118530273437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.08984375,18000.0,0.0,0.0,0.1939020156860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2994319200515747,0.2994343340396881,-2.407565489193076e-06,0.0,0.0001967858988791,0.0,0.0,7.509766101837158,0.0,0.0,0.0,0.2370245605707168,4.0,0.0,1.0
