time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1806640625,297.1499938964844,293.1499938964844,0.0326012186706066,-1106.9354248046875,304.1542663574219,0.6102678179740906,0.0768150389194488,0.0704512372612953,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5155964493751526,0.050000000745058,0.0485601350665092,293.3253479003906,297.1499938964844,293.1499938964844,0.1933949142694473,-3017.199951171875,304.16815185546875,0.9271712899208068,0.2724482119083404,0.1918255388736724,293.2160339355469,297.1499938964844,293.1499938964844,0.2476373314857483,-4975.4208984375,304.1529846191406,0.9915513396263124,0.3332363665103912,0.3166905641555786,293.3462219238281,297.1499938964844,293.1499938964844,0.0050057494081556,-1851.574951171875,297.81951904296875,0.5155964493751526,0.050000000745058,0.2303483784198761,291.15997314453125,291.1499938964844,266.7250061035156,265.28009033203125,282.8038024902344,293.8462829589844,291.16094970703125,1.0,0.2282902747392654,0.8255772590637207,0.8255772590637207,1.0,1.0,-1.0295482873916626,0.4193058609962463,0.6102423667907715,0.2329910397529602,0.0,0.0,0.4981589913368225,38.016639709472656,43.0,-1.5039982795715332,-8676.3681640625,128.51097106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6444396972656,306.7098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0390625,18000.0,0.0,0.0,0.1930434703826904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299080342054367,0.2990827262401581,-2.406176236036117e-06,0.0,0.0001959145884029,0.0,0.0,7.494895935058594,0.0,0.0,0.0,0.2368963360786438,4.0,0.0,1.0
393360,293.1813659667969,297.1499938964844,293.1499938964844,0.0321786813437938,-1099.76611328125,304.1542358398437,0.6052470803260803,0.0762872919440269,0.070020742714405,294.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5124261379241943,0.050000000745058,0.0485991984605789,293.3243103027344,297.1499938964844,293.1499938964844,0.1915732324123382,-2994.50146484375,304.16815185546875,0.9185304641723632,0.2704322338104248,0.190452292561531,293.2182006835937,297.1499938964844,293.1499938964844,0.2463908940553665,-4954.9560546875,304.1546936035156,0.9859848022460938,0.3319766521453857,0.3154633343219757,293.34747314453125,297.1499938964844,293.1499938964844,0.0049775429069995,-1842.001708984375,297.78448486328125,0.5124261379241943,0.050000000745058,0.2305336743593216,291.1647033691406,291.1499938964844,266.74334716796875,265.2957763671875,282.8150329589844,293.8526916503906,291.1657409667969,1.0,0.2293488830327987,0.8255103230476379,0.8255103230476379,1.0,1.0,-1.026179313659668,0.4179378151893616,0.6082414984703064,0.2318117022514343,0.0,0.0,0.4967028498649597,38.95274353027344,46.0,4.972713470458984,-8642.9130859375,129.32156372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6280212402344,306.69677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.478515625,18000.0,0.0,0.0,0.1922356486320495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980223000049591,0.2980247139930725,-2.404176484560594e-06,0.0,0.0001950947480509,0.0,0.0,7.45613956451416,0.0,0.0,0.0,0.2365971207618713,4.0,0.0,1.0
393420,293.1828308105469,297.1499938964844,293.1499938964844,0.0313361249864101,-1085.4600830078125,304.1542358398437,0.594518780708313,0.0751929357647895,0.0691310688853263,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5060250163078308,0.050000000745058,0.0486852414906024,293.32244873046875,297.1499938964844,293.1499938964844,0.188035100698471,-2950.381103515625,304.1679992675781,0.9018523693084716,0.2663948237895965,0.1877058893442154,293.2210998535156,297.1499938964844,293.1499938964844,0.2442652434110641,-4920.39111328125,304.1566467285156,0.9736731648445128,0.3296558558940887,0.3133125603199005,293.3499450683594,297.1499938964844,293.1499938964844,0.0049224495887756,-1823.604736328125,297.7114562988281,0.5060250163078308,0.050000000745058,0.2309418320655822,291.1691589355469,291.1499938964844,266.7799987792969,265.3270568847656,282.8349304199219,293.8646850585937,291.16925048828125,1.0,0.2317855507135391,0.8253764510154724,0.8253764510154724,1.0,1.0,-1.0198264122009275,0.4154369533061981,0.6043894290924072,0.2293850928544998,0.0,0.0,0.4937629997730255,41.027252197265625,49.0,3.880687952041626,-8566.8818359375,131.36827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960388183594,306.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1796875,18000.0,0.0,0.0,0.1907085180282592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950045168399811,0.2950069308280945,-2.396134277660167e-06,0.0,0.0001935448963195,0.0,0.0,7.339954853057861,0.0,0.0,0.0,0.2357161790132522,4.0,0.0,1.0
393480,293.1828308105469,297.1499938964844,293.1499938964844,0.0313361249864101,-1085.4600830078125,304.1542358398437,0.594518780708313,0.0751929357647895,0.0691310688853263,294.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5060250163078308,0.050000000745058,0.0486852414906024,293.32244873046875,297.1499938964844,293.1499938964844,0.188035100698471,-2950.381103515625,304.1679992675781,0.9018523693084716,0.2663948237895965,0.1877058893442154,293.2210998535156,297.1499938964844,293.1499938964844,0.2442652434110641,-4920.39111328125,304.1566467285156,0.9736731648445128,0.3296558558940887,0.3133125603199005,293.3499450683594,297.1499938964844,293.1499938964844,0.0049224495887756,-1823.604736328125,297.7114562988281,0.5060250163078308,0.050000000745058,0.2309418320655822,291.1691589355469,291.1499938964844,266.7799987792969,265.3270568847656,282.8349304199219,293.8646850585937,291.16925048828125,1.0,0.2317855507135391,0.8253764510154724,0.8253764510154724,1.0,1.0,-1.0198264122009275,0.4154369533061981,0.6043894290924072,0.2293850928544998,0.0,0.0,0.4937629997730255,41.027252197265625,49.0,3.880687952041626,-8566.8818359375,131.36827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5960388183594,306.6558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1796875,18000.0,0.0,0.0,0.1907085180282592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950045168399811,0.2950069308280945,-2.396134277660167e-06,0.0,0.0001935448963195,0.0,0.0,7.339954853057861,0.0,0.0,0.0,0.2357161790132522,4.0,0.0,1.0
393540,293.1844177246094,297.1499938964844,293.1499938964844,0.0304790884256362,-1070.8199462890625,304.1542663574219,0.5830827951431274,0.074044331908226,0.0682025179266929,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4996971786022186,0.050000000745058,0.0487808994948864,293.3208312988281,297.1499938964844,293.1499938964844,0.1845719367265701,-2907.0654296875,304.1677551269531,0.886102020740509,0.2623551189899444,0.1849640756845474,293.223388671875,297.1499938964844,293.1499938964844,0.2422882169485092,-4888.46484375,304.15771484375,0.9597874283790588,0.327391654253006,0.3112723529338836,293.3524169921875,297.1499938964844,293.1499938964844,0.0048684799112379,-1805.70361328125,297.63580322265625,0.4996971786022186,0.050000000745058,0.2313955873250961,291.16998291015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8534851074219,293.8782653808594,291.1700439453125,1.0,0.2345548123121261,0.8252425789833069,0.8252425789833069,1.0,1.0,-1.0136313438415527,0.413084864616394,0.6005464792251587,0.2268015593290329,0.0,0.0,0.4910396933555603,43.34347915649414,52.0,1.9542311429977417,-8494.814453125,133.8401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.181640625,18000.0,0.0,0.0,0.1892658025026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921378314495086,0.2921402156352997,-2.386941332588321e-06,0.0,0.0001920807408168,0.0,0.0,7.2264227867126465,0.0,0.0,0.0,0.2348316013813018,4.0,0.0,1.0
393600,293.1844177246094,297.1499938964844,293.1499938964844,0.0304790884256362,-1070.8199462890625,304.1542663574219,0.5830827951431274,0.074044331908226,0.0682025179266929,294.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.4996971786022186,0.050000000745058,0.0487808994948864,293.3208312988281,297.1499938964844,293.1499938964844,0.1845719367265701,-2907.0654296875,304.1677551269531,0.886102020740509,0.2623551189899444,0.1849640756845474,293.223388671875,297.1499938964844,293.1499938964844,0.2422882169485092,-4888.46484375,304.15771484375,0.9597874283790588,0.327391654253006,0.3112723529338836,293.3524169921875,297.1499938964844,293.1499938964844,0.0048684799112379,-1805.70361328125,297.63580322265625,0.4996971786022186,0.050000000745058,0.2313955873250961,291.16998291015625,291.1499938964844,266.8166809082031,265.3582458496094,282.8534851074219,293.8782653808594,291.1700439453125,1.0,0.2345548123121261,0.8252425789833069,0.8252425789833069,1.0,1.0,-1.0136313438415527,0.413084864616394,0.6005464792251587,0.2268015593290329,0.0,0.0,0.4910396933555603,43.34347915649414,52.0,1.9542311429977417,-8494.814453125,133.8401641845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677490234375,306.6184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.181640625,18000.0,0.0,0.0,0.1892658025026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921378314495086,0.2921402156352997,-2.386941332588321e-06,0.0,0.0001920807408168,0.0,0.0,7.2264227867126465,0.0,0.0,0.0,0.2348316013813018,4.0,0.0,1.0
393660,293.1860656738281,297.1499938964844,293.1499938964844,0.0296105965971946,-1055.5074462890625,304.1542663574219,0.5712316036224365,0.0728373527526855,0.0672299116849899,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4935590028762817,0.050000000745058,0.0488844625651836,293.3199768066406,297.1499938964844,293.1499938964844,0.1810896694660186,-2863.30859375,304.16766357421875,0.8706105351448059,0.2582022547721863,0.182187408208847,293.22509765625,297.1499938964844,293.1499938964844,0.2403386980295181,-4857.05712890625,304.15838623046875,0.9447808265686036,0.3251813054084778,0.309266984462738,293.3549194335937,297.1499938964844,293.1499938964844,0.0048148981295526,-1787.8582763671875,297.5590515136719,0.4935590028762817,0.050000000745058,0.2318868339061737,291.17047119140625,291.1499938964844,266.85333251953125,265.389404296875,282.871826171875,293.8949890136719,291.1705017089844,1.0,0.2375600785017013,0.8251627087593079,0.8251627087593079,1.0,1.0,-1.0074379444122314,0.4108092188835144,0.596628725528717,0.2240451872348785,0.0,0.0,0.488274335861206,45.85662078857422,55.0,0.9962159991264344,-8423.873046875,136.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,306.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.19140625,18000.0,0.0,0.0,0.1878906488418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892684042453766,0.2892707884311676,-2.3778382001182763e-06,0.0,0.0001906851248349,0.0,0.0,7.114044189453125,0.0,0.0,0.0,0.2339483797550201,4.0,0.0,1.0
393720,293.1860656738281,297.1499938964844,293.1499938964844,0.0296105965971946,-1055.5074462890625,304.1542663574219,0.5712316036224365,0.0728373527526855,0.0672299116849899,294.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.4935590028762817,0.050000000745058,0.0488844625651836,293.3199768066406,297.1499938964844,293.1499938964844,0.1810896694660186,-2863.30859375,304.16766357421875,0.8706105351448059,0.2582022547721863,0.182187408208847,293.22509765625,297.1499938964844,293.1499938964844,0.2403386980295181,-4857.05712890625,304.15838623046875,0.9447808265686036,0.3251813054084778,0.309266984462738,293.3549194335937,297.1499938964844,293.1499938964844,0.0048148981295526,-1787.8582763671875,297.5590515136719,0.4935590028762817,0.050000000745058,0.2318868339061737,291.17047119140625,291.1499938964844,266.85333251953125,265.389404296875,282.871826171875,293.8949890136719,291.1705017089844,1.0,0.2375600785017013,0.8251627087593079,0.8251627087593079,1.0,1.0,-1.0074379444122314,0.4108092188835144,0.596628725528717,0.2240451872348785,0.0,0.0,0.488274335861206,45.85662078857422,55.0,0.9962159991264344,-8423.873046875,136.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54327392578125,306.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.19140625,18000.0,0.0,0.0,0.1878906488418579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892684042453766,0.2892707884311676,-2.3778382001182763e-06,0.0,0.0001906851248349,0.0,0.0,7.114044189453125,0.0,0.0,0.0,0.2339483797550201,4.0,0.0,1.0
393780,293.18780517578125,297.1499938964844,293.1499938964844,0.028456537052989,-1041.829833984375,304.1547546386719,0.5592461228370667,0.0715693607926368,0.0662088021636009,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4875958263874054,0.050000000745058,0.048994306474924,293.3204345703125,297.1499938964844,293.1499938964844,0.1774134337902069,-2816.8447265625,304.1679077148437,0.8555540442466736,0.2538030743598938,0.1792358160018921,293.22589111328125,297.1499938964844,293.1499938964844,0.238516628742218,-4827.76904296875,304.1585998535156,0.929524540901184,0.3231198489665985,0.30741086602211,293.35748291015625,297.1499938964844,293.1499938964844,0.0047610411420464,-1769.8111572265625,297.4813232421875,0.4875958263874054,0.050000000745058,0.2324078977108001,291.17108154296875,291.1499938964844,266.8900146484375,265.4204406738281,282.8908996582031,293.9159545898437,291.1711730957031,1.0,0.2407252341508865,0.8250828385353088,0.8250828385353088,1.0,1.0,-1.0011987686157229,0.4085771441459656,0.5926216840744019,0.2211238592863083,0.0,0.0,0.4854241013526916,48.52549362182617,58.0,1.009705662727356,-8353.4111328125,139.60243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233459472656,306.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44921875,18000.0,0.0,0.0,0.1865590363740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286362737417221,0.2863650918006897,-2.3687753127887845e-06,0.0,0.0001893337030196,0.0,0.0,7.001660346984863,0.0,0.0,0.0,0.2330583781003952,4.0,0.0,1.0
393840,293.18780517578125,297.1499938964844,293.1499938964844,0.028456537052989,-1041.829833984375,304.1547546386719,0.5592461228370667,0.0715693607926368,0.0662088021636009,294.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.4875958263874054,0.050000000745058,0.048994306474924,293.3204345703125,297.1499938964844,293.1499938964844,0.1774134337902069,-2816.8447265625,304.1679077148437,0.8555540442466736,0.2538030743598938,0.1792358160018921,293.22589111328125,297.1499938964844,293.1499938964844,0.238516628742218,-4827.76904296875,304.1585998535156,0.929524540901184,0.3231198489665985,0.30741086602211,293.35748291015625,297.1499938964844,293.1499938964844,0.0047610411420464,-1769.8111572265625,297.4813232421875,0.4875958263874054,0.050000000745058,0.2324078977108001,291.17108154296875,291.1499938964844,266.8900146484375,265.4204406738281,282.8908996582031,293.9159545898437,291.1711730957031,1.0,0.2407252341508865,0.8250828385353088,0.8250828385353088,1.0,1.0,-1.0011987686157229,0.4085771441459656,0.5926216840744019,0.2211238592863083,0.0,0.0,0.4854241013526916,48.52549362182617,58.0,1.009705662727356,-8353.4111328125,139.60243225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5233459472656,306.5520935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.44921875,18000.0,0.0,0.0,0.1865590363740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286362737417221,0.2863650918006897,-2.3687753127887845e-06,0.0,0.0001893337030196,0.0,0.0,7.001660346984863,0.0,0.0,0.0,0.2330583781003952,4.0,0.0,1.0
393900,293.188720703125,297.1499938964844,293.1499938964844,0.0279598981142044,-1031.1302490234375,304.15478515625,0.5532822608947754,0.0709125027060508,0.0656791999936103,294.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.4846416413784027,0.050000000745058,0.0490511655807495,293.32080078125,297.1499938964844,293.1499938964844,0.175544261932373,-2793.13623046875,304.16802978515625,0.8483197093009949,0.2515734434127807,0.1777302473783493,293.2261962890625,297.1499938964844,293.1499938964844,0.2376256883144378,-4813.44775390625,304.1586608886719,0.9220423698425292,0.3220996558666229,0.3065062165260315,293.3587951660156,297.1499938964844,293.1499938964844,0.0047339815646409,-1760.702392578125,297.44207763671875,0.4846416413784027,0.050000000745058,0.2326776087284088,291.1714782714844,291.1499938964844,266.9083251953125,265.4359436035156,282.9002685546875,293.9271240234375,291.1715393066406,1.0,0.2423499673604965,0.8250429034233093,0.8250429034233093,1.0,1.0,-0.998062014579773,0.407474160194397,0.5905879139900208,0.2196100950241089,0.0,0.0,0.4839521646499634,49.90792465209961,58.0,1.0178040266036987,-8318.21484375,141.1573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5152893066406,306.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.734375,18000.0,0.0,0.0,0.1859020888805389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848720252513885,0.2848743796348572,-2.364198508075788e-06,0.0,0.0001886669924715,0.0,0.0,6.944581508636475,0.0,0.0,0.0,0.2326041460037231,4.0,0.0,1.0
393960,293.18963623046875,297.1499938964844,293.1499938964844,0.0275978185236454,-1022.5860595703124,304.1545715332031,0.5473831295967102,0.0702419728040695,0.0651379600167274,294.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4816752076148987,0.050000000745058,0.0491090901196002,293.3211975097656,297.1499938964844,293.1499938964844,0.1736686378717422,-2769.29248046875,304.1681823730469,0.8413092494010925,0.2493317723274231,0.1762159466743469,293.2264709472656,297.1499938964844,293.1499938964844,0.2367364019155502,-4799.14453125,304.15869140625,0.914810597896576,0.3210770785808563,0.305602490901947,293.360107421875,297.1499938964844,293.1499938964844,0.0047067911364138,-1751.5255126953125,297.4025573730469,0.4816752076148987,0.050000000745058,0.2329523712396621,291.1718444824219,291.1499938964844,266.9266662597656,265.451416015625,282.9094543457031,293.9385986328125,291.1719055175781,1.0,0.2439932376146316,0.825009822845459,0.825009822845459,1.0,1.0,-0.9949093461036682,0.4063760638236999,0.5885332822799683,0.2180664241313934,0.0,0.0,0.4824579358100891,51.31678009033203,46.0,1.005631923675537,-8283.109375,142.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.508544921875,306.52294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.986328125,18000.0,0.0,0.0,0.1852468699216842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833621203899383,0.283364474773407,-2.359580776101211e-06,0.0,0.0001880020281532,0.0,0.0,6.887080669403076,0.0,0.0,0.0,0.2321447730064392,4.0,0.0,1.0
394020,293.1913146972656,297.1499938964844,293.1499938964844,0.0266380980610847,-1003.02685546875,304.1546630859375,0.5447914600372314,0.0688916817307472,0.0639009848237037,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4829969108104706,0.050000000745058,0.0490832962095737,293.32080078125,297.1499938964844,293.1499938964844,0.1698504835367202,-2720.55810546875,304.16845703125,0.8386945724487305,0.2450660020112991,0.1731374114751815,293.2269592285156,297.1499938964844,293.1499938964844,0.2348046600818634,-4767.93798828125,304.1590270996094,0.9152793288230896,0.3190380930900574,0.3036536574363708,293.3627624511719,297.1499938964844,293.1499938964844,0.0046375240199267,-1727.7877197265625,297.323486328125,0.4829969108104706,0.050000000745058,0.2328300178050995,291.1737060546875,291.1499938964844,266.9633483886719,265.4823303222656,282.9273681640625,293.95819091796875,291.1741027832031,1.0,0.2416276037693023,0.8249437212944031,0.8249437212944031,1.0,1.0,-0.9872130751609802,0.4035421907901764,0.5836708545684814,0.2147199064493179,0.0,0.0,0.4792084395885467,50.53277206420898,34.0,3.1641807556152344,-8207.712890625,139.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,306.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.310546875,18000.0,0.0,0.0,0.1839252561330795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802143394947052,0.2802166938781738,-2.350219801883213e-06,0.0,0.0001866607490228,0.0,0.0,6.768739700317383,0.0,0.0,0.0,0.231192484498024,4.0,0.0,1.0
394080,293.1913146972656,297.1499938964844,293.1499938964844,0.0266380980610847,-1003.02685546875,304.1546630859375,0.5447914600372314,0.0688916817307472,0.0639009848237037,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4829969108104706,0.050000000745058,0.0490832962095737,293.32080078125,297.1499938964844,293.1499938964844,0.1698504835367202,-2720.55810546875,304.16845703125,0.8386945724487305,0.2450660020112991,0.1731374114751815,293.2269592285156,297.1499938964844,293.1499938964844,0.2348046600818634,-4767.93798828125,304.1590270996094,0.9152793288230896,0.3190380930900574,0.3036536574363708,293.3627624511719,297.1499938964844,293.1499938964844,0.0046375240199267,-1727.7877197265625,297.323486328125,0.4829969108104706,0.050000000745058,0.2328300178050995,291.1737060546875,291.1499938964844,266.9633483886719,265.4823303222656,282.9273681640625,293.95819091796875,291.1741027832031,1.0,0.2416276037693023,0.8249437212944031,0.8249437212944031,1.0,1.0,-0.9872130751609802,0.4035421907901764,0.5836708545684814,0.2147199064493179,0.0,0.0,0.4792084395885467,50.53277206420898,34.0,3.1641807556152344,-8207.712890625,139.4661102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,306.49969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.310546875,18000.0,0.0,0.0,0.1839252561330795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802143394947052,0.2802166938781738,-2.350219801883213e-06,0.0,0.0001866607490228,0.0,0.0,6.768739700317383,0.0,0.0,0.0,0.231192484498024,4.0,0.0,1.0
394140,293.1927185058594,297.1499938964844,293.1499938964844,0.0254944264888763,-981.9188842773438,304.155029296875,0.5501379370689392,0.0675597414374351,0.062564693391323,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.490398645401001,0.050000000745058,0.0489419028162956,293.3170166015625,297.1499938964844,293.1499938964844,0.1665087789297104,-2677.847412109375,304.1678771972656,0.8464422821998596,0.2415029853582382,0.1704559177160263,293.227294921875,297.1499938964844,293.1499938964844,0.2327812612056732,-4735.18701171875,304.1593933105469,0.9288039803504944,0.3170249462127685,0.3016099333763122,293.36529541015625,297.1499938964844,293.1499938964844,0.0045569050125777,-1699.8924560546875,297.2441711425781,0.490398645401001,0.050000000745058,0.2321593165397644,291.1760559082031,291.1499938964844,267.0,265.5131225585937,282.9375915527344,293.9642639160156,291.1761474609375,1.0,0.2352844923734665,0.8248776197433472,0.8248776197433472,1.0,1.0,-0.9789628386497498,0.400471031665802,0.5784918069839478,0.211244061589241,0.0,0.0,0.4755507111549377,46.8159294128418,25.0,2.393428564071656,-8128.57861328125,131.20960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,306.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8984375,18000.0,0.0,0.0,0.1825519055128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766281068325043,0.2766304314136505,-2.339937736905995e-06,0.0,0.0001852669811341,0.0,0.0,6.636261940002441,0.0,0.0,0.0,0.2301219701766967,4.0,0.0,1.0
394200,293.1927185058594,297.1499938964844,293.1499938964844,0.0254944264888763,-981.9188842773438,304.155029296875,0.5501379370689392,0.0675597414374351,0.062564693391323,294.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.490398645401001,0.050000000745058,0.0489419028162956,293.3170166015625,297.1499938964844,293.1499938964844,0.1665087789297104,-2677.847412109375,304.1678771972656,0.8464422821998596,0.2415029853582382,0.1704559177160263,293.227294921875,297.1499938964844,293.1499938964844,0.2327812612056732,-4735.18701171875,304.1593933105469,0.9288039803504944,0.3170249462127685,0.3016099333763122,293.36529541015625,297.1499938964844,293.1499938964844,0.0045569050125777,-1699.8924560546875,297.2441711425781,0.490398645401001,0.050000000745058,0.2321593165397644,291.1760559082031,291.1499938964844,267.0,265.5131225585937,282.9375915527344,293.9642639160156,291.1761474609375,1.0,0.2352844923734665,0.8248776197433472,0.8248776197433472,1.0,1.0,-0.9789628386497498,0.400471031665802,0.5784918069839478,0.211244061589241,0.0,0.0,0.4755507111549377,46.8159294128418,25.0,2.393428564071656,-8128.57861328125,131.20960998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49755859375,306.4758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8984375,18000.0,0.0,0.0,0.1825519055128097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766281068325043,0.2766304314136505,-2.339937736905995e-06,0.0,0.0001852669811341,0.0,0.0,6.636261940002441,0.0,0.0,0.0,0.2301219701766967,4.0,0.0,1.0
394260,293.19384765625,297.1499938964844,293.1499938964844,0.0243591330945491,-960.4591064453124,304.1552429199219,0.5605632066726685,0.0662475898861885,0.0612005032598972,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5016046166419983,0.050000000745058,0.0487512536346912,293.31280517578125,297.1499938964844,293.1499938964844,0.163405179977417,-2638.0517578125,304.1670837402344,0.8609828352928162,0.2381286323070526,0.1679440438747406,293.2274169921875,297.1499938964844,293.1499938964844,0.2307624667882919,-4702.50732421875,304.1596069335937,0.950455904006958,0.3150388598442077,0.2995431423187256,293.3676147460937,297.1499938964844,293.1499938964844,0.0044723032042384,-1670.4915771484375,297.16375732421875,0.5016046166419983,0.050000000745058,0.2312549501657486,291.1769714355469,291.1499938964844,267.0366516113281,265.5438842773437,282.946533203125,293.96826171875,291.17706298828125,1.0,0.2270322442054748,0.824839174747467,0.824839174747467,1.0,1.0,-0.9705154299736024,0.3973203301429748,0.5731950998306274,0.2077327370643615,0.0,0.0,0.4718961417675018,41.85093688964844,25.0,1.6754287481307983,-8050.3984375,120.97337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,306.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.146484375,18000.0,0.0,0.0,0.1811013519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730163633823395,0.2730186879634857,-2.3291975139727583e-06,0.0,0.000183794851182,0.0,0.0,6.503349304199219,0.0,0.0,0.0,0.2290333211421966,4.0,0.0,1.0
394320,293.19384765625,297.1499938964844,293.1499938964844,0.0243591330945491,-960.4591064453124,304.1552429199219,0.5605632066726685,0.0662475898861885,0.0612005032598972,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768493652344,0.5016046166419983,0.050000000745058,0.0487512536346912,293.31280517578125,297.1499938964844,293.1499938964844,0.163405179977417,-2638.0517578125,304.1670837402344,0.8609828352928162,0.2381286323070526,0.1679440438747406,293.2274169921875,297.1499938964844,293.1499938964844,0.2307624667882919,-4702.50732421875,304.1596069335937,0.950455904006958,0.3150388598442077,0.2995431423187256,293.3676147460937,297.1499938964844,293.1499938964844,0.0044723032042384,-1670.4915771484375,297.16375732421875,0.5016046166419983,0.050000000745058,0.2312549501657486,291.1769714355469,291.1499938964844,267.0366516113281,265.5438842773437,282.946533203125,293.96826171875,291.17706298828125,1.0,0.2270322442054748,0.824839174747467,0.824839174747467,1.0,1.0,-0.9705154299736024,0.3973203301429748,0.5731950998306274,0.2077327370643615,0.0,0.0,0.4718961417675018,41.85093688964844,25.0,1.6754287481307983,-8050.3984375,120.97337341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027160644531,306.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.146484375,18000.0,0.0,0.0,0.1811013519763946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730163633823395,0.2730186879634857,-2.3291975139727583e-06,0.0,0.000183794851182,0.0,0.0,6.503349304199219,0.0,0.0,0.0,0.2290333211421966,4.0,0.0,1.0
394380,293.1948547363281,297.1499938964844,293.1499938964844,0.0232951156795024,-939.8046264648438,304.1552734375,0.5687761902809143,0.0649335235357284,0.0598869360983371,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5117356181144714,0.050000000745058,0.048608511686325,293.3089904785156,297.1499938964844,293.1499938964844,0.160412386059761,-2599.510498046875,304.1663818359375,0.873272716999054,0.2347774803638458,0.1655063480138778,293.2275085449219,297.1499938964844,293.1499938964844,0.2288078367710113,-4670.8662109375,304.15966796875,0.9673861861228944,0.3130629062652588,0.2975393235683441,293.3697814941406,297.1499938964844,293.1499938964844,0.0043929633684456,-1642.8035888671875,297.08282470703125,0.5117356181144714,0.050000000745058,0.2305778563022613,291.1776123046875,291.1499938964844,267.0733337402344,265.5745544433594,282.95513916015625,293.9735107421875,291.17755126953125,1.0,0.2206964492797851,0.8248007893562317,0.8248007893562317,1.0,1.0,-0.9626232385635376,0.3944339454174042,0.5681893229484558,0.2043248116970062,0.0,0.0,0.4681540429592132,38.10634231567383,25.0,0.5277764201164246,-7974.53466796875,113.02446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.1795698702335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693459391593933,0.2693482637405395,-2.3184397832665127e-06,0.0,0.0001822405902203,0.0,0.0,6.370175838470459,0.0,0.0,0.0,0.2279313653707504,4.0,0.0,1.0
394440,293.1948547363281,297.1499938964844,293.1499938964844,0.0232951156795024,-939.8046264648438,304.1552734375,0.5687761902809143,0.0649335235357284,0.0598869360983371,294.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5117356181144714,0.050000000745058,0.048608511686325,293.3089904785156,297.1499938964844,293.1499938964844,0.160412386059761,-2599.510498046875,304.1663818359375,0.873272716999054,0.2347774803638458,0.1655063480138778,293.2275085449219,297.1499938964844,293.1499938964844,0.2288078367710113,-4670.8662109375,304.15966796875,0.9673861861228944,0.3130629062652588,0.2975393235683441,293.3697814941406,297.1499938964844,293.1499938964844,0.0043929633684456,-1642.8035888671875,297.08282470703125,0.5117356181144714,0.050000000745058,0.2305778563022613,291.1776123046875,291.1499938964844,267.0733337402344,265.5745544433594,282.95513916015625,293.9735107421875,291.17755126953125,1.0,0.2206964492797851,0.8248007893562317,0.8248007893562317,1.0,1.0,-0.9626232385635376,0.3944339454174042,0.5681893229484558,0.2043248116970062,0.0,0.0,0.4681540429592132,38.10634231567383,25.0,0.5277764201164246,-7974.53466796875,113.02446746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51287841796875,306.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.42578125,18000.0,0.0,0.0,0.1795698702335357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693459391593933,0.2693482637405395,-2.3184397832665127e-06,0.0,0.0001822405902203,0.0,0.0,6.370175838470459,0.0,0.0,0.0,0.2279313653707504,4.0,0.0,1.0
394500,293.1953430175781,297.1499938964844,293.1499938964844,0.0227829180657863,-929.6571044921876,304.1552429199219,0.5718233585357666,0.0642684400081634,0.0592391863465309,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5162258744239807,0.050000000745058,0.0485532060265541,293.3073425292969,297.1499938964844,293.1499938964844,0.1589352190494537,-2580.4248046875,304.16607666015625,0.878200113773346,0.2330879867076873,0.1642913818359375,293.2275390625,297.1499938964844,293.1499938964844,0.2278560847043991,-4655.46044921875,304.1596374511719,0.9738740921020508,0.312072604894638,0.2965523600578308,293.370849609375,297.1499938964844,293.1499938964844,0.0043550785630941,-1629.5687255859375,297.0418395996094,0.5162258744239807,0.050000000745058,0.2303155064582824,291.1773986816406,291.1499938964844,267.0916748046875,265.58984375,282.959716796875,293.9769592285156,291.1772766113281,1.0,0.2180429548025131,0.824781596660614,0.824781596660614,1.0,1.0,-0.9588215351104736,0.3930542767047882,0.565767228603363,0.2026630043983459,0.0,0.0,0.4663504064083099,36.64321517944336,25.0,-0.1264396458864212,-7937.79931640625,109.79428100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51904296875,306.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.953125,18000.0,0.0,0.0,0.1787762492895126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2675550580024719,0.2675573527812958,-2.313107870577369e-06,0.0,0.0001814351708162,0.0,0.0,6.305543422698975,0.0,0.0,0.0,0.2273919284343719,4.0,0.0,1.0
394560,293.1958312988281,297.1499938964844,293.1499938964844,0.0222802869975566,-919.552978515625,304.1551818847656,0.5742974281311035,0.0635986328125,0.0585941709578037,294.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.5203906893730164,0.050000000745058,0.0485056228935718,293.30584716796875,297.1499938964844,293.1499938964844,0.1574626863002777,-2561.353271484375,304.16583251953125,0.8824493885040283,0.2313910871744156,0.1630764305591583,293.22760009765625,297.1499938964844,293.1499938964844,0.2269111424684524,-4640.1533203125,304.1596069335937,0.9793612360954284,0.3110802471637726,0.2955712676048279,293.37188720703125,297.1499938964844,293.1499938964844,0.0043179714120924,-1616.5767822265625,297.00067138671875,0.5203906893730164,0.050000000745058,0.2300897985696792,291.1771240234375,291.1499938964844,267.1099853515625,265.6051330566406,282.9644775390625,293.98077392578125,291.177001953125,1.0,0.2156702429056167,0.8247761130332947,0.8247761130332947,1.0,1.0,-0.9550832509994508,0.3916999995708465,0.5633832812309265,0.2010309845209121,0.0,0.0,0.4645715057849884,35.37692642211914,25.0,-0.4378598630428314,-7901.86279296875,106.92123413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52545166015625,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.357421875,18000.0,0.0,0.0,0.1779673546552658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658102512359619,0.2658125460147857,-2.307917156940676e-06,0.0,0.0001806142390705,0.0,0.0,6.2429304122924805,0.0,0.0,0.0,0.2268657982349395,4.0,0.0,1.0
394620,293.19677734375,297.1499938964844,293.1499938964844,0.0213022027164697,-899.4370727539062,304.15509033203125,0.5776609778404236,0.0622473433613777,0.0573107302188873,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5277101397514343,0.050000000745058,0.0484294518828392,293.3031921386719,297.1499938964844,293.1499938964844,0.1545272767543792,-2523.19580078125,304.1654663085937,0.8890048861503601,0.2279771417379379,0.1606457978487014,293.22772216796875,297.1499938964844,293.1499938964844,0.2250339090824127,-4609.69970703125,304.1595458984375,0.9878277778625488,0.3090895116329193,0.2936221957206726,293.3739624023437,297.1499938964844,293.1499938964844,0.0042456309311091,-1591.1527099609375,296.9179382324219,0.5277101397514343,0.050000000745058,0.2297284752130508,291.1766662597656,291.1499938964844,267.14666748046875,265.6356201171875,282.9745178222656,293.9888610839844,291.17657470703125,1.0,0.2116359621286392,0.8247652649879456,0.8247652649879456,1.0,1.0,-0.947760820388794,0.3890414535999298,0.5587193369865417,0.1978640109300613,0.0,0.0,0.4610470831394195,33.32913589477539,25.0,-0.5862478017807007,-7831.20703125,102.05083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,306.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48046875,18000.0,0.0,0.0,0.1763127893209457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262398898601532,0.2624011933803558,-2.2979304503678577e-06,0.0,0.0001789350790204,0.0,0.0,6.121880531311035,0.0,0.0,0.0,0.2258410155773162,4.0,0.0,1.0
394680,293.19677734375,297.1499938964844,293.1499938964844,0.0213022027164697,-899.4370727539062,304.15509033203125,0.5776609778404236,0.0622473433613777,0.0573107302188873,294.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5277101397514343,0.050000000745058,0.0484294518828392,293.3031921386719,297.1499938964844,293.1499938964844,0.1545272767543792,-2523.19580078125,304.1654663085937,0.8890048861503601,0.2279771417379379,0.1606457978487014,293.22772216796875,297.1499938964844,293.1499938964844,0.2250339090824127,-4609.69970703125,304.1595458984375,0.9878277778625488,0.3090895116329193,0.2936221957206726,293.3739624023437,297.1499938964844,293.1499938964844,0.0042456309311091,-1591.1527099609375,296.9179382324219,0.5277101397514343,0.050000000745058,0.2297284752130508,291.1766662597656,291.1499938964844,267.14666748046875,265.6356201171875,282.9745178222656,293.9888610839844,291.17657470703125,1.0,0.2116359621286392,0.8247652649879456,0.8247652649879456,1.0,1.0,-0.947760820388794,0.3890414535999298,0.5587193369865417,0.1978640109300613,0.0,0.0,0.4610470831394195,33.32913589477539,25.0,-0.5862478017807007,-7831.20703125,102.05083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53814697265625,306.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.48046875,18000.0,0.0,0.0,0.1763127893209457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262398898601532,0.2624011933803558,-2.2979304503678577e-06,0.0,0.0001789350790204,0.0,0.0,6.121880531311035,0.0,0.0,0.0,0.2258410155773162,4.0,0.0,1.0
394740,293.197509765625,297.1499938964844,293.1499938964844,0.020368468016386,-879.621337890625,304.1549377441406,0.5792584419250488,0.0609108880162239,0.0560458675026893,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5337539911270142,0.050000000745058,0.0483726188540458,293.30096435546875,297.1499938964844,293.1499938964844,0.1516091227531433,-2485.090576171875,304.1651611328125,0.8932779431343079,0.2245480716228485,0.1582150608301162,293.2278137207031,297.1499938964844,293.1499938964844,0.22317935526371,-4579.5654296875,304.1594543457031,0.9937419891357422,0.3071010410785675,0.2916897237300873,293.3759155273437,297.1499938964844,293.1499938964844,0.0041752671822905,-1566.319091796875,296.83465576171875,0.5337539911270142,0.050000000745058,0.2294588834047317,291.17608642578125,291.1499938964844,267.1833190917969,265.6660461425781,282.9825439453125,293.9925231933594,291.1759033203125,1.0,0.2083499878644943,0.8247543573379517,0.8247543573379517,1.0,1.0,-0.9406137466430664,0.3864254057407379,0.5541883111000061,0.1948461532592773,0.0,0.0,0.4576019942760467,31.776308059692383,25.0,-1.1733959913253784,-7762.4677734375,98.07653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,306.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.662109375,18000.0,0.0,0.0,0.1746243238449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590822577476501,0.259084552526474,-2.2883507426740834e-06,0.0,0.0001772214891389,0.0,0.0,6.005727291107178,0.0,0.0,0.0,0.2248483747243881,4.0,0.0,1.0
394800,293.197509765625,297.1499938964844,293.1499938964844,0.020368468016386,-879.621337890625,304.1549377441406,0.5792584419250488,0.0609108880162239,0.0560458675026893,294.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5337539911270142,0.050000000745058,0.0483726188540458,293.30096435546875,297.1499938964844,293.1499938964844,0.1516091227531433,-2485.090576171875,304.1651611328125,0.8932779431343079,0.2245480716228485,0.1582150608301162,293.2278137207031,297.1499938964844,293.1499938964844,0.22317935526371,-4579.5654296875,304.1594543457031,0.9937419891357422,0.3071010410785675,0.2916897237300873,293.3759155273437,297.1499938964844,293.1499938964844,0.0041752671822905,-1566.319091796875,296.83465576171875,0.5337539911270142,0.050000000745058,0.2294588834047317,291.17608642578125,291.1499938964844,267.1833190917969,265.6660461425781,282.9825439453125,293.9925231933594,291.1759033203125,1.0,0.2083499878644943,0.8247543573379517,0.8247543573379517,1.0,1.0,-0.9406137466430664,0.3864254057407379,0.5541883111000061,0.1948461532592773,0.0,0.0,0.4576019942760467,31.776308059692383,25.0,-1.1733959913253784,-7762.4677734375,98.07653045654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54937744140625,306.3901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18023.662109375,18000.0,0.0,0.0,0.1746243238449096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590822577476501,0.259084552526474,-2.2883507426740834e-06,0.0,0.0001772214891389,0.0,0.0,6.005727291107178,0.0,0.0,0.0,0.2248483747243881,4.0,0.0,1.0
394860,293.1976318359375,297.1499938964844,293.1499938964844,0.0195343885570764,-861.380615234375,304.1546936035156,0.5797514915466309,0.0596857331693172,0.0548754595220088,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5386766791343689,0.050000000745058,0.0483297482132911,293.2989196777344,297.1499938964844,293.1499938964844,0.1487473100423813,-2447.583251953125,304.1648864746094,0.8956992626190186,0.2211424708366394,0.1558039337396621,293.2276916503906,297.1499938964844,293.1499938964844,0.2213966399431228,-4550.619140625,304.1592712402344,0.9978635311126708,0.305156260728836,0.2898019552230835,293.3775329589844,297.1499938964844,293.1499938964844,0.0041073192842304,-1542.317626953125,296.7508544921875,0.5386766791343689,0.050000000745058,0.2292555123567581,291.17401123046875,291.1499938964844,267.2200012207031,265.6964111328125,282.9855041503906,293.986083984375,291.1736145019531,1.0,0.205641284584999,0.8247539401054382,0.8247539401054382,1.0,1.0,-0.9337501525878906,0.383893221616745,0.549856960773468,0.1920186877250671,0.0,0.0,0.454524964094162,30.58377265930176,25.0,-2.9708542823791504,-7698.654296875,94.7856216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,306.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.1729276627302169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560395300388336,0.2560417950153351,-2.2793274183641188e-06,0.0,0.0001754995901137,0.0,0.0,5.899673938751221,0.0,0.0,0.0,0.2239352166652679,4.0,0.0,1.0
394920,293.1976318359375,297.1499938964844,293.1499938964844,0.0195343885570764,-861.380615234375,304.1546936035156,0.5797514915466309,0.0596857331693172,0.0548754595220088,294.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5386766791343689,0.050000000745058,0.0483297482132911,293.2989196777344,297.1499938964844,293.1499938964844,0.1487473100423813,-2447.583251953125,304.1648864746094,0.8956992626190186,0.2211424708366394,0.1558039337396621,293.2276916503906,297.1499938964844,293.1499938964844,0.2213966399431228,-4550.619140625,304.1592712402344,0.9978635311126708,0.305156260728836,0.2898019552230835,293.3775329589844,297.1499938964844,293.1499938964844,0.0041073192842304,-1542.317626953125,296.7508544921875,0.5386766791343689,0.050000000745058,0.2292555123567581,291.17401123046875,291.1499938964844,267.2200012207031,265.6964111328125,282.9855041503906,293.986083984375,291.1736145019531,1.0,0.205641284584999,0.8247539401054382,0.8247539401054382,1.0,1.0,-0.9337501525878906,0.383893221616745,0.549856960773468,0.1920186877250671,0.0,0.0,0.454524964094162,30.58377265930176,25.0,-2.9708542823791504,-7698.654296875,94.7856216430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,306.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.40625,18000.0,0.0,0.0,0.1729276627302169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560395300388336,0.2560417950153351,-2.2793274183641188e-06,0.0,0.0001754995901137,0.0,0.0,5.899673938751221,0.0,0.0,0.0,0.2239352166652679,4.0,0.0,1.0
394980,293.1972045898437,297.1499938964844,293.1499938964844,0.0188004560768604,-844.8421630859375,304.15435791015625,0.5792033672332764,0.0585605315864086,0.0538149364292621,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5423663854598999,0.050000000745058,0.0482993870973587,293.2967529296875,297.1499938964844,293.1499938964844,0.1459496021270752,-2410.761474609375,304.1645812988281,0.8962697386741638,0.2178094536066055,0.1534397602081298,293.22686767578125,297.1499938964844,293.1499938964844,0.2189543694257736,-4510.3740234375,304.1603088378906,0.9990000128746032,0.303348571062088,0.2871647775173187,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414342656731,-1518.931884765625,296.6676330566406,0.5423663854598999,0.050000000745058,0.2291114926338195,291.1719055175781,291.1499938964844,267.25665283203125,265.7266540527344,282.9883728027344,293.9752197265625,291.1718139648437,1.0,0.2033582180738449,0.8247535228729248,0.8247535228729248,1.0,1.0,-0.9262775182724,0.3810127675533294,0.5452647805213928,0.1892774552106857,0.0,0.0,0.4517669975757599,29.70634078979492,25.0,-1.90544867515564,-7636.791015625,91.91300964355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560791015625,306.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.791015625,18000.0,0.0,0.0,0.1712568700313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253392606973648,0.2533948719501495,-2.271411631227238e-06,0.0,0.0001738039572956,0.0,0.0,5.8080902099609375,0.0,0.0,0.0,0.2231402099132537,4.0,0.0,1.0
395040,293.1972045898437,297.1499938964844,293.1499938964844,0.0188004560768604,-844.8421630859375,304.15435791015625,0.5792033672332764,0.0585605315864086,0.0538149364292621,294.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5423663854598999,0.050000000745058,0.0482993870973587,293.2967529296875,297.1499938964844,293.1499938964844,0.1459496021270752,-2410.761474609375,304.1645812988281,0.8962697386741638,0.2178094536066055,0.1534397602081298,293.22686767578125,297.1499938964844,293.1499938964844,0.2189543694257736,-4510.3740234375,304.1603088378906,0.9990000128746032,0.303348571062088,0.2871647775173187,293.3786926269531,297.1499938964844,293.1499938964844,0.0040414342656731,-1518.931884765625,296.6676330566406,0.5423663854598999,0.050000000745058,0.2291114926338195,291.1719055175781,291.1499938964844,267.25665283203125,265.7266540527344,282.9883728027344,293.9752197265625,291.1718139648437,1.0,0.2033582180738449,0.8247535228729248,0.8247535228729248,1.0,1.0,-0.9262775182724,0.3810127675533294,0.5452647805213928,0.1892774552106857,0.0,0.0,0.4517669975757599,29.70634078979492,25.0,-1.90544867515564,-7636.791015625,91.91300964355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560791015625,306.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.791015625,18000.0,0.0,0.0,0.1712568700313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253392606973648,0.2533948719501495,-2.271411631227238e-06,0.0,0.0001738039572956,0.0,0.0,5.8080902099609375,0.0,0.0,0.0,0.2231402099132537,4.0,0.0,1.0
