time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.018459502607584,-836.97216796875,304.1541748046875,0.5785641074180603,0.0580245219171047,0.0533152818679809,294.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5437907576560974,0.050000000745058,0.0482880435883998,293.2955017089844,297.1499938964844,293.1499938964844,0.1445819735527038,-2392.69189453125,304.1644287109375,0.8959836959838867,0.2161956280469894,0.1522943973541259,293.22589111328125,297.1499938964844,293.1499938964844,0.2174134999513626,-4484.94970703125,304.1612243652344,0.9990000128746032,0.302571028470993,0.2855356633663177,293.379150390625,297.1499938964844,293.1499938964844,0.0040089040994644,-1507.279052734375,296.62701416015625,0.5437907576560974,0.050000000745058,0.2290576845407486,291.1720886230469,291.1499938964844,267.2749938964844,265.74176025390625,282.9897155761719,293.96759033203125,291.17218017578125,1.0,0.2023399472236633,0.8247533440589905,0.8247533440589905,1.0,1.0,-0.9222596287727356,0.3794163465499878,0.542843222618103,0.187933474779129,0.0,0.0,0.4502815008163452,29.3636417388916,25.0,-0.3717174530029297,-7604.4736328125,90.589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.3512878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75,18000.0,0.0,0.0,0.1704357862472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520681917667389,0.2520704567432403,-2.2677654669678304e-06,0.0,0.0001729706564219,0.0,0.0,5.763271808624268,0.0,0.0,0.0,0.2227511703968048,4.0,0.0,1.0
395160,293.196533203125,297.1499938964844,293.1499938964844,0.0181324295699596,-829.3123168945312,304.1540222167969,0.5777963995933533,0.0575018376111984,0.0528299249708652,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.5450605154037476,0.050000000745058,0.0482780970633029,293.2942199707031,297.1499938964844,293.1499938964844,0.1432389020919799,-2374.909423828125,304.16424560546875,0.8954967856407166,0.2146049290895462,0.1511701196432113,293.224609375,297.1499938964844,293.1499938964844,0.2158882021903991,-4459.73291015625,304.1619567871094,0.9990000128746032,0.301861971616745,0.2839245498180389,293.3794860839844,297.1499938964844,293.1499938964844,0.0039766458794474,-1495.68701171875,296.58673095703125,0.5450605154037476,0.050000000745058,0.2290105074644088,291.1725769042969,291.1499938964844,267.2933349609375,265.7568359375,282.9909973144531,293.95928955078125,291.17266845703125,1.0,0.2013909667730331,0.824763834476471,0.824763834476471,1.0,1.0,-0.9183263778686525,0.3778437674045563,0.5404826402664185,0.1866501867771148,0.0,0.0,0.4487258791923523,29.058364868164062,25.0,0.3494777083396911,-7571.28271484375,89.34867858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5599670410156,306.3421936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.267578125,18000.0,0.0,0.0,0.1696228682994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506731152534485,0.2506753802299499,-2.2640720089839306e-06,0.0,0.00017214565014,0.0,0.0,5.71659517288208,0.0,0.0,0.0,0.222347617149353,4.0,0.0,1.0
395220,293.1957092285156,297.1499938964844,293.1499938964844,0.0175164062529802,-814.5997314453125,304.1537170410156,0.5760135054588318,0.0564897842705249,0.0518939606845378,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5472887754440308,0.050000000745058,0.0482610054314136,293.2917175292969,297.1499938964844,293.1499938964844,0.1406142711639404,-2340.06591796875,304.16387939453125,0.8940913677215576,0.2114589959383011,0.1489565968513488,293.2217712402344,297.1499938964844,293.1499938964844,0.2131552249193191,-4414.69775390625,304.1624755859375,0.9990000128746032,0.3005463182926178,0.2810466289520263,293.37994384765625,297.1499938964844,293.1499938964844,0.0039130761288106,-1472.8250732421875,296.506103515625,0.5472887754440308,0.050000000745058,0.2289294302463531,291.1726989746094,291.1499938964844,267.3299865722656,265.7869567871094,282.99462890625,293.94317626953125,291.172607421875,1.0,0.1996776014566421,0.8247848749160767,0.8247848749160767,1.0,1.0,-0.910974144935608,0.3748857676982879,0.5360883474349976,0.1843113005161285,0.0,0.0,0.445673257112503,28.52741241455078,25.0,-0.2054100483655929,-7505.5791015625,87.11559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,306.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.392578125,18000.0,0.0,0.0,0.1680197715759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478578239679336,0.2478600740432739,-2.256472726003267e-06,0.0,0.0001705187169136,0.0,0.0,5.622682571411133,0.0,0.0,0.0,0.2215344458818435,4.0,0.0,1.0
395280,293.1957092285156,297.1499938964844,293.1499938964844,0.0175164062529802,-814.5997314453125,304.1537170410156,0.5760135054588318,0.0564897842705249,0.0518939606845378,294.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.5472887754440308,0.050000000745058,0.0482610054314136,293.2917175292969,297.1499938964844,293.1499938964844,0.1406142711639404,-2340.06591796875,304.16387939453125,0.8940913677215576,0.2114589959383011,0.1489565968513488,293.2217712402344,297.1499938964844,293.1499938964844,0.2131552249193191,-4414.69775390625,304.1624755859375,0.9990000128746032,0.3005463182926178,0.2810466289520263,293.37994384765625,297.1499938964844,293.1499938964844,0.0039130761288106,-1472.8250732421875,296.506103515625,0.5472887754440308,0.050000000745058,0.2289294302463531,291.1726989746094,291.1499938964844,267.3299865722656,265.7869567871094,282.99462890625,293.94317626953125,291.172607421875,1.0,0.1996776014566421,0.8247848749160767,0.8247848749160767,1.0,1.0,-0.910974144935608,0.3748857676982879,0.5360883474349976,0.1843113005161285,0.0,0.0,0.445673257112503,28.52741241455078,25.0,-0.2054100483655929,-7505.5791015625,87.11559295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5568542480469,306.3205261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.392578125,18000.0,0.0,0.0,0.1680197715759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478578239679336,0.2478600740432739,-2.256472726003267e-06,0.0,0.0001705187169136,0.0,0.0,5.622682571411133,0.0,0.0,0.0,0.2215344458818435,4.0,0.0,1.0
395340,293.19482421875,297.1499938964844,293.1499938964844,0.0169433131814003,-800.5531005859375,304.1534423828125,0.5739498734474182,0.0555153489112854,0.0509966760873794,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5491691827774048,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380426585674286,-2305.792724609375,304.1635437011719,0.892173707485199,0.2083430141210556,0.146768569946289,293.2192077636719,297.1499938964844,293.1499938964844,0.2108654826879501,-4377.1083984375,304.1621398925781,0.9990000128746032,0.2992520928382873,0.2786425054073334,293.38018798828125,297.1499938964844,293.1499938964844,0.003850522916764,-1450.290771484375,296.4253234863281,0.5491691827774048,0.050000000745058,0.2288626432418823,291.171875,291.1499938964844,267.3666687011719,265.81695556640625,283.0009155273437,293.9296264648437,291.1717224121094,1.0,0.1981801986694336,0.8248059153556824,0.8248059153556824,1.0,1.0,-0.9042882919311525,0.3721609115600586,0.5321273803710938,0.1822878122329712,0.0,0.0,0.4428083598613739,28.08428382873535,25.0,-0.9713209867477416,-7443.05712890625,85.17207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,306.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.1664566546678543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452041059732437,0.2452063411474228,-2.249103772555827e-06,0.0,0.0001689323544269,0.0,0.0,5.534449577331543,0.0,0.0,0.0,0.2207652330398559,4.0,0.0,1.0
395400,293.19482421875,297.1499938964844,293.1499938964844,0.0169433131814003,-800.5531005859375,304.1534423828125,0.5739498734474182,0.0555153489112854,0.0509966760873794,294.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719970703125,0.5491691827774048,0.050000000745058,0.0482469238340854,293.2893981933594,297.1499938964844,293.1499938964844,0.1380426585674286,-2305.792724609375,304.1635437011719,0.892173707485199,0.2083430141210556,0.146768569946289,293.2192077636719,297.1499938964844,293.1499938964844,0.2108654826879501,-4377.1083984375,304.1621398925781,0.9990000128746032,0.2992520928382873,0.2786425054073334,293.38018798828125,297.1499938964844,293.1499938964844,0.003850522916764,-1450.290771484375,296.4253234863281,0.5491691827774048,0.050000000745058,0.2288626432418823,291.171875,291.1499938964844,267.3666687011719,265.81695556640625,283.0009155273437,293.9296264648437,291.1717224121094,1.0,0.1981801986694336,0.8248059153556824,0.8248059153556824,1.0,1.0,-0.9042882919311525,0.3721609115600586,0.5321273803710938,0.1822878122329712,0.0,0.0,0.4428083598613739,28.08428382873535,25.0,-0.9713209867477416,-7443.05712890625,85.17207336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,306.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.26171875,18000.0,0.0,0.0,0.1664566546678543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452041059732437,0.2452063411474228,-2.249103772555827e-06,0.0,0.0001689323544269,0.0,0.0,5.534449577331543,0.0,0.0,0.0,0.2207652330398559,4.0,0.0,1.0
395460,293.1938781738281,297.1499938964844,293.1499938964844,0.0164040401577949,-786.984375,304.1531982421875,0.5716390013694763,0.0545701123774051,0.050129622220993,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5507590770721436,0.050000000745058,0.0482352562248706,293.28717041015625,297.1499938964844,293.1499938964844,0.1355106234550476,-2271.904296875,304.1632385253906,0.8898321390151978,0.2052608132362365,0.1446042656898498,293.2171325683594,297.1499938964844,293.1499938964844,0.2089297622442245,-4345.4013671875,304.16131591796875,0.9990000128746032,0.2979185879230499,0.2766217589378357,293.3803100585937,297.1499938964844,293.1499938964844,0.0037886144127696,-1427.90771484375,296.34478759765625,0.5507590770721436,0.050000000745058,0.2288072854280471,291.1709899902344,291.1499938964844,267.4033203125,265.8468933105469,283.01031494140625,293.9187316894531,291.1708679199219,1.0,0.1968601047992706,0.8248526453971863,0.8248526453971863,1.0,1.0,-0.898144006729126,0.3696044385433197,0.5285395383834839,0.1805789023637771,0.0,0.0,0.440071702003479,27.71261978149414,25.0,-1.1323964595794678,-7383.05908203125,83.4613265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,306.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1649467945098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242705225944519,0.2427074611186981,-2.242215032310924e-06,0.0,0.0001674000377533,0.0,0.0,5.452142715454102,0.0,0.0,0.0,0.2200448960065841,4.0,0.0,1.0
395520,293.1938781738281,297.1499938964844,293.1499938964844,0.0164040401577949,-786.984375,304.1531982421875,0.5716390013694763,0.0545701123774051,0.050129622220993,294.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.5507590770721436,0.050000000745058,0.0482352562248706,293.28717041015625,297.1499938964844,293.1499938964844,0.1355106234550476,-2271.904296875,304.1632385253906,0.8898321390151978,0.2052608132362365,0.1446042656898498,293.2171325683594,297.1499938964844,293.1499938964844,0.2089297622442245,-4345.4013671875,304.16131591796875,0.9990000128746032,0.2979185879230499,0.2766217589378357,293.3803100585937,297.1499938964844,293.1499938964844,0.0037886144127696,-1427.90771484375,296.34478759765625,0.5507590770721436,0.050000000745058,0.2288072854280471,291.1709899902344,291.1499938964844,267.4033203125,265.8468933105469,283.01031494140625,293.9187316894531,291.1708679199219,1.0,0.1968601047992706,0.8248526453971863,0.8248526453971863,1.0,1.0,-0.898144006729126,0.3696044385433197,0.5285395383834839,0.1805789023637771,0.0,0.0,0.440071702003479,27.71261978149414,25.0,-1.1323964595794678,-7383.05908203125,83.4613265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5434265136719,306.2738952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1649467945098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242705225944519,0.2427074611186981,-2.242215032310924e-06,0.0,0.0001674000377533,0.0,0.0,5.452142715454102,0.0,0.0,0.0,0.2200448960065841,4.0,0.0,1.0
395580,293.19293212890625,297.1499938964844,293.1499938964844,0.0158930327743291,-773.7869873046875,304.1529846191406,0.5691063404083252,0.0536485239863395,0.0492869801819324,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.552100419998169,0.050000000745058,0.0482255704700946,293.2850036621094,297.1499938964844,293.1499938964844,0.1330219805240631,-2238.455078125,304.1629943847656,0.8871484398841858,0.202222853899002,0.1424701958894729,293.21563720703125,297.1499938964844,293.1499938964844,0.2072915732860565,-4318.603515625,304.1602783203125,0.9990000128746032,0.2965242564678192,0.2749224901199341,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272421177476,-1405.62841796875,296.2645263671875,0.552100419998169,0.050000000745058,0.2287613451480865,291.1702880859375,291.1499938964844,267.44000244140625,265.8767395019531,283.02301025390625,293.9100036621094,291.1701965332031,1.0,0.1956916004419326,0.824899435043335,0.824899435043335,1.0,1.0,-0.8924649953842163,0.3671714067459106,0.5252935886383057,0.1791876256465912,0.0,0.0,0.4374151527881622,27.401094436645508,25.0,-0.9078565239906312,-7324.71240234375,81.94584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,306.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.1635000556707382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403146773576736,0.2403169125318527,-2.235740566902677e-06,0.0,0.0001659317640587,0.0,0.0,5.374258041381836,0.0,0.0,0.0,0.2193618714809417,4.0,0.0,1.0
395640,293.19293212890625,297.1499938964844,293.1499938964844,0.0158930327743291,-773.7869873046875,304.1529846191406,0.5691063404083252,0.0536485239863395,0.0492869801819324,294.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703491210937,0.552100419998169,0.050000000745058,0.0482255704700946,293.2850036621094,297.1499938964844,293.1499938964844,0.1330219805240631,-2238.455078125,304.1629943847656,0.8871484398841858,0.202222853899002,0.1424701958894729,293.21563720703125,297.1499938964844,293.1499938964844,0.2072915732860565,-4318.603515625,304.1602783203125,0.9990000128746032,0.2965242564678192,0.2749224901199341,293.3803405761719,297.1499938964844,293.1499938964844,0.0037272421177476,-1405.62841796875,296.2645263671875,0.552100419998169,0.050000000745058,0.2287613451480865,291.1702880859375,291.1499938964844,267.44000244140625,265.8767395019531,283.02301025390625,293.9100036621094,291.1701965332031,1.0,0.1956916004419326,0.824899435043335,0.824899435043335,1.0,1.0,-0.8924649953842163,0.3671714067459106,0.5252935886383057,0.1791876256465912,0.0,0.0,0.4374151527881622,27.401094436645508,25.0,-0.9078565239906312,-7324.71240234375,81.94584655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328063964844,306.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.275390625,18000.0,0.0,0.0,0.1635000556707382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403146773576736,0.2403169125318527,-2.235740566902677e-06,0.0,0.0001659317640587,0.0,0.0,5.374258041381836,0.0,0.0,0.0,0.2193618714809417,4.0,0.0,1.0
395700,293.1924743652344,297.1499938964844,293.1499938964844,0.0156470332294702,-767.3087768554688,304.15289306640625,0.5677648186683655,0.0531959496438503,0.0488737598061561,294.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5526882410049438,0.050000000745058,0.0482213720679283,293.283935546875,297.1499938964844,293.1499938964844,0.1317974478006363,-2221.94482421875,304.162841796875,0.8857033252716064,0.2007278054952621,0.1414181590080261,293.215087890625,297.1499938964844,293.1499938964844,0.206570953130722,-4306.82177734375,304.15972900390625,0.9990000128746032,0.2958012819290161,0.2741789519786834,293.3803405761719,297.1499938964844,293.1499938964844,0.0036966886837035,-1394.50244140625,296.2245178222656,0.5526882410049438,0.050000000745058,0.2287414222955703,291.1700744628906,291.1499938964844,267.4583435058594,265.89166259765625,283.0305480957031,293.9062194824219,291.16998291015625,1.0,0.1951585263013839,0.8249228000640869,0.8249228000640869,1.0,1.0,-0.8897849917411804,0.3659917116165161,0.5237932801246643,0.1786142289638519,0.0,0.0,0.4361017346382141,27.265247344970703,25.0,-0.7208639979362488,-7295.9765625,81.25305938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5267028808594,306.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.982421875,18000.0,0.0,0.0,0.1628026813268661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391467243432998,0.2391489446163177,-2.232625547549105e-06,0.0,0.0001652240316616,0.0,0.0,5.336521625518799,0.0,0.0,0.0,0.2190305292606353,4.0,0.0,1.0
395760,293.1919860839844,297.1499938964844,293.1499938964844,0.0154077056795358,-760.9256591796875,304.1528015136719,0.5663944482803345,0.0527524463832378,0.0484667718410491,294.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5532363057136536,0.050000000745058,0.0482174791395664,293.2826843261719,297.1499938964844,293.1499938964844,0.1305971294641494,-2205.731201171875,304.1626892089844,0.8842326998710632,0.1992763578891754,0.1403857618570327,293.2146301269531,297.1499938964844,293.1499938964844,0.2058985084295272,-4295.82568359375,304.1591796875,0.9990000128746032,0.2950668036937713,0.2734860777854919,293.3803405761719,297.1499938964844,293.1499938964844,0.0036662304773926,-1383.3907470703125,296.1845703125,0.5532363057136536,0.050000000745058,0.2287229597568512,291.1698913574219,291.1499938964844,267.4766540527344,265.9065246582031,283.03839111328125,293.90191650390625,291.1698303222656,1.0,0.1946529746055603,0.8249483704566956,0.8249483704566956,1.0,1.0,-0.8871989846229553,0.3648295402526855,0.5223694443702698,0.1781235635280609,0.0,0.0,0.4347936809062958,27.139537811279297,25.0,-0.6165559887886047,-7267.568359375,80.59590911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52020263671875,306.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.740234375,18000.0,0.0,0.0,0.1621210575103759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379892915487289,0.237991526722908,-2.2295637336355867e-06,0.0,0.0001645322627155,0.0,0.0,5.299314022064209,0.0,0.0,0.0,0.2187036424875259,4.0,0.0,1.0
395820,293.1909484863281,297.1499938964844,293.1499938964844,0.0149568608030676,-748.6829833984375,304.1526184082031,0.5636613368988037,0.0519028082489967,0.0476852320134639,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5542359948158264,0.050000000745058,0.0482104420661926,293.2797241210937,297.1499938964844,293.1499938964844,0.1283223181962967,-2174.9365234375,304.1622619628906,0.881345808506012,0.1965131014585495,0.1384235471487045,293.2138977050781,297.1499938964844,293.1499938964844,0.2046784311532974,-4275.8662109375,304.1581420898437,0.9990000128746032,0.2935749888420105,0.2722229361534118,293.3802795410156,297.1499938964844,293.1499938964844,0.0036057366523891,-1361.2821044921875,296.10467529296875,0.5542359948158264,0.050000000745058,0.2286895662546157,291.1693115234375,291.1499938964844,267.5133361816406,265.93621826171875,283.0546264648437,293.8907775878906,291.169189453125,1.0,0.1937212646007537,0.8249995708465576,0.8249995708465576,1.0,1.0,-0.8823413252830505,0.3625676035881042,0.5197736620903015,0.1774059832096099,0.0,0.0,0.4322532713413238,26.91440200805664,25.0,-0.8836182355880737,-7212.23388671875,79.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062561035156,306.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.1608075648546219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357327193021774,0.2357349395751953,-2.223595856776228e-06,0.0,0.000163199234521,0.0,0.0,5.227160453796387,0.0,0.0,0.0,0.2180687338113784,4.0,0.0,1.0
395880,293.1909484863281,297.1499938964844,293.1499938964844,0.0149568608030676,-748.6829833984375,304.1526184082031,0.5636613368988037,0.0519028082489967,0.0476852320134639,294.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.5542359948158264,0.050000000745058,0.0482104420661926,293.2797241210937,297.1499938964844,293.1499938964844,0.1283223181962967,-2174.9365234375,304.1622619628906,0.881345808506012,0.1965131014585495,0.1384235471487045,293.2138977050781,297.1499938964844,293.1499938964844,0.2046784311532974,-4275.8662109375,304.1581420898437,0.9990000128746032,0.2935749888420105,0.2722229361534118,293.3802795410156,297.1499938964844,293.1499938964844,0.0036057366523891,-1361.2821044921875,296.10467529296875,0.5542359948158264,0.050000000745058,0.2286895662546157,291.1693115234375,291.1499938964844,267.5133361816406,265.93621826171875,283.0546264648437,293.8907775878906,291.169189453125,1.0,0.1937212646007537,0.8249995708465576,0.8249995708465576,1.0,1.0,-0.8823413252830505,0.3625676035881042,0.5197736620903015,0.1774059832096099,0.0,0.0,0.4322532713413238,26.91440200805664,25.0,-0.8836182355880737,-7212.23388671875,79.38642120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5062561035156,306.1947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.103515625,18000.0,0.0,0.0,0.1608075648546219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357327193021774,0.2357349395751953,-2.223595856776228e-06,0.0,0.000163199234521,0.0,0.0,5.227160453796387,0.0,0.0,0.0,0.2180687338113784,4.0,0.0,1.0
395940,293.1898193359375,297.1499938964844,293.1499938964844,0.0145383682101964,-737.045166015625,304.1524353027344,0.5609292387962341,0.0510913543403148,0.0469425320625305,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.555110514163971,0.050000000745058,0.048204343765974,293.2766418457031,297.1499938964844,293.1499938964844,0.1261567920446396,-2145.512939453125,304.1617736816406,0.8784402012825012,0.1938565224409103,0.1365497857332229,293.21343994140625,297.1499938964844,293.1499938964844,0.2036117017269134,-4258.3984375,304.1572265625,0.9990000128746032,0.2920487821102142,0.2711181938648224,293.3800964355469,297.1499938964844,293.1499938964844,0.0035457366611808,-1339.283203125,296.0251159667969,0.555110514163971,0.050000000745058,0.2286606431007385,291.16876220703125,291.1499938964844,267.54998779296875,265.9658203125,283.0741577148437,293.87994384765625,291.1687316894531,1.0,0.1928854435682296,0.8250507116317749,0.8250507116317749,1.0,1.0,-0.8778331279754639,0.3603478670120239,0.5174852609634399,0.1770492792129516,0.0,0.0,0.42979696393013,26.72271728515625,25.0,-0.5313854217529297,-7158.57373046875,78.29935455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1595627963542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335837930440902,0.2335860133171081,-2.2179367533681216e-06,0.0,0.0001619359536562,0.0,0.0,5.158970832824707,0.0,0.0,0.0,0.2174666970968246,4.0,0.0,1.0
396000,293.1898193359375,297.1499938964844,293.1499938964844,0.0145383682101964,-737.045166015625,304.1524353027344,0.5609292387962341,0.0510913543403148,0.0469425320625305,294.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.555110514163971,0.050000000745058,0.048204343765974,293.2766418457031,297.1499938964844,293.1499938964844,0.1261567920446396,-2145.512939453125,304.1617736816406,0.8784402012825012,0.1938565224409103,0.1365497857332229,293.21343994140625,297.1499938964844,293.1499938964844,0.2036117017269134,-4258.3984375,304.1572265625,0.9990000128746032,0.2920487821102142,0.2711181938648224,293.3800964355469,297.1499938964844,293.1499938964844,0.0035457366611808,-1339.283203125,296.0251159667969,0.555110514163971,0.050000000745058,0.2286606431007385,291.16876220703125,291.1499938964844,267.54998779296875,265.9658203125,283.0741577148437,293.87994384765625,291.1687316894531,1.0,0.1928854435682296,0.8250507116317749,0.8250507116317749,1.0,1.0,-0.8778331279754639,0.3603478670120239,0.5174852609634399,0.1770492792129516,0.0,0.0,0.42979696393013,26.72271728515625,25.0,-0.5313854217529297,-7158.57373046875,78.29935455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49139404296875,306.1675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.392578125,18000.0,0.0,0.0,0.1595627963542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335837930440902,0.2335860133171081,-2.2179367533681216e-06,0.0,0.0001619359536562,0.0,0.0,5.158970832824707,0.0,0.0,0.0,0.2174666970968246,4.0,0.0,1.0
396060,293.188720703125,297.1499938964844,293.1499938964844,0.0141422236338257,-725.7611694335938,304.1522827148437,0.5581592321395874,0.0503050088882446,0.0462252497673034,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.555877685546875,0.050000000745058,0.0481990352272987,293.2735900878906,297.1499938964844,293.1499938964844,0.1240542829036712,-2116.823974609375,304.161376953125,0.8754743337631226,0.1912673562765121,0.1347307115793228,293.2132568359375,297.1499938964844,293.1499938964844,0.2026629894971847,-4242.82861328125,304.1564025878906,0.9990000128746032,0.2904838919639587,0.2701489329338074,293.3798522949219,297.1499938964844,293.1499938964844,0.0034860298037528,-1317.28955078125,295.9462890625,0.555877685546875,0.050000000745058,0.2286354750394821,291.16900634765625,291.1499938964844,267.5882873535156,265.9967956542969,283.0981750488281,293.8707275390625,291.1690979003906,1.0,0.1921275556087494,0.8251118063926697,0.8251118063926697,1.0,1.0,-0.8735891580581665,0.3581422567367553,0.5154469013214111,0.1770109385251999,0.0,0.0,0.4272550642490387,26.559249877929688,25.0,0.4680250883102417,-7104.5810546875,77.30943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764404296875,306.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3828125,18000.0,0.0,0.0,0.1583781838417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314252257347107,0.2314274460077285,-2.212458639405668e-06,0.0,0.0001607337180757,0.0,0.0,5.091366291046143,0.0,0.0,0.0,0.2168697863817215,4.0,0.0,1.0
396120,293.188720703125,297.1499938964844,293.1499938964844,0.0141422236338257,-725.7611694335938,304.1522827148437,0.5581592321395874,0.0503050088882446,0.0462252497673034,294.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.555877685546875,0.050000000745058,0.0481990352272987,293.2735900878906,297.1499938964844,293.1499938964844,0.1240542829036712,-2116.823974609375,304.161376953125,0.8754743337631226,0.1912673562765121,0.1347307115793228,293.2132568359375,297.1499938964844,293.1499938964844,0.2026629894971847,-4242.82861328125,304.1564025878906,0.9990000128746032,0.2904838919639587,0.2701489329338074,293.3798522949219,297.1499938964844,293.1499938964844,0.0034860298037528,-1317.28955078125,295.9462890625,0.555877685546875,0.050000000745058,0.2286354750394821,291.16900634765625,291.1499938964844,267.5882873535156,265.9967956542969,283.0981750488281,293.8707275390625,291.1690979003906,1.0,0.1921275556087494,0.8251118063926697,0.8251118063926697,1.0,1.0,-0.8735891580581665,0.3581422567367553,0.5154469013214111,0.1770109385251999,0.0,0.0,0.4272550642490387,26.559249877929688,25.0,0.4680250883102417,-7104.5810546875,77.30943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764404296875,306.1400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3828125,18000.0,0.0,0.0,0.1583781838417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2314252257347107,0.2314274460077285,-2.212458639405668e-06,0.0,0.0001607337180757,0.0,0.0,5.091366291046143,0.0,0.0,0.0,0.2168697863817215,4.0,0.0,1.0
396180,293.18780517578125,297.1499938964844,293.1499938964844,0.0138564798980951,-717.7300415039062,304.1453857421875,0.5565997958183289,0.050000000745058,0.0457647778093814,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5566070675849915,0.050000000745058,0.0481940284371376,293.2709045410156,297.1499938964844,293.1499938964844,0.1219697594642639,-2088.2509765625,304.1610412597656,0.8724570870399475,0.1886820197105407,0.1329258680343628,293.2132568359375,297.1499938964844,293.1499938964844,0.2017533481121063,-4227.81689453125,304.1557922363281,0.9990000128746032,0.2888810932636261,0.269226998090744,293.37957763671875,297.1499938964844,293.1499938964844,0.0034264929126948,-1295.2618408203125,295.8681335449219,0.5566070675849915,0.050000000745058,0.2286117225885391,291.1700744628906,291.1499938964844,267.6296691894531,266.030517578125,283.1274108886719,293.8644714355469,291.17022705078125,1.0,0.1914395689964294,0.8251729607582092,0.8251729607582092,1.0,1.0,-0.869729220867157,0.3560256659984588,0.5137035250663757,0.1772564053535461,0.0,0.0,0.4245128035545349,26.411521911621094,25.0,1.412341594696045,-7049.208984375,76.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,306.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1572384983301162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291449159383773,0.229147121310234,-2.2068793441576418e-06,0.0,0.0001595770881976,0.0,0.0,5.020868301391602,0.0,0.0,0.0,0.2162479162216186,4.0,0.0,1.0
396240,293.18780517578125,297.1499938964844,293.1499938964844,0.0138564798980951,-717.7300415039062,304.1453857421875,0.5565997958183289,0.050000000745058,0.0457647778093814,294.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5566070675849915,0.050000000745058,0.0481940284371376,293.2709045410156,297.1499938964844,293.1499938964844,0.1219697594642639,-2088.2509765625,304.1610412597656,0.8724570870399475,0.1886820197105407,0.1329258680343628,293.2132568359375,297.1499938964844,293.1499938964844,0.2017533481121063,-4227.81689453125,304.1557922363281,0.9990000128746032,0.2888810932636261,0.269226998090744,293.37957763671875,297.1499938964844,293.1499938964844,0.0034264929126948,-1295.2618408203125,295.8681335449219,0.5566070675849915,0.050000000745058,0.2286117225885391,291.1700744628906,291.1499938964844,267.6296691894531,266.030517578125,283.1274108886719,293.8644714355469,291.17022705078125,1.0,0.1914395689964294,0.8251729607582092,0.8251729607582092,1.0,1.0,-0.869729220867157,0.3560256659984588,0.5137035250663757,0.1772564053535461,0.0,0.0,0.4245128035545349,26.411521911621094,25.0,1.412341594696045,-7049.208984375,76.41717529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,306.1113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0703125,18000.0,0.0,0.0,0.1572384983301162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291449159383773,0.229147121310234,-2.2068793441576418e-06,0.0,0.0001595770881976,0.0,0.0,5.020868301391602,0.0,0.0,0.0,0.2162479162216186,4.0,0.0,1.0
396300,293.18768310546875,297.1499938964844,293.1499938964844,0.0138491271063685,-717.5523681640625,304.1388244628906,0.5569880604743958,0.050000000745058,0.0457631759345531,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5569908618927002,0.050000000745058,0.0481914095580577,293.269775390625,297.1499938964844,293.1499938964844,0.1209230795502662,-2073.857177734375,304.16094970703125,0.8709456920623779,0.1873751431703567,0.1320161968469619,293.2132568359375,297.1499938964844,293.1499938964844,0.201279416680336,-4219.9580078125,304.1556091308594,0.9990000128746032,0.2880763113498688,0.2687417566776275,293.37945556640625,297.1499938964844,293.1499938964844,0.0033968137577176,-1284.259521484375,295.8291320800781,0.5569908618927002,0.050000000745058,0.2285992950201034,291.170654296875,291.1499938964844,267.6514892578125,266.0483703613281,283.14422607421875,293.8632507324219,291.1708068847656,1.0,0.1911229342222213,0.8252034783363342,0.8252034783363342,1.0,1.0,-0.8680351972579956,0.3550434708595276,0.512991726398468,0.1774989515542984,0.0,0.0,0.4230749309062958,26.338621139526367,25.0,1.493015170097351,-7021.15380859375,76.0156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,306.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.46875,18000.0,0.0,0.0,0.1566799730062484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279476374387741,0.2279498428106308,-2.203978965553688e-06,0.0,0.0001590102474438,0.0,0.0,4.984109878540039,0.0,0.0,0.0,0.2159236818552017,4.0,0.0,1.0
396360,293.187744140625,297.1499938964844,293.1499938964844,0.0138290924951434,-717.1044311523438,304.13189697265625,0.5573470592498779,0.050000000745058,0.0457614287734031,294.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5573470592498779,0.050000000745058,0.0481889843940734,293.26873779296875,297.1499938964844,293.1499938964844,0.1198713481426239,-2059.36279296875,304.1608581542969,0.8693757057189941,0.1860598623752594,0.1310998797416687,293.2133178710937,297.1499938964844,293.1499938964844,0.2008374184370041,-4212.63330078125,304.1553955078125,0.9990000128746032,0.2872673571109772,0.2682912051677704,293.3793334960937,297.1499938964844,293.1499938964844,0.0033671790733933,-1273.26025390625,295.7901306152344,0.5573470592498779,0.050000000745058,0.2285877913236618,291.1712341308594,291.1499938964844,267.6739807128906,266.0668029785156,283.1625671386719,293.863037109375,291.17138671875,1.0,0.1908213198184967,0.8252406716346741,0.8252406716346741,1.0,1.0,-0.8663759827613831,0.3540560901165008,0.5123198628425598,0.1778014302253723,0.0,0.0,0.421601265668869,26.27212142944336,25.0,1.6991935968399048,-6992.68896484375,75.63082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4513854980469,306.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.783203125,18000.0,0.0,0.0,0.1561254411935806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267266064882278,0.2267288118600845,-2.2010146949469345e-06,0.0,0.0001584474812261,0.0,0.0,4.946747303009033,0.0,0.0,0.0,0.2155935615301132,4.0,0.0,1.0
396420,293.1881103515625,297.1499938964844,293.1499938964844,0.0137866688892245,-716.1382446289062,304.1173400878906,0.557985246181488,0.050000000745058,0.0457573197782039,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.557985246181488,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.117751806974411,-2030.0538330078125,304.1607971191406,0.8660823106765747,0.1834073960781097,0.1292514204978943,293.2135314941406,297.1499938964844,293.1499938964844,0.2000313550233841,-4199.2685546875,304.1549377441406,0.9990000128746032,0.2856211960315704,0.2674835324287414,293.3791198730469,297.1499938964844,293.1499938964844,0.0033079290296882,-1251.206298828125,295.71240234375,0.557985246181488,0.050000000745058,0.228567287325859,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,283.2031555175781,293.8648681640625,291.1731872558594,1.0,0.1902592778205871,0.8253151178359985,0.8253151178359985,1.0,1.0,-0.8631535768508911,0.3520624935626983,0.5110910534858704,0.1785790175199508,0.0,0.0,0.4184364676475525,26.156492233276367,25.0,2.4803335666656494,-6933.9072265625,74.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44342041015625,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.1550172567367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241561412811279,0.2241583317518234,-2.1948874291410903e-06,0.0,0.0001573228073539,0.0,0.0,4.868777751922607,0.0,0.0,0.0,0.2149038165807724,4.0,0.0,1.0
396480,293.1881103515625,297.1499938964844,293.1499938964844,0.0137866688892245,-716.1382446289062,304.1173400878906,0.557985246181488,0.050000000745058,0.0457573197782039,294.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.557985246181488,0.050000000745058,0.0481846593320369,293.2669982910156,297.1499938964844,293.1499938964844,0.117751806974411,-2030.0538330078125,304.1607971191406,0.8660823106765747,0.1834073960781097,0.1292514204978943,293.2135314941406,297.1499938964844,293.1499938964844,0.2000313550233841,-4199.2685546875,304.1549377441406,0.9990000128746032,0.2856211960315704,0.2674835324287414,293.3791198730469,297.1499938964844,293.1499938964844,0.0033079290296882,-1251.206298828125,295.71240234375,0.557985246181488,0.050000000745058,0.228567287325859,291.17291259765625,291.1499938964844,267.72100830078125,266.10546875,283.2031555175781,293.8648681640625,291.1731872558594,1.0,0.1902592778205871,0.8253151178359985,0.8253151178359985,1.0,1.0,-0.8631535768508911,0.3520624935626983,0.5110910534858704,0.1785790175199508,0.0,0.0,0.4184364676475525,26.156492233276367,25.0,2.4803335666656494,-6933.9072265625,74.90667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44342041015625,306.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.732421875,18000.0,0.0,0.0,0.1550172567367553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241561412811279,0.2241583317518234,-2.1948874291410903e-06,0.0,0.0001573228073539,0.0,0.0,4.868777751922607,0.0,0.0,0.0,0.2149038165807724,4.0,0.0,1.0
396540,293.1886901855469,297.1499938964844,293.1499938964844,0.0137431537732481,-715.134765625,304.1023864746094,0.5585404634475708,0.050000000745058,0.0457537658512592,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5585404634475708,0.050000000745058,0.0481809191405773,293.265625,297.1499938964844,293.1499938964844,0.1156142801046371,-2000.3680419921875,304.1607666015625,0.8626101016998291,0.1807248592376709,0.1273824423551559,293.21392822265625,297.1499938964844,293.1499938964844,0.1993157267570495,-4187.39306640625,304.15447998046875,0.9990000128746032,0.2839272916316986,0.2667799890041351,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487413845956,-1229.1085205078125,295.6349792480469,0.5585404634475708,0.050000000745058,0.2285495400428772,291.1750793457031,291.1499938964844,267.7705383300781,266.1463623046875,283.2481689453125,293.8684997558594,291.1754150390625,1.0,0.1897437572479248,0.8253895044326782,0.8253895044326782,1.0,1.0,-0.8600361943244934,0.3500366806983948,0.5099995136260986,0.1795729696750641,0.0,0.0,0.4149404168128967,26.06060028076172,25.0,2.9784295558929443,-6871.97265625,74.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0625,18000.0,0.0,0.0,0.1538881808519363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213497906923294,0.2213519811630249,-2.1883372482989216e-06,0.0,0.000156176945893,0.0,0.0,4.7846269607543945,0.0,0.0,0.0,0.2141591310501098,4.0,0.0,1.0
396600,293.1886901855469,297.1499938964844,293.1499938964844,0.0137431537732481,-715.134765625,304.1023864746094,0.5585404634475708,0.050000000745058,0.0457537658512592,294.5480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5585404634475708,0.050000000745058,0.0481809191405773,293.265625,297.1499938964844,293.1499938964844,0.1156142801046371,-2000.3680419921875,304.1607666015625,0.8626101016998291,0.1807248592376709,0.1273824423551559,293.21392822265625,297.1499938964844,293.1499938964844,0.1993157267570495,-4187.39306640625,304.15447998046875,0.9990000128746032,0.2839272916316986,0.2667799890041351,293.37896728515625,297.1499938964844,293.1499938964844,0.0032487413845956,-1229.1085205078125,295.6349792480469,0.5585404634475708,0.050000000745058,0.2285495400428772,291.1750793457031,291.1499938964844,267.7705383300781,266.1463623046875,283.2481689453125,293.8684997558594,291.1754150390625,1.0,0.1897437572479248,0.8253895044326782,0.8253895044326782,1.0,1.0,-0.8600361943244934,0.3500366806983948,0.5099995136260986,0.1795729696750641,0.0,0.0,0.4149404168128967,26.06060028076172,25.0,2.9784295558929443,-6871.97265625,74.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4398498535156,306.0218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0625,18000.0,0.0,0.0,0.1538881808519363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213497906923294,0.2213519811630249,-2.1883372482989216e-06,0.0,0.000156176945893,0.0,0.0,4.7846269607543945,0.0,0.0,0.0,0.2141591310501098,4.0,0.0,1.0
396660,293.1889038085937,297.1499938964844,293.1499938964844,0.0137037187814712,-714.2327270507812,304.0881652832031,0.5590218305587769,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5590218305587769,0.050000000745058,0.0481776930391788,293.2643737792969,297.1499938964844,293.1499938964844,0.1134839504957199,-1970.672607421875,304.16070556640625,0.8590057492256165,0.1780458241701126,0.125506579875946,293.2143859863281,297.1499938964844,293.1499938964844,0.198665902018547,-4176.6064453125,304.1540832519531,0.9990000128746032,0.2822170555591583,0.26613250374794,293.3786926269531,297.1499938964844,293.1499938964844,0.003190184244886,-1207.230224609375,295.5576477050781,0.5590218305587769,0.050000000745058,0.2285342365503311,291.1767883300781,291.1499938964844,267.8223876953125,266.1892395019531,283.2913818359375,293.86395263671875,291.1768798828125,1.0,0.1892658621072769,0.8254728317260742,0.8254728317260742,1.0,1.0,-0.8569819927215576,0.3479661345481872,0.5090158581733704,0.1807602792978286,0.0,0.0,0.4112389087677002,25.98192977905273,25.0,1.870270848274231,-6808.98974609375,73.60010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,305.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.1527153551578521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183588147163391,0.2183609902858734,-2.181329591621761e-06,0.0,0.0001549866719869,0.0,0.0,4.695672512054443,0.0,0.0,0.0,0.2133701890707016,4.0,0.0,1.0
396720,293.1889038085937,297.1499938964844,293.1499938964844,0.0137037187814712,-714.2327270507812,304.0881652832031,0.5590218305587769,0.050000000745058,0.0457507036626338,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5590218305587769,0.050000000745058,0.0481776930391788,293.2643737792969,297.1499938964844,293.1499938964844,0.1134839504957199,-1970.672607421875,304.16070556640625,0.8590057492256165,0.1780458241701126,0.125506579875946,293.2143859863281,297.1499938964844,293.1499938964844,0.198665902018547,-4176.6064453125,304.1540832519531,0.9990000128746032,0.2822170555591583,0.26613250374794,293.3786926269531,297.1499938964844,293.1499938964844,0.003190184244886,-1207.230224609375,295.5576477050781,0.5590218305587769,0.050000000745058,0.2285342365503311,291.1767883300781,291.1499938964844,267.8223876953125,266.1892395019531,283.2913818359375,293.86395263671875,291.1768798828125,1.0,0.1892658621072769,0.8254728317260742,0.8254728317260742,1.0,1.0,-0.8569819927215576,0.3479661345481872,0.5090158581733704,0.1807602792978286,0.0,0.0,0.4112389087677002,25.98192977905273,25.0,1.870270848274231,-6808.98974609375,73.60010528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,305.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.1527153551578521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2183588147163391,0.2183609902858734,-2.181329591621761e-06,0.0,0.0001549866719869,0.0,0.0,4.695672512054443,0.0,0.0,0.0,0.2133701890707016,4.0,0.0,1.0
396780,293.18829345703125,297.1499938964844,293.1499938964844,0.0136730587109923,-713.5619506835938,304.0762634277344,0.559421956539154,0.050000000745058,0.0457481630146503,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559421956539154,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114145293831825,-1941.7406005859373,304.1605834960937,0.8553557991981506,0.1754248142242431,0.1236642822623252,293.2144775390625,297.1499938964844,293.1499938964844,0.1980130523443222,-4165.74951171875,304.15380859375,0.9990000128746032,0.2805625200271606,0.2654440701007843,293.37799072265625,297.1499938964844,293.1499938964844,0.0031330178026109,-1185.9034423828125,295.4804992675781,0.559421956539154,0.050000000745058,0.2285215556621551,291.1768493652344,291.1499938964844,267.8763427734375,266.2340087890625,283.3321838378906,293.8502502441406,291.1767883300781,1.0,0.1888182461261749,0.8255561590194702,0.8255561590194702,1.0,1.0,-0.8539232611656189,0.3458282947540283,0.5080949664115906,0.1821056902408599,0.0,0.0,0.4076454937458038,25.920434951782227,25.0,0.2351198494434356,-6747.84423828125,72.9943618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,305.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1514888405799865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154159545898437,0.215418130159378,-2.174203018512344e-06,0.0,0.0001537419157102,0.0,0.0,4.60848331451416,0.0,0.0,0.0,0.212592139840126,4.0,0.0,1.0
396840,293.18829345703125,297.1499938964844,293.1499938964844,0.0136730587109923,-713.5619506835938,304.0762634277344,0.559421956539154,0.050000000745058,0.0457481630146503,294.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.559421956539154,0.050000000745058,0.0481750182807445,293.2630310058594,297.1499938964844,293.1499938964844,0.1114145293831825,-1941.7406005859373,304.1605834960937,0.8553557991981506,0.1754248142242431,0.1236642822623252,293.2144775390625,297.1499938964844,293.1499938964844,0.1980130523443222,-4165.74951171875,304.15380859375,0.9990000128746032,0.2805625200271606,0.2654440701007843,293.37799072265625,297.1499938964844,293.1499938964844,0.0031330178026109,-1185.9034423828125,295.4804992675781,0.559421956539154,0.050000000745058,0.2285215556621551,291.1768493652344,291.1499938964844,267.8763427734375,266.2340087890625,283.3321838378906,293.8502502441406,291.1767883300781,1.0,0.1888182461261749,0.8255561590194702,0.8255561590194702,1.0,1.0,-0.8539232611656189,0.3458282947540283,0.5080949664115906,0.1821056902408599,0.0,0.0,0.4076454937458038,25.920434951782227,25.0,0.2351198494434356,-6747.84423828125,72.9943618774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,305.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.521484375,18000.0,0.0,0.0,0.1514888405799865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2154159545898437,0.215418130159378,-2.174203018512344e-06,0.0,0.0001537419157102,0.0,0.0,4.60848331451416,0.0,0.0,0.0,0.212592139840126,4.0,0.0,1.0
