time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.18768310546875,297.1499938964844,293.1499938964844,0.0136603331193327,-713.2859497070312,304.0712280273437,0.5595857501029968,0.050000000745058,0.0457471273839473,294.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5595857501029968,0.050000000745058,0.0481739267706871,293.26226806640625,297.1499938964844,293.1499938964844,0.1104033291339874,-1927.5650634765625,304.1604919433594,0.853519856929779,0.1741396933794021,0.1227608248591423,293.21435546875,297.1499938964844,293.1499938964844,0.1976480036973953,-4159.64306640625,304.1537780761719,0.9990000128746032,0.2797716557979584,0.2650521099567413,293.37744140625,297.1499938964844,293.1499938964844,0.0031049430835992,-1175.4207763671875,295.44244384765625,0.5595857501029968,0.050000000745058,0.2285163700580597,291.1766967773437,291.1499938964844,267.9040832519531,266.25701904296875,283.3525695800781,293.8417053222656,291.1766662597656,1.0,0.1886030733585357,0.8255978226661682,0.8255978226661682,1.0,1.0,-0.8523603081703186,0.3447231948375702,0.507637083530426,0.1828227937221527,0.0,0.0,0.4058787524700165,25.896543502807617,25.0,0.0075942412950098,-6717.97802734375,72.69700622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4498291015625,305.9490661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1328125,18000.0,0.0,0.0,0.1508566886186599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139919698238372,0.2139941453933715,-2.170748075513984e-06,0.0,0.0001531003654235,0.0,0.0,4.566565036773682,0.0,0.0,0.0,0.2122165262699127,4.0,0.0,1.0
396960,293.1869201660156,297.1499938964844,293.1499938964844,0.0136489532887935,-713.0360107421875,304.0667419433594,0.5597206950187683,0.050000000745058,0.045746274292469,294.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766967773437,0.5597206950187683,0.050000000745058,0.0481730289757251,293.2615051269531,297.1499938964844,293.1499938964844,0.1094056740403175,-1913.551513671875,304.160400390625,0.8516714572906494,0.1728712618350982,0.1218690052628517,293.2140808105469,297.1499938964844,293.1499938964844,0.1972353458404541,-4152.71240234375,304.1538391113281,0.9989854097366332,0.2790109813213348,0.2646085917949676,293.37677001953125,297.1499938964844,293.1499938964844,0.0030772408936172,-1165.0628662109375,295.4048767089844,0.5597206950187683,0.050000000745058,0.2285121083259582,291.1766967773437,291.1499938964844,267.9322509765625,266.2803955078125,283.3731384277344,293.8323669433594,291.1767272949219,1.0,0.1883917897939682,0.8256493210792542,0.8256493210792542,1.0,1.0,-0.8507506251335144,0.3435859680175781,0.5071646571159363,0.1835595071315765,0.0,0.0,0.4040996432304382,25.87763214111328,25.0,0.0849133655428886,-6688.09033203125,72.39990997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4537353515625,305.9366149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.876953125,18000.0,0.0,0.0,0.1502134352922439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212577074766159,0.2125792503356933,-2.1673631636076607e-06,0.0,0.0001524475374026,0.0,0.0,4.525187969207764,0.0,0.0,0.0,0.2118456214666366,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136298313736915,-712.6051635742188,304.059326171875,0.559897243976593,0.050000000745058,0.0457451604306697,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.559897243976593,0.050000000745058,0.0481718555092811,293.25982666015625,297.1499938964844,293.1499938964844,0.1074503287672996,-1886.0028076171875,304.1601867675781,0.8479317426681519,0.1703834533691406,0.1201200410723686,293.2130432128906,297.1499938964844,293.1499938964844,0.1962281912565231,-4135.71728515625,304.1542663574219,0.9981914162635804,0.2775986492633819,0.263525515794754,293.3751525878906,297.1499938964844,293.1499938964844,0.0030227517709136,-1144.6474609375,295.33123779296875,0.559897243976593,0.050000000745058,0.2285065352916717,291.1771240234375,291.1499938964844,267.9898681640625,266.32830810546875,283.4147033691406,293.8117980957031,291.1772155761719,1.0,0.1879757493734359,0.825752317905426,0.825752317905426,1.0,1.0,-0.8473418951034546,0.3412003219127655,0.5061416029930115,0.1850579231977462,0.0,0.0,0.4004571139812469,25.854812622070312,25.0,0.6052787899971008,-6626.9443359375,71.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.771484375,18000.0,0.0,0.0,0.14889457821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097259610891342,0.2097281217575073,-2.16069133784913e-06,0.0,0.0001511090667918,0.0,0.0,4.442638874053955,0.0,0.0,0.0,0.2111058384180069,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136298313736915,-712.6051635742188,304.059326171875,0.559897243976593,0.050000000745058,0.0457451604306697,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.559897243976593,0.050000000745058,0.0481718555092811,293.25982666015625,297.1499938964844,293.1499938964844,0.1074503287672996,-1886.0028076171875,304.1601867675781,0.8479317426681519,0.1703834533691406,0.1201200410723686,293.2130432128906,297.1499938964844,293.1499938964844,0.1962281912565231,-4135.71728515625,304.1542663574219,0.9981914162635804,0.2775986492633819,0.263525515794754,293.3751525878906,297.1499938964844,293.1499938964844,0.0030227517709136,-1144.6474609375,295.33123779296875,0.559897243976593,0.050000000745058,0.2285065352916717,291.1771240234375,291.1499938964844,267.9898681640625,266.32830810546875,283.4147033691406,293.8117980957031,291.1772155761719,1.0,0.1879757493734359,0.825752317905426,0.825752317905426,1.0,1.0,-0.8473418951034546,0.3412003219127655,0.5061416029930115,0.1850579231977462,0.0,0.0,0.4004571139812469,25.854812622070312,25.0,0.6052787899971008,-6626.9443359375,71.79849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623718261719,305.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.771484375,18000.0,0.0,0.0,0.14889457821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097259610891342,0.2097281217575073,-2.16069133784913e-06,0.0,0.0001511090667918,0.0,0.0,4.442638874053955,0.0,0.0,0.0,0.2111058384180069,4.0,0.0,1.0
397140,293.1825256347656,297.1499938964844,293.1499938964844,0.0136155700311064,-712.27294921875,304.05389404296875,0.5600243210792542,0.050000000745058,0.0457443557679653,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5600243210792542,0.050000000745058,0.0481710098683834,293.2580871582031,297.1499938964844,293.1499938964844,0.105549655854702,-1859.1195068359373,304.15997314453125,0.8442261815071106,0.1679573953151703,0.1184160858392715,293.2113342285156,297.1499938964844,293.1499938964844,0.1951086223125457,-4116.798828125,304.1546936035156,0.9972305297851562,0.2763455212116241,0.2623246014118194,293.37310791015625,297.1499938964844,293.1499938964844,0.0029697031714022,-1124.7318115234375,295.25946044921875,0.5600243210792542,0.050000000745058,0.2285025417804718,291.1778564453125,291.1499938964844,268.0490417480469,266.3775329589844,283.4564208984375,293.78924560546875,291.1780090332031,1.0,0.1875659972429275,0.8258553147315979,0.8258553147315979,1.0,1.0,-0.8438497185707092,0.3387631475925445,0.5050866007804871,0.1865694969892501,0.0,0.0,0.3966970443725586,25.8400936126709,25.0,1.2963032722473145,-6567.05712890625,71.19841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1475294232368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068227380514145,0.2068248838186264,-2.154026105927187e-06,0.0,0.0001497236080467,0.0,0.0,4.359558582305908,0.0,0.0,0.0,0.2103610038757324,4.0,0.0,1.0
397200,293.1825256347656,297.1499938964844,293.1499938964844,0.0136155700311064,-712.27294921875,304.05389404296875,0.5600243210792542,0.050000000745058,0.0457443557679653,294.4816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1777648925781,0.5600243210792542,0.050000000745058,0.0481710098683834,293.2580871582031,297.1499938964844,293.1499938964844,0.105549655854702,-1859.1195068359373,304.15997314453125,0.8442261815071106,0.1679573953151703,0.1184160858392715,293.2113342285156,297.1499938964844,293.1499938964844,0.1951086223125457,-4116.798828125,304.1546936035156,0.9972305297851562,0.2763455212116241,0.2623246014118194,293.37310791015625,297.1499938964844,293.1499938964844,0.0029697031714022,-1124.7318115234375,295.25946044921875,0.5600243210792542,0.050000000745058,0.2285025417804718,291.1778564453125,291.1499938964844,268.0490417480469,266.3775329589844,283.4564208984375,293.78924560546875,291.1780090332031,1.0,0.1875659972429275,0.8258553147315979,0.8258553147315979,1.0,1.0,-0.8438497185707092,0.3387631475925445,0.5050866007804871,0.1865694969892501,0.0,0.0,0.3966970443725586,25.8400936126709,25.0,1.2963032722473145,-6567.05712890625,71.19841003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4719543457031,305.8863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.1475294232368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2068227380514145,0.2068248838186264,-2.154026105927187e-06,0.0,0.0001497236080467,0.0,0.0,4.359558582305908,0.0,0.0,0.0,0.2103610038757324,4.0,0.0,1.0
397260,293.17974853515625,297.1499938964844,293.1499938964844,0.013602977618575,-711.91943359375,304.05029296875,0.5601845383644104,0.050000000745058,0.0457433462142944,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5601845383644104,0.050000000745058,0.0481699481606483,293.25634765625,297.1499938964844,293.1499938964844,0.1036734208464622,-1832.4501953125,304.1597900390625,0.8406241536140442,0.1655725389719009,0.1167443096637725,293.20928955078125,297.1499938964844,293.1499938964844,0.1940383017063141,-4098.70849609375,304.1549072265625,0.996382176876068,0.2752042412757873,0.2612240314483642,293.37078857421875,297.1499938964844,293.1499938964844,0.0029172718059271,-1104.9361572265625,295.1905822753906,0.5601845383644104,0.050000000745058,0.2284974902868271,291.1805419921875,291.1499938964844,268.1095275878906,266.4278869628906,283.498046875,293.7665100097656,291.1811218261719,1.0,0.1871655881404876,0.825980007648468,0.825980007648468,1.0,1.0,-0.8405141830444336,0.3364109098911285,0.5041033029556274,0.1880733668804168,0.0,0.0,0.3924694955348968,25.82073211669922,25.0,4.009551048278809,-6511.82568359375,70.62114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,305.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.173828125,18000.0,0.0,0.0,0.146142765879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037158012390136,0.2037179470062255,-2.147237637473154e-06,0.0,0.0001483163359807,0.0,0.0,4.272093772888184,0.0,0.0,0.0,0.2095774561166763,4.0,0.0,1.0
397320,293.17974853515625,297.1499938964844,293.1499938964844,0.013602977618575,-711.91943359375,304.05029296875,0.5601845383644104,0.050000000745058,0.0457433462142944,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5601845383644104,0.050000000745058,0.0481699481606483,293.25634765625,297.1499938964844,293.1499938964844,0.1036734208464622,-1832.4501953125,304.1597900390625,0.8406241536140442,0.1655725389719009,0.1167443096637725,293.20928955078125,297.1499938964844,293.1499938964844,0.1940383017063141,-4098.70849609375,304.1549072265625,0.996382176876068,0.2752042412757873,0.2612240314483642,293.37078857421875,297.1499938964844,293.1499938964844,0.0029172718059271,-1104.9361572265625,295.1905822753906,0.5601845383644104,0.050000000745058,0.2284974902868271,291.1805419921875,291.1499938964844,268.1095275878906,266.4278869628906,283.498046875,293.7665100097656,291.1811218261719,1.0,0.1871655881404876,0.825980007648468,0.825980007648468,1.0,1.0,-0.8405141830444336,0.3364109098911285,0.5041033029556274,0.1880733668804168,0.0,0.0,0.3924694955348968,25.82073211669922,25.0,4.009551048278809,-6511.82568359375,70.62114715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,305.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.173828125,18000.0,0.0,0.0,0.146142765879631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037158012390136,0.2037179470062255,-2.147237637473154e-06,0.0,0.0001483163359807,0.0,0.0,4.272093772888184,0.0,0.0,0.0,0.2095774561166763,4.0,0.0,1.0
397380,293.1767272949219,297.1499938964844,293.1499938964844,0.0135958567261695,-711.712158203125,304.0483703613281,0.5603517889976501,0.050000000745058,0.0457422956824302,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.5603517889976501,0.050000000745058,0.0481688417494297,293.2546691894531,297.1499938964844,293.1499938964844,0.1018398478627204,-1806.3009033203125,304.1595764160156,0.8370707035064697,0.1632197946310043,0.1150958314538002,293.2071533203125,297.1499938964844,293.1499938964844,0.1930546760559082,-4082.13232421875,304.1549072265625,0.9956033825874328,0.2741410434246063,0.2602031826972961,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657559305429,-1085.50732421875,295.1227722167969,0.5603517889976501,0.050000000745058,0.2284922450780868,291.1827392578125,291.1499938964844,268.171142578125,266.47918701171875,283.5392761230469,293.7445983886719,291.1824645996094,1.0,0.1867756694555282,0.8261047601699829,0.8261047601699829,1.0,1.0,-0.8373019099235535,0.3341549932956695,0.5031469464302063,0.1894941329956054,0.0,0.0,0.3879042863845825,25.799455642700195,25.0,0.2794908583164215,-6440.76904296875,70.06470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872436523437,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.1447370946407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002689242362976,0.2002710700035095,-2.1398000171757303e-06,0.0,0.0001468897535232,0.0,0.0,4.176178455352783,0.0,0.0,0.0,0.2087205648422241,4.0,0.0,1.0
397440,293.1767272949219,297.1499938964844,293.1499938964844,0.0135958567261695,-711.712158203125,304.0483703613281,0.5603517889976501,0.050000000745058,0.0457422956824302,294.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.5603517889976501,0.050000000745058,0.0481688417494297,293.2546691894531,297.1499938964844,293.1499938964844,0.1018398478627204,-1806.3009033203125,304.1595764160156,0.8370707035064697,0.1632197946310043,0.1150958314538002,293.2071533203125,297.1499938964844,293.1499938964844,0.1930546760559082,-4082.13232421875,304.1549072265625,0.9956033825874328,0.2741410434246063,0.2602031826972961,293.3682556152344,297.1499938964844,293.1499938964844,0.0028657559305429,-1085.50732421875,295.1227722167969,0.5603517889976501,0.050000000745058,0.2284922450780868,291.1827392578125,291.1499938964844,268.171142578125,266.47918701171875,283.5392761230469,293.7445983886719,291.1824645996094,1.0,0.1867756694555282,0.8261047601699829,0.8261047601699829,1.0,1.0,-0.8373019099235535,0.3341549932956695,0.5031469464302063,0.1894941329956054,0.0,0.0,0.3879042863845825,25.799455642700195,25.0,0.2794908583164215,-6440.76904296875,70.06470489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872436523437,305.8033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.560546875,18000.0,0.0,0.0,0.1447370946407318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002689242362976,0.2002710700035095,-2.1398000171757303e-06,0.0,0.0001468897535232,0.0,0.0,4.176178455352783,0.0,0.0,0.0,0.2087205648422241,4.0,0.0,1.0
397500,293.1751403808594,297.1499938964844,293.1499938964844,0.0135983889922499,-711.8359375,304.0479431152344,0.5604322552680969,0.050000000745058,0.0457417890429496,294.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5604322552680969,0.050000000745058,0.048168309032917,293.2538452148437,297.1499938964844,293.1499938964844,0.1009656712412834,-1793.8453369140625,304.159423828125,0.8353027701377869,0.1620551198720932,0.1142797172069549,293.2060241699219,297.1499938964844,293.1499938964844,0.1926445066928863,-4075.310791015625,304.1547546386719,0.9952294826507568,0.2736344635486603,0.2597172558307647,293.3669128417969,297.1499938964844,293.1499938964844,0.00284114619717,-1076.361083984375,295.0870666503906,0.5604322552680969,0.050000000745058,0.2284897118806839,291.1804504394531,291.1499938964844,268.20233154296875,266.5051574707031,283.5595397949219,293.734130859375,291.17938232421875,1.0,0.1865846961736679,0.826167106628418,0.826167106628418,1.0,1.0,-0.8357350826263428,0.3330692052841186,0.5026658773422241,0.1901496946811676,0.0,0.0,0.3860895931720733,25.788555145263672,25.0,-4.834754943847656,-6403.49169921875,69.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49249267578125,305.7928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.060546875,18000.0,0.0,0.0,0.1440048664808273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987146735191345,0.1987168192863464,-2.136000148311723e-06,0.0,0.0001461466308683,0.0,0.0,4.132446765899658,0.0,0.0,0.0,0.2083256095647812,4.0,0.0,1.0
397560,293.1735534667969,297.1499938964844,293.1499938964844,0.013603214174509,-712.0376586914062,304.0478515625,0.5605085492134094,0.050000000745058,0.0457413122057914,294.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5605085492134094,0.050000000745058,0.0481678023934364,293.2530212402344,297.1499938964844,293.1499938964844,0.1001083403825759,-1781.619384765625,304.1592712402344,0.8335380554199219,0.1608988940715789,0.1134692877531051,293.2049255371094,297.1499938964844,293.1499938964844,0.1922663003206253,-4069.04833984375,304.1545715332031,0.9948629140853882,0.2731435000896454,0.2592464983463287,293.3655090332031,297.1499938964844,293.1499938964844,0.0028167723212391,-1067.3389892578125,295.0506591796875,0.5605085492134094,0.050000000745058,0.2284873276948928,291.1767578125,291.1499938964844,268.23370361328125,266.5312805175781,283.5794982910156,293.7240600585937,291.1757202148437,1.0,0.1863964349031448,0.8262360692024231,0.8262360692024231,1.0,1.0,-0.8341935276985168,0.3320163190364837,0.5021771788597107,0.1907570660114288,0.0,0.0,0.3846843838691711,25.77757453918457,25.0,-7.077879428863525,-6372.8701171875,69.5274429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984741210937,305.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.064453125,18000.0,0.0,0.0,0.143253818154335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974907964468002,0.1974929273128509,-2.1326125079212943e-06,0.0,0.0001453844015486,0.0,0.0,4.097452163696289,0.0,0.0,0.0,0.2080021202564239,4.0,0.0,1.0
397620,293.1702880859375,297.1499938964844,293.1499938964844,0.0136101152747869,-712.2774658203125,304.0486145019531,0.5606429576873779,0.050000000745058,0.045740470290184,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5606429576873779,0.050000000745058,0.0481669194996356,293.2514343261719,297.1499938964844,293.1499938964844,0.0983832404017448,-1756.8958740234375,304.1590576171875,0.8300089836120605,0.158610463142395,0.111865609884262,293.20269775390625,297.1499938964844,293.1499938964844,0.1914829164743423,-4055.955810546875,304.15435791015625,0.9941411018371582,0.2722018957138061,0.2583453357219696,293.3626708984375,297.1499938964844,293.1499938964844,0.0027685607783496,-1049.3231201171875,294.9811706542969,0.5606429576873779,0.050000000745058,0.2284831255674362,291.1728210449219,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.70513916015625,291.1726989746094,1.0,0.1860279142856598,0.8263739943504333,0.8263739943504333,1.0,1.0,-0.8311803340911865,0.3300190269947052,0.5011613368988037,0.1917929202318191,0.0,0.0,0.3819710612297058,25.755630493164062,25.0,-3.746819019317627,-6323.13525390625,69.00847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,305.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1417504847049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954535841941833,0.195455715060234,-2.127357902281801e-06,0.0,0.0001438587205484,0.0,0.0,4.040192127227783,0.0,0.0,0.0,0.2074708193540573,4.0,0.0,1.0
397680,293.1702880859375,297.1499938964844,293.1499938964844,0.0136101152747869,-712.2774658203125,304.0486145019531,0.5606429576873779,0.050000000745058,0.045740470290184,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5606429576873779,0.050000000745058,0.0481669194996356,293.2514343261719,297.1499938964844,293.1499938964844,0.0983832404017448,-1756.8958740234375,304.1590576171875,0.8300089836120605,0.158610463142395,0.111865609884262,293.20269775390625,297.1499938964844,293.1499938964844,0.1914829164743423,-4055.955810546875,304.15435791015625,0.9941411018371582,0.2722018957138061,0.2583453357219696,293.3626708984375,297.1499938964844,293.1499938964844,0.0027685607783496,-1049.3231201171875,294.9811706542969,0.5606429576873779,0.050000000745058,0.2284831255674362,291.1728210449219,291.1499938964844,268.2970275878906,266.583984375,283.6178894042969,293.70513916015625,291.1726989746094,1.0,0.1860279142856598,0.8263739943504333,0.8263739943504333,1.0,1.0,-0.8311803340911865,0.3300190269947052,0.5011613368988037,0.1917929202318191,0.0,0.0,0.3819710612297058,25.755630493164062,25.0,-3.746819019317627,-6323.13525390625,69.00847625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,305.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6484375,18000.0,0.0,0.0,0.1417504847049713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954535841941833,0.195455715060234,-2.127357902281801e-06,0.0,0.0001438587205484,0.0,0.0,4.040192127227783,0.0,0.0,0.0,0.2074708193540573,4.0,0.0,1.0
397740,293.1670837402344,297.1499938964844,293.1499938964844,0.0136147597804665,-712.3715209960938,304.05047607421875,0.5607433319091797,0.050000000745058,0.0457398444414138,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5607433319091797,0.050000000745058,0.0481662601232528,293.2499084472656,297.1499938964844,293.1499938964844,0.096655324101448,-1732.00732421875,304.1589050292969,0.8264586329460144,0.1563513576984405,0.110283076763153,293.2005615234375,297.1499938964844,293.1499938964844,0.1906799226999282,-4042.4326171875,304.1542358398437,0.9934150576591492,0.271304190158844,0.2574886381626129,293.3598327636719,297.1499938964844,293.1499938964844,0.0027203892823308,-1031.1610107421875,294.9154968261719,0.5607433319091797,0.050000000745058,0.2284799963235855,291.1729431152344,291.1499938964844,268.3608703613281,266.6371154785156,283.6537780761719,293.6878967285156,291.1729736328125,1.0,0.185669794678688,0.8265119791030884,0.8265119791030884,1.0,1.0,-0.8282477259635925,0.328178346157074,0.5000693798065186,0.1925453841686248,0.0,0.0,0.3789179623126983,25.734355926513672,25.0,-0.6794705390930176,-6273.5419921875,68.50621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509521484375,305.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1402935832738876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932767331600189,0.1932788491249084,-2.122677187799127e-06,0.0,0.0001423801586497,0.0,0.0,3.981052875518799,0.0,0.0,0.0,0.2069363892078399,4.0,0.0,1.0
397800,293.1670837402344,297.1499938964844,293.1499938964844,0.0136147597804665,-712.3715209960938,304.05047607421875,0.5607433319091797,0.050000000745058,0.0457398444414138,294.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5607433319091797,0.050000000745058,0.0481662601232528,293.2499084472656,297.1499938964844,293.1499938964844,0.096655324101448,-1732.00732421875,304.1589050292969,0.8264586329460144,0.1563513576984405,0.110283076763153,293.2005615234375,297.1499938964844,293.1499938964844,0.1906799226999282,-4042.4326171875,304.1542358398437,0.9934150576591492,0.271304190158844,0.2574886381626129,293.3598327636719,297.1499938964844,293.1499938964844,0.0027203892823308,-1031.1610107421875,294.9154968261719,0.5607433319091797,0.050000000745058,0.2284799963235855,291.1729431152344,291.1499938964844,268.3608703613281,266.6371154785156,283.6537780761719,293.6878967285156,291.1729736328125,1.0,0.185669794678688,0.8265119791030884,0.8265119791030884,1.0,1.0,-0.8282477259635925,0.328178346157074,0.5000693798065186,0.1925453841686248,0.0,0.0,0.3789179623126983,25.734355926513672,25.0,-0.6794705390930176,-6273.5419921875,68.50621032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.509521484375,305.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.955078125,18000.0,0.0,0.0,0.1402935832738876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932767331600189,0.1932788491249084,-2.122677187799127e-06,0.0,0.0001423801586497,0.0,0.0,3.981052875518799,0.0,0.0,0.0,0.2069363892078399,4.0,0.0,1.0
397860,293.1640319824219,297.1499938964844,293.1499938964844,0.0136221880093216,-712.54541015625,304.0530700683594,0.5608029961585999,0.050000000745058,0.0457394793629646,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5608029961585999,0.050000000745058,0.0481658726930618,293.2484436035156,297.1499938964844,293.1499938964844,0.0949588119983673,-1707.5244140625,304.1587829589844,0.8228663802146912,0.154120847582817,0.1087205782532692,293.198486328125,297.1499938964844,293.1499938964844,0.1899207979440689,-4029.658447265625,304.1540832519531,0.9926679134368896,0.2704406976699829,0.2566666305065155,293.3570556640625,297.1499938964844,293.1499938964844,0.0026730340905487,-1013.3192749023438,294.8503112792969,0.5608029961585999,0.050000000745058,0.2284781634807586,291.17254638671875,291.1499938964844,268.4250793457031,266.69049072265625,283.68682861328125,293.6725158691406,291.17236328125,1.0,0.1853215545415878,0.8266539573669434,0.8266539573669434,1.0,1.0,-0.8253829479217529,0.326499193906784,0.4988837242126465,0.1929883360862732,0.0,0.0,0.3759234845638275,25.7142391204834,25.0,-1.1040748357772827,-6222.36279296875,68.01908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,305.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1388942897319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910714209079742,0.1910735368728637,-2.117870508300257e-06,0.0,0.0001409600372426,0.0,0.0,3.921420812606812,0.0,0.0,0.0,0.2063977569341659,4.0,0.0,1.0
397920,293.1640319824219,297.1499938964844,293.1499938964844,0.0136221880093216,-712.54541015625,304.0530700683594,0.5608029961585999,0.050000000745058,0.0457394793629646,294.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5608029961585999,0.050000000745058,0.0481658726930618,293.2484436035156,297.1499938964844,293.1499938964844,0.0949588119983673,-1707.5244140625,304.1587829589844,0.8228663802146912,0.154120847582817,0.1087205782532692,293.198486328125,297.1499938964844,293.1499938964844,0.1899207979440689,-4029.658447265625,304.1540832519531,0.9926679134368896,0.2704406976699829,0.2566666305065155,293.3570556640625,297.1499938964844,293.1499938964844,0.0026730340905487,-1013.3192749023438,294.8503112792969,0.5608029961585999,0.050000000745058,0.2284781634807586,291.17254638671875,291.1499938964844,268.4250793457031,266.69049072265625,283.68682861328125,293.6725158691406,291.17236328125,1.0,0.1853215545415878,0.8266539573669434,0.8266539573669434,1.0,1.0,-0.8253829479217529,0.326499193906784,0.4988837242126465,0.1929883360862732,0.0,0.0,0.3759234845638275,25.7142391204834,25.0,-1.1040748357772827,-6222.36279296875,68.01908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5061950683594,305.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.794921875,18000.0,0.0,0.0,0.1388942897319793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910714209079742,0.1910735368728637,-2.117870508300257e-06,0.0,0.0001409600372426,0.0,0.0,3.921420812606812,0.0,0.0,0.0,0.2063977569341659,4.0,0.0,1.0
397980,293.1611633300781,297.1499938964844,293.1499938964844,0.0136322611942887,-712.8037109375,304.0561218261719,0.5608235597610474,0.050000000745058,0.0457393564283847,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5608235597610474,0.050000000745058,0.0481657460331916,293.2469787597656,297.1499938964844,293.1499938964844,0.0932963341474533,-1683.5064697265625,304.1586303710937,0.8192238807678223,0.1519221067428589,0.1071797087788581,293.1965637207031,297.1499938964844,293.1499938964844,0.1892040222883224,-4017.610107421875,304.1539306640625,0.991894006729126,0.2696040272712707,0.2558718025684356,293.3544006347656,297.1499938964844,293.1499938964844,0.0026261815801262,-995.6907348632812,294.7850036621094,0.5608235597610474,0.050000000745058,0.2284775525331497,291.17108154296875,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6589050292969,291.1708374023437,1.0,0.1849825978279113,0.8267959356307983,0.8267959356307983,1.0,1.0,-0.8225787281990051,0.3249691426753998,0.4976095855236053,0.1931436210870742,0.0,0.0,0.3732086718082428,25.695375442504883,25.0,-1.892182469367981,-6174.0693359375,67.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.1375620663166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890628784894943,0.1890649944543838,-2.113309847118217e-06,0.0,0.0001396080187987,0.0,0.0,3.867140293121338,0.0,0.0,0.0,0.2059032917022705,4.0,0.0,1.0
398040,293.1611633300781,297.1499938964844,293.1499938964844,0.0136322611942887,-712.8037109375,304.0561218261719,0.5608235597610474,0.050000000745058,0.0457393564283847,294.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5608235597610474,0.050000000745058,0.0481657460331916,293.2469787597656,297.1499938964844,293.1499938964844,0.0932963341474533,-1683.5064697265625,304.1586303710937,0.8192238807678223,0.1519221067428589,0.1071797087788581,293.1965637207031,297.1499938964844,293.1499938964844,0.1892040222883224,-4017.610107421875,304.1539306640625,0.991894006729126,0.2696040272712707,0.2558718025684356,293.3544006347656,297.1499938964844,293.1499938964844,0.0026261815801262,-995.6907348632812,294.7850036621094,0.5608235597610474,0.050000000745058,0.2284775525331497,291.17108154296875,291.1499938964844,268.4894104003906,266.7439880371094,283.7171630859375,293.6589050292969,291.1708374023437,1.0,0.1849825978279113,0.8267959356307983,0.8267959356307983,1.0,1.0,-0.8225787281990051,0.3249691426753998,0.4976095855236053,0.1931436210870742,0.0,0.0,0.3732086718082428,25.695375442504883,25.0,-1.892182469367981,-6174.0693359375,67.54586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984436035156,305.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.1375620663166046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890628784894943,0.1890649944543838,-2.113309847118217e-06,0.0,0.0001396080187987,0.0,0.0,3.867140293121338,0.0,0.0,0.0,0.2059032917022705,4.0,0.0,1.0
398100,293.1598205566406,297.1499938964844,293.1499938964844,0.0136378100141882,-712.9465942382812,304.0578308105469,0.5608221292495728,0.050000000745058,0.0457393676042556,294.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5608221292495728,0.050000000745058,0.0481657572090625,293.24627685546875,297.1499938964844,293.1499938964844,0.0924762710928917,-1671.650634765625,304.1585388183594,0.8173839449882507,0.1508359909057617,0.1064184010028839,293.1956481933594,297.1499938964844,293.1499938964844,0.1888554990291595,-4011.748779296875,304.1538391113281,0.991498589515686,0.2691942155361175,0.2554829716682434,293.3531188964844,297.1499938964844,293.1499938964844,0.0026029460132122,-986.9468383789062,294.75250244140625,0.5608221292495728,0.050000000745058,0.2284776270389557,291.1702575683594,291.1499938964844,268.5215759277344,266.77069091796875,283.73150634765625,293.6526794433594,291.16998291015625,1.0,0.1848164796829223,0.8268669247627258,0.8268669247627258,1.0,1.0,-0.8211984634399414,0.3242497444152832,0.4969487190246582,0.1931377351284027,0.0,0.0,0.3719458878040313,25.6864070892334,25.0,-2.107627391815185,-6151.02978515625,67.31427764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928894042969,305.6802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.09375,18000.0,0.0,0.0,0.1369271278381347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881357580423355,0.1881378591060638,-2.111198682541726e-06,0.0,0.0001389636308886,0.0,0.0,3.84218692779541,0.0,0.0,0.0,0.2056753635406494,4.0,0.0,1.0
398160,293.15850830078125,297.1499938964844,293.1499938964844,0.0136436009779572,-713.0946655273438,304.0596008300781,0.5608156323432922,0.050000000745058,0.0457394160330295,294.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5608156323432922,0.050000000745058,0.0481658056378364,293.2455444335937,297.1499938964844,293.1499938964844,0.0916630327701568,-1659.8897705078125,304.1584777832031,0.8155315518379211,0.1497589349746704,0.1056632623076438,293.1947631835937,297.1499938964844,293.1499938964844,0.1885117590427398,-4005.96435546875,304.1537780761719,0.9910998940467834,0.268789529800415,0.2550990283489227,293.35186767578125,297.1499938964844,293.1499938964844,0.0025798371061682,-978.2474365234376,294.7201232910156,0.5608156323432922,0.050000000745058,0.2284778505563736,291.16943359375,291.1499938964844,268.5537109375,266.79736328125,283.7455139160156,293.646728515625,291.1691589355469,1.0,0.1846524477005005,0.8269398808479309,0.8269398808479309,1.0,1.0,-0.8198317885398865,0.3235512673854828,0.4962805509567261,0.1930986642837524,0.0,0.0,0.370739221572876,25.67772674560547,25.0,-2.190037965774536,-6128.62255859375,67.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862976074219,305.665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1363148689270019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872543096542358,0.1872564256191253,-2.109196884703124e-06,0.0,0.0001383422641083,0.0,0.0,3.818538904190064,0.0,0.0,0.0,0.2054592370986938,4.0,0.0,1.0
398220,293.15606689453125,297.1499938964844,293.1499938964844,0.0136557836085557,-713.3991088867188,304.0634155273437,0.5607950687408447,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5607950687408447,0.050000000745058,0.048165950924158,293.2440490722656,297.1499938964844,293.1499938964844,0.0900584384799003,-1636.678466796875,304.1583251953125,0.8117936849594116,0.1476397961378097,0.1041744425892829,293.193115234375,297.1499938964844,293.1499938964844,0.1878357678651809,-3994.57568359375,304.1536560058594,0.9903016686439514,0.2679961919784546,0.2543458938598633,293.3494567871094,297.1499938964844,293.1499938964844,0.0025338637642562,-960.9261474609376,294.65582275390625,0.5607950687408447,0.050000000745058,0.2284785360097885,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,283.7727355957031,293.6351013183594,291.167724609375,1.0,0.1843303591012954,0.8270859122276306,0.8270859122276306,1.0,1.0,-0.8171422481536865,0.3221986889839172,0.4949435591697693,0.1929687857627868,0.0,0.0,0.3684590756893158,25.660898208618164,25.0,-2.01979660987854,-6085.41796875,66.63819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,305.6353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.1351609230041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856062263250351,0.1856083273887634,-2.1054877379356185e-06,0.0,0.0001371711550746,0.0,0.0,3.774549961090088,0.0,0.0,0.0,0.205057144165039,4.0,0.0,1.0
398280,293.15606689453125,297.1499938964844,293.1499938964844,0.0136557836085557,-713.3991088867188,304.0634155273437,0.5607950687408447,0.050000000745058,0.0457395501434803,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.5607950687408447,0.050000000745058,0.048165950924158,293.2440490722656,297.1499938964844,293.1499938964844,0.0900584384799003,-1636.678466796875,304.1583251953125,0.8117936849594116,0.1476397961378097,0.1041744425892829,293.193115234375,297.1499938964844,293.1499938964844,0.1878357678651809,-3994.57568359375,304.1536560058594,0.9903016686439514,0.2679961919784546,0.2543458938598633,293.3494567871094,297.1499938964844,293.1499938964844,0.0025338637642562,-960.9261474609376,294.65582275390625,0.5607950687408447,0.050000000745058,0.2284785360097885,291.1679382324219,291.1499938964844,268.6177673339844,266.8504638671875,283.7727355957031,293.6351013183594,291.167724609375,1.0,0.1843303591012954,0.8270859122276306,0.8270859122276306,1.0,1.0,-0.8171422481536865,0.3221986889839172,0.4949435591697693,0.1929687857627868,0.0,0.0,0.3684590756893158,25.660898208618164,25.0,-2.01979660987854,-6085.41796875,66.63819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704895019531,305.6353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.1351609230041504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856062263250351,0.1856083273887634,-2.1054877379356185e-06,0.0,0.0001371711550746,0.0,0.0,3.774549961090088,0.0,0.0,0.0,0.205057144165039,4.0,0.0,1.0
398340,293.1537170410156,297.1499938964844,293.1499938964844,0.0136694917455315,-713.732177734375,304.06787109375,0.5607854127883911,0.050000000745058,0.0457396209239959,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5607854127883911,0.050000000745058,0.0481660217046737,293.2421569824219,297.1499938964844,293.1499938964844,0.0885227769613266,-1614.475341796875,304.1581115722656,0.8081141114234924,0.145642876625061,0.1027518659830093,293.19146728515625,297.1499938964844,293.1499938964844,0.1871813088655471,-3983.5390625,304.1535339355469,0.9895332455635072,0.2672333419322967,0.2536180913448334,293.3471374511719,297.1499938964844,293.1499938964844,0.0024883043952286,-943.7456665039062,294.5921936035156,0.5607854127883911,0.050000000745058,0.2284788787364959,291.1665954589844,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.62176513671875,291.1663513183594,1.0,0.18401700258255,0.8272318840026855,0.8272318840026855,1.0,1.0,-0.8145619630813599,0.3209214210510254,0.4936405420303345,0.1927960664033889,0.0,0.0,0.3663361668586731,25.642168045043945,25.0,-1.9860323667526243,-6044.48779296875,66.20724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517822265625,305.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.134102925658226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840837597846985,0.1840858608484268,-2.102103735523997e-06,0.0,0.0001360974129056,0.0,0.0,3.734182834625244,0.0,0.0,0.0,0.2046883255243301,4.0,0.0,1.0
398400,293.1537170410156,297.1499938964844,293.1499938964844,0.0136694917455315,-713.732177734375,304.06787109375,0.5607854127883911,0.050000000745058,0.0457396209239959,294.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667175292969,0.5607854127883911,0.050000000745058,0.0481660217046737,293.2421569824219,297.1499938964844,293.1499938964844,0.0885227769613266,-1614.475341796875,304.1581115722656,0.8081141114234924,0.145642876625061,0.1027518659830093,293.19146728515625,297.1499938964844,293.1499938964844,0.1871813088655471,-3983.5390625,304.1535339355469,0.9895332455635072,0.2672333419322967,0.2536180913448334,293.3471374511719,297.1499938964844,293.1499938964844,0.0024883043952286,-943.7456665039062,294.5921936035156,0.5607854127883911,0.050000000745058,0.2284788787364959,291.1665954589844,291.1499938964844,268.681396484375,266.90313720703125,283.7977294921875,293.62176513671875,291.1663513183594,1.0,0.18401700258255,0.8272318840026855,0.8272318840026855,1.0,1.0,-0.8145619630813599,0.3209214210510254,0.4936405420303345,0.1927960664033889,0.0,0.0,0.3663361668586731,25.642168045043945,25.0,-1.9860323667526243,-6044.48779296875,66.20724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4517822265625,305.6048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.134102925658226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840837597846985,0.1840858608484268,-2.102103735523997e-06,0.0,0.0001360974129056,0.0,0.0,3.734182834625244,0.0,0.0,0.0,0.2046883255243301,4.0,0.0,1.0
398460,293.1513061523437,297.1499938964844,293.1499938964844,0.013685961253941,-714.1318359375,304.0732727050781,0.5608066320419312,0.050000000745058,0.0457394979894161,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5608066320419312,0.050000000745058,0.0481658950448036,293.23974609375,297.1499938964844,293.1499938964844,0.0871054083108902,-1594.0123291015625,304.15777587890625,0.804625391960144,0.1437955200672149,0.1014387533068656,293.1898498535156,297.1499938964844,293.1499938964844,0.1865657866001129,-3973.1650390625,304.15338134765625,0.9888315200805664,0.2665104866027832,0.2529269754886627,293.3448791503906,297.1499938964844,293.1499938964844,0.0024433429352939,-926.7927856445312,294.529052734375,0.5608066320419312,0.050000000745058,0.2284782528877258,291.1649475097656,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.60601806640625,291.1647033691406,1.0,0.1837149113416671,0.8273804783821106,0.8273804783821106,1.0,1.0,-0.8121554851531982,0.3197411596775055,0.4924143254756927,0.1926110535860061,0.0,0.0,0.3644478917121887,25.61922645568848,25.0,-2.2921433448791504,-6006.68701171875,65.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,305.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.133146658539772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827180981636047,0.182720199227333,-2.0990323719161097e-06,0.0,0.000135126945679,0.0,0.0,3.6980738639831534,0.0,0.0,0.0,0.2043576538562774,4.0,0.0,1.0
398520,293.1513061523437,297.1499938964844,293.1499938964844,0.013685961253941,-714.1318359375,304.0732727050781,0.5608066320419312,0.050000000745058,0.0457394979894161,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5608066320419312,0.050000000745058,0.0481658950448036,293.23974609375,297.1499938964844,293.1499938964844,0.0871054083108902,-1594.0123291015625,304.15777587890625,0.804625391960144,0.1437955200672149,0.1014387533068656,293.1898498535156,297.1499938964844,293.1499938964844,0.1865657866001129,-3973.1650390625,304.15338134765625,0.9888315200805664,0.2665104866027832,0.2529269754886627,293.3448791503906,297.1499938964844,293.1499938964844,0.0024433429352939,-926.7927856445312,294.529052734375,0.5608066320419312,0.050000000745058,0.2284782528877258,291.1649475097656,291.1499938964844,268.744384765625,266.9552001953125,283.8201599121094,293.60601806640625,291.1647033691406,1.0,0.1837149113416671,0.8273804783821106,0.8273804783821106,1.0,1.0,-0.8121554851531982,0.3197411596775055,0.4924143254756927,0.1926110535860061,0.0,0.0,0.3644478917121887,25.61922645568848,25.0,-2.2921433448791504,-6006.68701171875,65.799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4308776855469,305.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.133146658539772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827180981636047,0.182720199227333,-2.0990323719161097e-06,0.0,0.000135126945679,0.0,0.0,3.6980738639831534,0.0,0.0,0.0,0.2043576538562774,4.0,0.0,1.0
398580,293.1488342285156,297.1499938964844,293.1499938964844,0.0137047162279486,-714.577880859375,304.07958984375,0.5608418583869934,0.050000000745058,0.0457392856478691,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608418583869934,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.085771657526493,-1574.7789306640625,304.15740966796875,0.801304280757904,0.1420556008815765,0.1002048701047897,293.1882629394531,297.1499938964844,293.1499938964844,0.1859819889068603,-3963.32080078125,304.1532287597656,0.9881769418716432,0.2658239901065826,0.2522711753845215,293.34259033203125,297.1499938964844,293.1499938964844,0.0023989237379282,-910.0338745117188,294.4667053222656,0.5608418583869934,0.050000000745058,0.2284772098064422,291.1633605957031,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.5898132324219,291.16314697265625,1.0,0.1834249496459961,0.8275290727615356,0.8275290727615356,1.0,1.0,-0.8098857402801514,0.3186351358890533,0.491250604391098,0.1924211531877517,0.0,0.0,0.362780749797821,25.594764709472656,25.0,-2.092872381210327,-5972.03759765625,65.41279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40826416015625,305.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.1322956383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815253347158432,0.1815274357795715,-2.096334583256976e-06,0.0,0.0001342632604064,0.0,0.0,3.666635751724243,0.0,0.0,0.0,0.2040688693523407,4.0,0.0,1.0
398640,293.1488342285156,297.1499938964844,293.1499938964844,0.0137047162279486,-714.577880859375,304.07958984375,0.5608418583869934,0.050000000745058,0.0457392856478691,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5608418583869934,0.050000000745058,0.0481656715273857,293.23712158203125,297.1499938964844,293.1499938964844,0.085771657526493,-1574.7789306640625,304.15740966796875,0.801304280757904,0.1420556008815765,0.1002048701047897,293.1882629394531,297.1499938964844,293.1499938964844,0.1859819889068603,-3963.32080078125,304.1532287597656,0.9881769418716432,0.2658239901065826,0.2522711753845215,293.34259033203125,297.1499938964844,293.1499938964844,0.0023989237379282,-910.0338745117188,294.4667053222656,0.5608418583869934,0.050000000745058,0.2284772098064422,291.1633605957031,291.1499938964844,268.8065185546875,267.0064697265625,283.8413391113281,293.5898132324219,291.16314697265625,1.0,0.1834249496459961,0.8275290727615356,0.8275290727615356,1.0,1.0,-0.8098857402801514,0.3186351358890533,0.491250604391098,0.1924211531877517,0.0,0.0,0.362780749797821,25.594764709472656,25.0,-2.092872381210327,-5972.03759765625,65.41279602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40826416015625,305.5456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.8046875,18000.0,0.0,0.0,0.1322956383228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815253347158432,0.1815274357795715,-2.096334583256976e-06,0.0,0.0001342632604064,0.0,0.0,3.666635751724243,0.0,0.0,0.0,0.2040688693523407,4.0,0.0,1.0
