time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1476135253906,297.1499938964844,293.1499938964844,0.0137147195637226,-714.8095703125,304.08306884765625,0.5608640909194946,0.050000000745058,0.0457391515374183,294.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.5608640909194946,0.050000000745058,0.0481655299663543,293.2357177734375,297.1499938964844,293.1499938964844,0.0851345062255859,-1565.5986328125,304.1572265625,0.7997170090675354,0.1412293910980224,0.0996170863509178,293.1875,297.1499938964844,293.1499938964844,0.1856987327337265,-3958.53857421875,304.15313720703125,0.987865686416626,0.265493243932724,0.2519553005695343,293.3414611816406,297.1499938964844,293.1499938964844,0.0023769347462803,-901.7295532226562,294.4359130859375,0.5608640909194946,0.050000000745058,0.2284765392541885,291.1627197265625,291.1499938964844,268.83721923828125,267.03173828125,283.8515625,293.5816345214844,291.1625366210937,1.0,0.1832846403121948,0.8276033997535706,0.8276033997535706,1.0,1.0,-0.8088000416755676,0.3181069791316986,0.490693062543869,0.1923289000988006,0.0,0.0,0.3619996905326843,25.582151412963867,25.0,-1.857957482337952,-5955.60986328125,65.22710418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39654541015625,305.5316162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.439453125,18000.0,0.0,0.0,0.1319091767072677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809749156236648,0.1809770166873932,-2.095111312883091e-06,0.0,0.0001338710426352,0.0,0.0,3.6522023677825928,0.0,0.0,0.0,0.2039364576339721,4.0,0.0,1.0
398760,293.1463928222656,297.1499938964844,293.1499938964844,0.0137251364067196,-715.0474243164062,304.0867919921875,0.560890257358551,0.050000000745058,0.0457389913499355,294.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.560890257358551,0.050000000745058,0.0481653623282909,293.2342224121094,297.1499938964844,293.1499938964844,0.0845192819833755,-1556.740966796875,304.1570129394531,0.7981861233711243,0.1404356062412262,0.0990506038069725,293.18670654296875,297.1499938964844,293.1499938964844,0.1854208558797836,-3953.843994140625,304.153076171875,0.987565577030182,0.2651702165603637,0.2516467273235321,293.34033203125,297.1499938964844,293.1499938964844,0.0023550684563815,-893.4669799804688,294.4054260253906,0.560890257358551,0.050000000745058,0.228475734591484,291.16217041015625,291.1499938964844,268.8676452636719,267.0567626953125,283.8615417480469,293.5733947753906,291.1620178222656,1.0,0.183147445321083,0.8276790976524353,0.8276790976524353,1.0,1.0,-0.8077484965324402,0.3175948858261108,0.4901535809040069,0.1922416687011718,0.0,0.0,0.3612444102764129,25.569210052490234,25.0,-1.6245200634002686,-5939.6650390625,65.04661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3847045898437,305.51776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.140625,18000.0,0.0,0.0,0.1315468549728393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804458349943161,0.1804479360580444,-2.093949433401576e-06,0.0,0.0001335033448413,0.0,0.0,3.63837480545044,0.0,0.0,0.0,0.2038097828626632,4.0,0.0,1.0
398820,293.1439514160156,297.1499938964844,293.1499938964844,0.0137473354116082,-715.5465087890625,304.0948181152344,0.5609586834907532,0.050000000745058,0.0457385741174221,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609586834907532,0.050000000745058,0.0481649190187454,293.23095703125,297.1499938964844,293.1499938964844,0.0833688750863075,-1540.2003173828125,304.1565856933594,0.7953372001647949,0.138962835073471,0.0979941338300705,293.1852111816406,297.1499938964844,293.1499938964844,0.1848829388618469,-3944.74853515625,304.1529541015625,0.9870049357414246,0.2645474672317505,0.2510517835617065,293.3380432128906,297.1499938964844,293.1499938964844,0.0023117293603718,-877.0802612304688,294.3450927734375,0.5609586834907532,0.050000000745058,0.2284736484289169,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565490722656,291.1611328125,1.0,0.1828832626342773,0.8278305530548096,0.8278305530548096,1.0,1.0,-0.8057629466056824,0.3166218400001526,0.4891411066055298,0.1920937001705169,0.0,0.0,0.3598072528839111,25.54194450378418,25.0,-1.2659515142440796,-5909.25048828125,64.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,305.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1308927983045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794447898864746,0.1794468909502029,-2.0917759684380144e-06,0.0,0.0001328395446762,0.0,0.0,3.612313985824585,0.0,0.0,0.0,0.2035713493824005,4.0,0.0,1.0
398880,293.1439514160156,297.1499938964844,293.1499938964844,0.0137473354116082,-715.5465087890625,304.0948181152344,0.5609586834907532,0.050000000745058,0.0457385741174221,294.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609586834907532,0.050000000745058,0.0481649190187454,293.23095703125,297.1499938964844,293.1499938964844,0.0833688750863075,-1540.2003173828125,304.1565856933594,0.7953372001647949,0.138962835073471,0.0979941338300705,293.1852111816406,297.1499938964844,293.1499938964844,0.1848829388618469,-3944.74853515625,304.1529541015625,0.9870049357414246,0.2645474672317505,0.2510517835617065,293.3380432128906,297.1499938964844,293.1499938964844,0.0023117293603718,-877.0802612304688,294.3450927734375,0.5609586834907532,0.050000000745058,0.2284736484289169,291.1612548828125,291.1499938964844,268.9275207519531,267.10595703125,283.8807983398437,293.5565490722656,291.1611328125,1.0,0.1828832626342773,0.8278305530548096,0.8278305530548096,1.0,1.0,-0.8057629466056824,0.3166218400001526,0.4891411066055298,0.1920937001705169,0.0,0.0,0.3598072528839111,25.54194450378418,25.0,-1.2659515142440796,-5909.25048828125,64.702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,305.49078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.65625,18000.0,0.0,0.0,0.1308927983045578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794447898864746,0.1794468909502029,-2.0917759684380144e-06,0.0,0.0001328395446762,0.0,0.0,3.612313985824585,0.0,0.0,0.0,0.2035713493824005,4.0,0.0,1.0
398940,293.1415100097656,297.1499938964844,293.1499938964844,0.013771497644484,-716.0820922851562,304.10369873046875,0.5610544681549072,0.050000000745058,0.0457379817962646,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610544681549072,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823445543646812,-1525.5042724609375,304.1560974121094,0.7928328514099121,0.1376676857471466,0.0970566049218177,293.1837463378906,297.1499938964844,293.1499938964844,0.1843698173761367,-3936.065673828125,304.15283203125,0.986504316329956,0.2639553546905517,0.2504856884479522,293.3358154296875,297.1499938964844,293.1499938964844,0.0022689565084874,-860.8983764648438,294.28564453125,0.5610544681549072,0.050000000745058,0.2284706979990005,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.8990173339844,293.5390930175781,291.1603698730469,1.0,0.1826337873935699,0.8279820084571838,0.8279820084571838,1.0,1.0,-0.8039532899856567,0.3157198131084442,0.4882335066795349,0.1919983923435211,0.0,0.0,0.3584636151790619,25.512338638305664,25.0,-1.069039225578308,-5880.892578125,64.38420104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384094238281,305.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1303245723247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785138249397277,0.1785159260034561,-2.0897707599942805e-06,0.0,0.0001322628668276,0.0,0.0,3.58817458152771,0.0,0.0,0.0,0.203350618481636,4.0,0.0,1.0
399000,293.1415100097656,297.1499938964844,293.1499938964844,0.013771497644484,-716.0820922851562,304.10369873046875,0.5610544681549072,0.050000000745058,0.0457379817962646,294.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.5610544681549072,0.050000000745058,0.0481643006205558,293.2272644042969,297.1499938964844,293.1499938964844,0.0823445543646812,-1525.5042724609375,304.1560974121094,0.7928328514099121,0.1376676857471466,0.0970566049218177,293.1837463378906,297.1499938964844,293.1499938964844,0.1843698173761367,-3936.065673828125,304.15283203125,0.986504316329956,0.2639553546905517,0.2504856884479522,293.3358154296875,297.1499938964844,293.1499938964844,0.0022689565084874,-860.8983764648438,294.28564453125,0.5610544681549072,0.050000000745058,0.2284706979990005,291.1604919433594,291.1499938964844,268.9859924316406,267.1538391113281,283.8990173339844,293.5390930175781,291.1603698730469,1.0,0.1826337873935699,0.8279820084571838,0.8279820084571838,1.0,1.0,-0.8039532899856567,0.3157198131084442,0.4882335066795349,0.1919983923435211,0.0,0.0,0.3584636151790619,25.512338638305664,25.0,-1.069039225578308,-5880.892578125,64.38420104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3384094238281,305.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.24609375,18000.0,0.0,0.0,0.1303245723247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785138249397277,0.1785159260034561,-2.0897707599942805e-06,0.0,0.0001322628668276,0.0,0.0,3.58817458152771,0.0,0.0,0.0,0.203350618481636,4.0,0.0,1.0
399060,293.1390686035156,297.1499938964844,293.1499938964844,0.0137976557016372,-716.6570434570312,304.1134033203125,0.5611829161643982,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611829161643982,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814637541770935,-1512.89990234375,304.1555480957031,0.7907289266586304,0.1365727186203003,0.0962530747056007,293.18231201171875,297.1499938964844,293.1499938964844,0.18388132750988,-3927.795654296875,304.1527099609375,0.9860695600509644,0.2633919417858124,0.2499466091394424,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267084568738,-844.9095458984375,294.2269897460937,0.5611829161643982,0.050000000745058,0.2284667342901229,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9162292480469,293.5208740234375,291.15966796875,1.0,0.1823997944593429,0.8281358480453491,0.8281358480453491,1.0,1.0,-0.8023352026939392,0.3148898482322693,0.4874453544616699,0.1919734925031662,0.0,0.0,0.3572106063365936,25.479944229125977,25.0,-1.0066086053848269,-5854.65234375,64.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1298281848430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177647978067398,0.1776500642299652,-2.0879094790871022e-06,0.0,0.0001317590940743,0.0,0.0,3.565791368484497,0.0,0.0,0.0,0.2031458765268325,4.0,0.0,1.0
399120,293.1390686035156,297.1499938964844,293.1499938964844,0.0137976557016372,-716.6570434570312,304.1134033203125,0.5611829161643982,0.050000000745058,0.045737188309431,294.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5611829161643982,0.050000000745058,0.0481634624302387,293.2229919433594,297.1499938964844,293.1499938964844,0.0814637541770935,-1512.89990234375,304.1555480957031,0.7907289266586304,0.1365727186203003,0.0962530747056007,293.18231201171875,297.1499938964844,293.1499938964844,0.18388132750988,-3927.795654296875,304.1527099609375,0.9860695600509644,0.2633919417858124,0.2499466091394424,293.33355712890625,297.1499938964844,293.1499938964844,0.0022267084568738,-844.9095458984375,294.2269897460937,0.5611829161643982,0.050000000745058,0.2284667342901229,291.1597595214844,291.1499938964844,269.0428161621094,267.20025634765625,283.9162292480469,293.5208740234375,291.15966796875,1.0,0.1823997944593429,0.8281358480453491,0.8281358480453491,1.0,1.0,-0.8023352026939392,0.3148898482322693,0.4874453544616699,0.1919734925031662,0.0,0.0,0.3572106063365936,25.479944229125977,25.0,-1.0066086053848269,-5854.65234375,64.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.44061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.853515625,18000.0,0.0,0.0,0.1298281848430633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177647978067398,0.1776500642299652,-2.0879094790871022e-06,0.0,0.0001317590940743,0.0,0.0,3.565791368484497,0.0,0.0,0.0,0.2031458765268325,4.0,0.0,1.0
399180,293.1366271972656,297.1499938964844,293.1499938964844,0.0138259232044219,-717.27490234375,304.1239013671875,0.5613502264022827,0.050000000745058,0.0457361564040184,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613502264022827,0.050000000745058,0.0481623746454715,293.2181396484375,297.1499938964844,293.1499938964844,0.0807516798377037,-1502.742919921875,304.1548767089844,0.7891019582748413,0.135708674788475,0.0956057459115982,293.180908203125,297.1499938964844,293.1499938964844,0.1834182292222976,-3919.95361328125,304.1525573730469,0.985709011554718,0.262857049703598,0.2494342923164367,293.331298828125,297.1499938964844,293.1499938964844,0.0021850259508937,-829.1318969726562,294.1690673828125,0.5613502264022827,0.050000000745058,0.2284615635871887,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9324645996094,293.5018920898437,291.1589050292969,1.0,0.1821830719709396,0.8282896280288696,0.8282896280288696,1.0,1.0,-0.8009346127510071,0.3141385316848755,0.486796110868454,0.1920355707406997,0.0,0.0,0.3560577630996704,25.44424819946289,25.0,-1.0415141582489014,-5830.72705078125,63.829498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1293945759534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176851287484169,0.1768533736467361,-2.0861921257164795e-06,0.0,0.0001313190441578,0.0,0.0,3.54524040222168,0.0,0.0,0.0,0.2029577195644378,4.0,0.0,1.0
399240,293.1366271972656,297.1499938964844,293.1499938964844,0.0138259232044219,-717.27490234375,304.1239013671875,0.5613502264022827,0.050000000745058,0.0457361564040184,294.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5613502264022827,0.050000000745058,0.0481623746454715,293.2181396484375,297.1499938964844,293.1499938964844,0.0807516798377037,-1502.742919921875,304.1548767089844,0.7891019582748413,0.135708674788475,0.0956057459115982,293.180908203125,297.1499938964844,293.1499938964844,0.1834182292222976,-3919.95361328125,304.1525573730469,0.985709011554718,0.262857049703598,0.2494342923164367,293.331298828125,297.1499938964844,293.1499938964844,0.0021850259508937,-829.1318969726562,294.1690673828125,0.5613502264022827,0.050000000745058,0.2284615635871887,291.1590270996094,291.1499938964844,269.09783935546875,267.2450256347656,283.9324645996094,293.5018920898437,291.1589050292969,1.0,0.1821830719709396,0.8282896280288696,0.8282896280288696,1.0,1.0,-0.8009346127510071,0.3141385316848755,0.486796110868454,0.1920355707406997,0.0,0.0,0.3560577630996704,25.44424819946289,25.0,-1.0415141582489014,-5830.72705078125,63.829498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.297607421875,305.41796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1293945759534835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176851287484169,0.1768533736467361,-2.0861921257164795e-06,0.0,0.0001313190441578,0.0,0.0,3.54524040222168,0.0,0.0,0.0,0.2029577195644378,4.0,0.0,1.0
399300,293.13543701171875,297.1499938964844,293.1499938964844,0.0138408876955509,-717.6008911132812,304.1294860839844,0.5614500045776367,0.050000000745058,0.0457355380058288,294.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5614500045776367,0.050000000745058,0.0481617227196693,293.2154541015625,297.1499938964844,293.1499938964844,0.0804671198129654,-1498.697265625,304.1545104980469,0.788491427898407,0.1353729516267776,0.0953479185700416,293.1802062988281,297.1499938964844,293.1499938964844,0.1831965297460556,-3916.19873046875,304.1524963378906,0.9855588674545288,0.2626004815101623,0.2491883188486099,293.3301696777344,297.1499938964844,293.1499938964844,0.0021643985528498,-821.3234252929688,294.140380859375,0.5614500045776367,0.050000000745058,0.2284584790468216,291.1586303710937,291.1499938964844,269.1246032714844,267.2667236328125,283.940185546875,293.4920959472656,291.15850830078125,1.0,0.182081937789917,0.8283665776252747,0.8283665776252747,1.0,1.0,-0.8003247976303101,0.3137953281402588,0.4865294396877289,0.1921032816171646,0.0,0.0,0.3555233478546142,25.425058364868164,25.0,-1.078345775604248,-5819.70849609375,63.71041488647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2886047363281,305.4073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.236328125,18000.0,0.0,0.0,0.1291993111371994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764815151691436,0.1764836013317108,-2.0853913156315684e-06,0.0,0.0001311208761762,0.0,0.0,3.535713195800781,0.0,0.0,0.0,0.2028703838586807,4.0,0.0,1.0
399360,293.1342163085937,297.1499938964844,293.1499938964844,0.0138564277440309,-717.9385986328125,304.13525390625,0.5615608096122742,0.050000000745058,0.0457348525524139,294.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5615608096122742,0.050000000745058,0.0481610000133514,293.2126159667969,297.1499938964844,293.1499938964844,0.0802339911460876,-1495.3929443359375,304.15411376953125,0.7880269885063171,0.1351061314344406,0.0951373130083084,293.1795349121094,297.1499938964844,293.1499938964844,0.1829814314842224,-3912.5556640625,304.1524353027344,0.9854294657707214,0.262351244688034,0.248949185013771,293.3290405273437,297.1499938964844,293.1499938964844,0.0021439241245388,-813.5725708007812,294.11187744140625,0.5615608096122742,0.050000000745058,0.228455051779747,291.158203125,291.1499938964844,269.1508483886719,267.2879638671875,283.9476623535156,293.482177734375,291.1580810546875,1.0,0.1819860339164734,0.8284437656402588,0.8284437656402588,1.0,1.0,-0.7997791767120361,0.3134753108024597,0.4863038659095764,0.192196786403656,0.0,0.0,0.3550190925598144,25.40497398376465,25.0,-1.1189745664596558,-5809.35205078125,63.60002899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28009033203125,305.39727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1290172338485717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761321872472763,0.1761342734098434,-2.084631432808237e-06,0.0,0.0001309360814047,0.0,0.0,3.526717185974121,0.0,0.0,0.0,0.202787846326828,4.0,0.0,1.0
399420,293.1318054199219,297.1499938964844,293.1499938964844,0.0138890910893678,-718.646240234375,304.1474304199219,0.5618135929107666,0.050000000745058,0.0457332879304885,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.2064208984375,297.1499938964844,293.1499938964844,0.0799171179533004,-1490.9334716796875,304.1532897949219,0.7875221967697144,0.1347724646329879,0.0948529541492462,293.17822265625,297.1499938964844,293.1499938964844,0.1825693994760513,-3905.576904296875,304.1523132324219,0.9852288365364076,0.2618726789951324,0.248489648103714,293.3267822265625,297.1499938964844,293.1499938964844,0.0021033911034464,-798.2274169921875,294.0554504394531,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9619445800781,293.4619445800781,291.1571960449219,1.0,0.1818094849586486,0.8285982608795166,0.8285982608795166,1.0,1.0,-0.7988731861114502,0.3129024803638458,0.485970675945282,0.1924569606781005,0.0,0.0,0.3540980517864227,25.362342834472656,25.0,-1.210715889930725,-5790.5126953125,63.40436172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1286866962909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175492376089096,0.1754944622516632,-2.083229901472805e-06,0.0,0.0001306006452068,0.0,0.0,3.510249853134156,0.0,0.0,0.0,0.2026365399360656,4.0,0.0,1.0
399480,293.1318054199219,297.1499938964844,293.1499938964844,0.0138890910893678,-718.646240234375,304.1474304199219,0.5618135929107666,0.050000000745058,0.0457332879304885,294.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.2064208984375,297.1499938964844,293.1499938964844,0.0799171179533004,-1490.9334716796875,304.1532897949219,0.7875221967697144,0.1347724646329879,0.0948529541492462,293.17822265625,297.1499938964844,293.1499938964844,0.1825693994760513,-3905.576904296875,304.1523132324219,0.9852288365364076,0.2618726789951324,0.248489648103714,293.3267822265625,297.1499938964844,293.1499938964844,0.0021033911034464,-798.2274169921875,294.0554504394531,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9619445800781,293.4619445800781,291.1571960449219,1.0,0.1818094849586486,0.8285982608795166,0.8285982608795166,1.0,1.0,-0.7988731861114502,0.3129024803638458,0.485970675945282,0.1924569606781005,0.0,0.0,0.3540980517864227,25.362342834472656,25.0,-1.210715889930725,-5790.5126953125,63.40436172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,305.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.560546875,18000.0,0.0,0.0,0.1286866962909698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175492376089096,0.1754944622516632,-2.083229901472805e-06,0.0,0.0001306006452068,0.0,0.0,3.510249853134156,0.0,0.0,0.0,0.2026365399360656,4.0,0.0,1.0
399540,293.12969970703125,297.1499938964844,293.1499938964844,0.0141354817897081,-725.7466430664062,304.14947509765625,0.5645087957382202,0.0507107377052307,0.0461692623794078,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562291145324707,0.050000000745058,0.0481562539935112,293.1996765136719,297.1499938964844,293.1499938964844,0.0798128172755241,-1489.529296875,304.1523742675781,0.7878336906433105,0.1347118765115738,0.0947610735893249,293.1769104003906,297.1499938964844,293.1499938964844,0.182184636592865,-3899.06591796875,304.1521911621094,0.9853305816650392,0.2614200413227081,0.2480536699295044,293.3245544433594,297.1499938964844,293.1499938964844,0.002063316758722,-783.0628051757812,293.9995422363281,0.562291145324707,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9754333496094,293.44256591796875,291.15594482421875,1.0,0.1816654503345489,0.8287526965141296,0.8287526965141296,1.0,1.0,-0.7987412810325623,0.3126465678215027,0.4860946834087372,0.1929366588592529,0.0,0.0,0.3533420264720917,25.292211532592773,25.0,-1.961770296096801,-5775.76123046875,63.28902053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,305.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1284005343914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749484539031982,0.1749505251646042,-2.08200117413071e-06,0.0,0.0001303102180827,0.0,0.0,3.496216297149658,0.0,0.0,0.0,0.2025071233510971,4.0,0.0,1.0
399600,293.12969970703125,297.1499938964844,293.1499938964844,0.0141354817897081,-725.7466430664062,304.14947509765625,0.5645087957382202,0.0507107377052307,0.0461692623794078,294.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.562291145324707,0.050000000745058,0.0481562539935112,293.1996765136719,297.1499938964844,293.1499938964844,0.0798128172755241,-1489.529296875,304.1523742675781,0.7878336906433105,0.1347118765115738,0.0947610735893249,293.1769104003906,297.1499938964844,293.1499938964844,0.182184636592865,-3899.06591796875,304.1521911621094,0.9853305816650392,0.2614200413227081,0.2480536699295044,293.3245544433594,297.1499938964844,293.1499938964844,0.002063316758722,-783.0628051757812,293.9995422363281,0.562291145324707,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9754333496094,293.44256591796875,291.15594482421875,1.0,0.1816654503345489,0.8287526965141296,0.8287526965141296,1.0,1.0,-0.7987412810325623,0.3126465678215027,0.4860946834087372,0.1929366588592529,0.0,0.0,0.3533420264720917,25.292211532592773,25.0,-1.961770296096801,-5775.76123046875,63.28902053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,305.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.99609375,18000.0,0.0,0.0,0.1284005343914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1749484539031982,0.1749505251646042,-2.08200117413071e-06,0.0,0.0001303102180827,0.0,0.0,3.496216297149658,0.0,0.0,0.0,0.2025071233510971,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145116206258535,-736.5859985351562,304.1490173339844,0.5685784816741943,0.0514493584632873,0.0468641854822635,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.562870442867279,0.050000000745058,0.0481525100767612,293.19244384765625,297.1499938964844,293.1499938964844,0.0799163058400154,-1491.114990234375,304.1513977050781,0.7887904047966003,0.1349204182624817,0.0948526263236999,293.1756591796875,297.1499938964844,293.1499938964844,0.1818362325429916,-3893.19287109375,304.15203857421875,0.985581398010254,0.2609916031360626,0.2476401776075363,293.32232666015625,297.1499938964844,293.1499938964844,0.0020239236764609,-768.1813354492188,293.9435729980469,0.562870442867279,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.989501953125,293.4257202148437,291.1537475585937,1.0,0.1815627217292785,0.8289030194282532,0.8289030194282532,1.0,1.0,-0.7991631031036377,0.3126102387905121,0.486552894115448,0.1935900449752807,0.0,0.0,0.3529447019100189,25.212810516357425,25.0,-2.684643030166626,-5765.7978515625,63.244998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,305.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1281651258468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746090054512024,0.1746110767126083,-2.081057346003945e-06,0.0,0.0001300713047385,0.0,0.0,3.487190723419189,0.0,0.0,0.0,0.2024212479591369,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145116206258535,-736.5859985351562,304.1490173339844,0.5685784816741943,0.0514493584632873,0.0468641854822635,294.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.562870442867279,0.050000000745058,0.0481525100767612,293.19244384765625,297.1499938964844,293.1499938964844,0.0799163058400154,-1491.114990234375,304.1513977050781,0.7887904047966003,0.1349204182624817,0.0948526263236999,293.1756591796875,297.1499938964844,293.1499938964844,0.1818362325429916,-3893.19287109375,304.15203857421875,0.985581398010254,0.2609916031360626,0.2476401776075363,293.32232666015625,297.1499938964844,293.1499938964844,0.0020239236764609,-768.1813354492188,293.9435729980469,0.562870442867279,0.050000000745058,0.22841477394104,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.989501953125,293.4257202148437,291.1537475585937,1.0,0.1815627217292785,0.8289030194282532,0.8289030194282532,1.0,1.0,-0.7991631031036377,0.3126102387905121,0.486552894115448,0.1935900449752807,0.0,0.0,0.3529447019100189,25.212810516357425,25.0,-2.684643030166626,-5765.7978515625,63.244998931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364807128906,305.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1281651258468628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746090054512024,0.1746110767126083,-2.081057346003945e-06,0.0,0.0001300713047385,0.0,0.0,3.487190723419189,0.0,0.0,0.0,0.2024212479591369,4.0,0.0,1.0
399780,293.1278076171875,297.1499938964844,293.1499938964844,0.0148699413985013,-746.62255859375,304.1487731933594,0.5722746253013611,0.0521552897989749,0.0474978499114513,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634280443191528,0.050000000745058,0.0481489188969135,293.1846008300781,297.1499938964844,293.1499938964844,0.0802488178014755,-1495.9818115234375,304.150390625,0.7903319597244263,0.1354413628578186,0.095158077776432,293.1744689941406,297.1499938964844,293.1499938964844,0.1814977675676345,-3887.46728515625,304.15191650390625,0.9858276844024658,0.2605849206447601,0.247247964143753,293.32012939453125,297.1499938964844,293.1499938964844,0.001984876114875,-753.408935546875,293.888671875,0.5634280443191528,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0032958984375,293.4091491699219,291.1522827148437,1.0,0.1814951002597808,0.8290533423423767,0.8290533423423767,1.0,1.0,-0.7997947931289673,0.3126579225063324,0.4871369004249573,0.1943076848983764,0.0,0.0,0.3527312874794006,25.140087127685547,25.0,-2.073015213012696,-5759.177734375,63.24180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.1279886215925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744385063648224,0.1744405925273895,-2.0805230178666534e-06,0.0,0.000129892170662,0.0,0.0,3.4825658798217773,0.0,0.0,0.0,0.202375590801239,4.0,0.0,1.0
399840,293.1278076171875,297.1499938964844,293.1499938964844,0.0148699413985013,-746.62255859375,304.1487731933594,0.5722746253013611,0.0521552897989749,0.0474978499114513,294.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634280443191528,0.050000000745058,0.0481489188969135,293.1846008300781,297.1499938964844,293.1499938964844,0.0802488178014755,-1495.9818115234375,304.150390625,0.7903319597244263,0.1354413628578186,0.095158077776432,293.1744689941406,297.1499938964844,293.1499938964844,0.1814977675676345,-3887.46728515625,304.15191650390625,0.9858276844024658,0.2605849206447601,0.247247964143753,293.32012939453125,297.1499938964844,293.1499938964844,0.001984876114875,-753.408935546875,293.888671875,0.5634280443191528,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0032958984375,293.4091491699219,291.1522827148437,1.0,0.1814951002597808,0.8290533423423767,0.8290533423423767,1.0,1.0,-0.7997947931289673,0.3126579225063324,0.4871369004249573,0.1943076848983764,0.0,0.0,0.3527312874794006,25.140087127685547,25.0,-2.073015213012696,-5759.177734375,63.24180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2224426269531,305.3313903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.1279886215925216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744385063648224,0.1744405925273895,-2.0805230178666534e-06,0.0,0.000129892170662,0.0,0.0,3.4825658798217773,0.0,0.0,0.0,0.202375590801239,4.0,0.0,1.0
399900,293.12744140625,297.1499938964844,293.1499938964844,0.0150510007515549,-751.6156616210938,304.1486511230469,0.5741009712219238,0.0525090619921684,0.0478135608136653,294.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.563707709312439,0.050000000745058,0.0481471270322799,293.18048095703125,297.1499938964844,293.1499938964844,0.0805038213729858,-1499.6885986328125,304.1498718261719,0.7913386821746826,0.1358158141374588,0.0953932106494903,293.17388916015625,297.1499938964844,293.1499938964844,0.1813330352306366,-3884.67529296875,304.1518859863281,0.9859601259231568,0.2603898644447326,0.2470596879720688,293.3190612792969,297.1499938964844,293.1499938964844,0.0019656226504594,-746.119384765625,293.86163330078125,0.563707709312439,0.050000000745058,0.2283892482519149,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0098571777344,293.4010009765625,291.1517028808594,1.0,0.1814748048782348,0.8291285037994385,0.8291285037994385,1.0,1.0,-0.8002175688743591,0.3127310276031494,0.4874865710735321,0.1946837604045868,0.0,0.0,0.3526682257652282,25.10479736328125,25.0,-1.852776288986206,-5756.6826171875,63.25787734985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.763671875,18000.0,0.0,0.0,0.1279244869947433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743838042020797,0.1743858903646469,-2.080355670841527e-06,0.0,0.0001298270944971,0.0,0.0,3.4810891151428223,0.0,0.0,0.0,0.2023611664772033,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152346035465598,-756.6290893554688,304.1485595703125,0.5759208798408508,0.0528646260499954,0.0481305941939353,294.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.563986599445343,0.050000000745058,0.048145342618227,293.1763000488281,297.1499938964844,293.1499938964844,0.0808080509305,-1504.1033935546875,304.1493530273437,0.7924724221229553,0.1362521350383758,0.0956734269857406,293.1733093261719,297.1499938964844,293.1499938964844,0.1811725944280624,-3881.9560546875,304.1518249511719,0.986096441745758,0.2601999342441559,0.2468761950731277,293.3179626464844,297.1499938964844,293.1499938964844,0.0019464107463136,-738.8446655273438,293.83477783203125,0.563986599445343,0.050000000745058,0.2283807843923568,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.0162353515625,293.39306640625,291.1511535644531,1.0,0.1814625114202499,0.8291975855827332,0.8291975855827332,1.0,1.0,-0.800701916217804,0.3128348886966705,0.487866997718811,0.1950629353523254,0.0,0.0,0.352640300989151,25.070236206054688,25.0,-1.7198092937469482,-5754.724609375,63.284271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,305.3189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.1278748959302902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743502467870712,0.1743523180484771,-2.08023129744106e-06,0.0,0.0001297767594223,0.0,0.0,3.4801487922668457,0.0,0.0,0.0,0.2023517042398452,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156104248017072,-766.7381591796875,304.1484069824219,0.5795419812202454,0.0535814613103866,0.0487697683274745,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.564538836479187,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815538242459297,-1514.9124755859375,304.1483154296875,0.795087993144989,0.1373001784086227,0.0963597670197486,293.1722106933594,297.1499938964844,293.1499938964844,0.1808648407459259,-3876.73876953125,304.1517333984375,0.986377477645874,0.2598354816436767,0.2465238869190216,293.3158264160156,297.1499938964844,293.1499938964844,0.0019083919469267,-724.4465942382812,293.7816162109375,0.564538836479187,0.050000000745058,0.2283640950918197,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.02838134765625,293.37799072265625,291.1500549316406,1.0,0.1814613789319992,0.8293357491493225,0.8293357491493225,1.0,1.0,-0.8018456697463989,0.3131347596645355,0.4887109100818634,0.1958221495151519,0.0,0.0,0.352690726518631,25.00353240966797,25.0,-1.5531197786331177,-5752.5205078125,63.36700820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,305.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.1278194338083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743533909320831,0.1743554770946502,-2.080119202219066e-06,0.0,0.0001297204726142,0.0,0.0,3.48004150390625,0.0,0.0,0.0,0.2023488134145736,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156104248017072,-766.7381591796875,304.1484069824219,0.5795419812202454,0.0535814613103866,0.0487697683274745,294.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.564538836479187,0.050000000745058,0.0481418259441852,293.1678771972656,297.1499938964844,293.1499938964844,0.0815538242459297,-1514.9124755859375,304.1483154296875,0.795087993144989,0.1373001784086227,0.0963597670197486,293.1722106933594,297.1499938964844,293.1499938964844,0.1808648407459259,-3876.73876953125,304.1517333984375,0.986377477645874,0.2598354816436767,0.2465238869190216,293.3158264160156,297.1499938964844,293.1499938964844,0.0019083919469267,-724.4465942382812,293.7816162109375,0.564538836479187,0.050000000745058,0.2283640950918197,291.15020751953125,291.1499938964844,269.429443359375,267.5106201171875,284.02838134765625,293.37799072265625,291.1500549316406,1.0,0.1814613789319992,0.8293357491493225,0.8293357491493225,1.0,1.0,-0.8018456697463989,0.3131347596645355,0.4887109100818634,0.1958221495151519,0.0,0.0,0.352690726518631,25.00353240966797,25.0,-1.5531197786331177,-5752.5205078125,63.36700820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.193359375,305.3074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.1278194338083267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743533909320831,0.1743554770946502,-2.080119202219066e-06,0.0,0.0001297204726142,0.0,0.0,3.48004150390625,0.0,0.0,0.0,0.2023488134145736,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0159978605806827,-776.9525146484375,304.1483154296875,0.583137571811676,0.0543056838214397,0.0494157820940017,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650866031646729,0.050000000745058,0.048138353973627,293.1593017578125,297.1499938964844,293.1499938964844,0.082480177283287,-1528.3321533203125,304.1473388671875,0.7981613278388977,0.1385879963636398,0.0972125604748725,293.171142578125,297.1499938964844,293.1499938964844,0.1805738061666488,-3871.802734375,304.1516418457031,0.9866732358932496,0.2594916224479675,0.2461911886930465,293.313720703125,297.1499938964844,293.1499938964844,0.0018708708230406,-710.2330322265625,293.72918701171875,0.5650866031646729,0.050000000745058,0.2283476293087005,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0399169921875,293.3640441894531,291.1490173339844,1.0,0.1814911663532257,0.8294738531112671,0.8294738531112671,1.0,1.0,-0.8032212853431702,0.3135497570037842,0.489671528339386,0.1965994238853454,0.0,0.0,0.3528729677200317,24.939912796020508,25.0,-1.4014546871185305,-5752.51806640625,63.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1278229504823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744470298290252,0.1744491159915924,-2.0801958271476906e-06,0.0,0.0001297240523854,0.0,0.0,3.4822373390197754,0.0,0.0,0.0,0.202366903424263,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0159978605806827,-776.9525146484375,304.1483154296875,0.583137571811676,0.0543056838214397,0.0494157820940017,294.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.5650866031646729,0.050000000745058,0.048138353973627,293.1593017578125,297.1499938964844,293.1499938964844,0.082480177283287,-1528.3321533203125,304.1473388671875,0.7981613278388977,0.1385879963636398,0.0972125604748725,293.171142578125,297.1499938964844,293.1499938964844,0.1805738061666488,-3871.802734375,304.1516418457031,0.9866732358932496,0.2594916224479675,0.2461911886930465,293.313720703125,297.1499938964844,293.1499938964844,0.0018708708230406,-710.2330322265625,293.72918701171875,0.5650866031646729,0.050000000745058,0.2283476293087005,291.149169921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0399169921875,293.3640441894531,291.1490173339844,1.0,0.1814911663532257,0.8294738531112671,0.8294738531112671,1.0,1.0,-0.8032212853431702,0.3135497570037842,0.489671528339386,0.1965994238853454,0.0,0.0,0.3528729677200317,24.939912796020508,25.0,-1.4014546871185305,-5752.51806640625,63.48933410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1786804199219,305.2968444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4921875,18000.0,0.0,0.0,0.1278229504823684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744470298290252,0.1744491159915924,-2.0801958271476906e-06,0.0,0.0001297240523854,0.0,0.0,3.4822373390197754,0.0,0.0,0.0,0.202366903424263,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0163966473191976,-787.2571411132812,304.148193359375,0.5867079496383667,0.0550361797213554,0.0500677041709423,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656377673149109,0.050000000745058,0.0481348782777786,293.1505432128906,297.1499938964844,293.1499938964844,0.0835947841405868,-1544.486572265625,304.1463623046875,0.8017150163650513,0.1401284486055374,0.09823989123106,293.1700744628906,297.1499938964844,293.1499938964844,0.180298775434494,-3867.13623046875,304.15155029296875,0.9869924187660216,0.2591674923896789,0.2458772659301757,293.3116149902344,297.1499938964844,293.1499938964844,0.001833826303482,-696.1963500976562,293.677490234375,0.5656377673149109,0.050000000745058,0.2283311337232589,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0508728027344,293.3511962890625,291.1481018066406,1.0,0.1815507560968399,0.8296029567718506,0.8296029567718506,1.0,1.0,-0.8048359751701355,0.3140801787376404,0.4907558262348175,0.1974019110202789,0.0,0.0,0.3531728088855743,24.878292083740234,25.0,-1.3000917434692385,-5754.59716796875,63.65109634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,305.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1278832107782364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746207028627395,0.1746227741241455,-2.0804450286959764e-06,0.0,0.0001297851995332,0.0,0.0,3.486480712890625,0.0,0.0,0.0,0.2024038136005401,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0163966473191976,-787.2571411132812,304.148193359375,0.5867079496383667,0.0550361797213554,0.0500677041709423,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483154296875,0.5656377673149109,0.050000000745058,0.0481348782777786,293.1505432128906,297.1499938964844,293.1499938964844,0.0835947841405868,-1544.486572265625,304.1463623046875,0.8017150163650513,0.1401284486055374,0.09823989123106,293.1700744628906,297.1499938964844,293.1499938964844,0.180298775434494,-3867.13623046875,304.15155029296875,0.9869924187660216,0.2591674923896789,0.2458772659301757,293.3116149902344,297.1499938964844,293.1499938964844,0.001833826303482,-696.1963500976562,293.677490234375,0.5656377673149109,0.050000000745058,0.2283311337232589,291.1482238769531,291.1499938964844,269.511474609375,267.5753173828125,284.0508728027344,293.3511962890625,291.1481018066406,1.0,0.1815507560968399,0.8296029567718506,0.8296029567718506,1.0,1.0,-0.8048359751701355,0.3140801787376404,0.4907558262348175,0.1974019110202789,0.0,0.0,0.3531728088855743,24.878292083740234,25.0,-1.3000917434692385,-5754.59716796875,63.65109634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16412353515625,305.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.1278832107782364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746207028627395,0.1746227741241455,-2.0804450286959764e-06,0.0,0.0001297851995332,0.0,0.0,3.486480712890625,0.0,0.0,0.0,0.2024038136005401,4.0,0.0,1.0
400380,293.1246643066406,297.1499938964844,293.1499938964844,0.0168066620826721,-797.6430053710938,304.14813232421875,0.59024578332901,0.055772241204977,0.0507246740162372,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661924481391907,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.084902599453926,-1563.4581298828125,304.1454162597656,0.8057481050491333,0.1419233977794647,0.0994463488459587,293.1690979003906,297.1499938964844,293.1499938964844,0.1800409853458404,-3862.762451171875,304.1514587402344,0.9873347878456116,0.258863240480423,0.2455820739269256,293.3095397949219,297.1499938964844,293.1499938964844,0.001797315548174,-682.36083984375,293.6264953613281,0.5661924481391907,0.050000000745058,0.2283146232366562,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0610656738281,293.3394470214844,291.14715576171875,1.0,0.1816403120756149,0.8297320604324341,0.8297320604324341,1.0,1.0,-0.8066941499710083,0.3147344291210174,0.4919597208499908,0.1982168555259704,0.0,0.0,0.3535987436771393,24.81845664978028,25.0,-1.297892928123474,-5758.87060546875,63.85292434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,305.27862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1279995590448379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748766154050827,0.1748787015676498,-2.080860440401011e-06,0.0,0.0001299032883252,0.0,0.0,3.4928138256073,0.0,0.0,0.0,0.202459767460823,4.0,0.0,1.0
400440,293.1246643066406,297.1499938964844,293.1499938964844,0.0168066620826721,-797.6430053710938,304.14813232421875,0.59024578332901,0.055772241204977,0.0507246740162372,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661924481391907,0.050000000745058,0.0481313951313495,293.1416320800781,297.1499938964844,293.1499938964844,0.084902599453926,-1563.4581298828125,304.1454162597656,0.8057481050491333,0.1419233977794647,0.0994463488459587,293.1690979003906,297.1499938964844,293.1499938964844,0.1800409853458404,-3862.762451171875,304.1514587402344,0.9873347878456116,0.258863240480423,0.2455820739269256,293.3095397949219,297.1499938964844,293.1499938964844,0.001797315548174,-682.36083984375,293.6264953613281,0.5661924481391907,0.050000000745058,0.2283146232366562,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0610656738281,293.3394470214844,291.14715576171875,1.0,0.1816403120756149,0.8297320604324341,0.8297320604324341,1.0,1.0,-0.8066941499710083,0.3147344291210174,0.4919597208499908,0.1982168555259704,0.0,0.0,0.3535987436771393,24.81845664978028,25.0,-1.297892928123474,-5758.87060546875,63.85292434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1498718261719,305.27862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.59375,18000.0,0.0,0.0,0.1279995590448379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748766154050827,0.1748787015676498,-2.080860440401011e-06,0.0,0.0001299032883252,0.0,0.0,3.4928138256073,0.0,0.0,0.0,0.202459767460823,4.0,0.0,1.0
