time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170166231691837,-802.8832397460938,304.1480712890625,0.5920089483261108,0.0561446398496627,0.0510560236871242,294.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664740800857544,0.050000000745058,0.0481296330690383,293.1370849609375,297.1499938964844,293.1499938964844,0.0856314972043037,-1574.0411376953125,304.1449279785156,0.8079260587692261,0.1429283171892166,0.1001192256808281,293.1685791015625,297.1499938964844,293.1499938964844,0.1799197345972061,-3860.70654296875,304.15142822265625,0.9875192642211914,0.2587205469608307,0.2454423755407333,293.3085021972656,297.1499938964844,293.1499938964844,0.0017792421858757,-675.5122680664062,293.60125732421875,0.5664740800857544,0.050000000745058,0.2283062636852264,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.065673828125,293.3337707519531,291.14666748046875,1.0,0.1816959977149963,0.8297966122627258,0.8297966122627258,1.0,1.0,-0.8077195882797241,0.3151120841503143,0.4926074743270874,0.198625698685646,0.0,0.0,0.353862464427948,24.78870391845703,25.0,-1.3588181734085083,-5761.92236328125,63.96903991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429138183594,305.2746887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.1280776113271713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750371158123016,0.1750391870737075,-2.0811310150747886e-06,0.0,0.0001299824798479,0.0,0.0,3.496803998947144,0.0,0.0,0.0,0.202495202422142,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172312892973423,-808.188720703125,304.1480407714844,0.5937823057174683,0.0565225221216678,0.0513912551105022,294.140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667645931243896,0.050000000745058,0.0481278225779533,293.13238525390625,297.1499938964844,293.1499938964844,0.0864182859659195,-1585.47314453125,304.1444091796875,0.8102108836174011,0.1440145224332809,0.1008457913994789,293.1680603027344,297.1499938964844,293.1499938964844,0.1798055768013,-3858.7744140625,304.1513671875,0.98772132396698,0.2585859298706054,0.2453094720840454,293.3074645996094,297.1499938964844,293.1499938964844,0.0017613016534596,-668.7153930664062,293.5761108398437,0.5667645931243896,0.050000000745058,0.2282976657152176,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0697937011719,293.3279724121094,291.1460876464844,1.0,0.1817588359117508,0.8298550844192505,0.8298550844192505,1.0,1.0,-0.8088219165802002,0.3155292868614197,0.4932926297187805,0.199036493897438,0.0,0.0,0.3541662395000458,24.75824737548828,25.0,-1.5201737880706787,-5765.67529296875,64.09617614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135986328125,305.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08984375,18000.0,0.0,0.0,0.1281680613756179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752212941646576,0.1752233654260635,-2.081443653878523e-06,0.0,0.000130074302433,0.0,0.0,3.5013883113861084,0.0,0.0,0.0,0.2025359869003296,4.0,0.0,1.0
400620,293.1235656738281,297.1499938964844,293.1499938964844,0.0176770165562629,-819.0437622070312,304.14794921875,0.5973623394966125,0.057292852550745,0.0520759634673595,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673667192459106,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881624296307563,-1610.8385009765625,304.14337158203125,0.8150777816772461,0.146390214562416,0.1024557873606681,293.1670227050781,297.1499938964844,293.1499938964844,0.1796024143695831,-3855.34814453125,304.1512451171875,0.9881737232208252,0.258339375257492,0.2450661361217498,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259003361687,-655.3099975585938,293.5262145996094,0.5673667192459106,0.050000000745058,0.2282799184322357,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0768737792969,293.3168334960937,291.1446533203125,1.0,0.1819074600934982,0.8299720883369446,0.8299720883369446,1.0,1.0,-0.8112581372261047,0.3164859116077423,0.4947722256183624,0.1998594850301742,0.0,0.0,0.3549407720565796,24.695980072021484,25.0,-1.95064914226532,-5775.6533203125,64.3849105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1283891648054123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756898909807205,0.1756919771432876,-2.0822337774006883e-06,0.0,0.0001302986784139,0.0,0.0,3.513054370880127,0.0,0.0,0.0,0.2026396840810775,4.0,0.0,1.0
400680,293.1235656738281,297.1499938964844,293.1499938964844,0.0176770165562629,-819.0437622070312,304.14794921875,0.5973623394966125,0.057292852550745,0.0520759634673595,294.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673667192459106,0.050000000745058,0.0481240823864936,293.1228942871094,297.1499938964844,293.1499938964844,0.0881624296307563,-1610.8385009765625,304.14337158203125,0.8150777816772461,0.146390214562416,0.1024557873606681,293.1670227050781,297.1499938964844,293.1499938964844,0.1796024143695831,-3855.34814453125,304.1512451171875,0.9881737232208252,0.258339375257492,0.2450661361217498,293.30535888671875,297.1499938964844,293.1499938964844,0.0017259003361687,-655.3099975585938,293.5262145996094,0.5673667192459106,0.050000000745058,0.2282799184322357,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0768737792969,293.3168334960937,291.1446533203125,1.0,0.1819074600934982,0.8299720883369446,0.8299720883369446,1.0,1.0,-0.8112581372261047,0.3164859116077423,0.4947722256183624,0.1998594850301742,0.0,0.0,0.3549407720565796,24.695980072021484,25.0,-1.95064914226532,-5775.6533203125,64.3849105834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222839355469,305.2644348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.384765625,18000.0,0.0,0.0,0.1283891648054123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756898909807205,0.1756919771432876,-2.0822337774006883e-06,0.0,0.0001302986784139,0.0,0.0,3.513054370880127,0.0,0.0,0.0,0.2026396840810775,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181393977254629,-830.0787963867188,304.1478576660156,0.6009132862091064,0.0580723918974399,0.0527717880904674,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5679619312286377,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.0900715515017509,-1638.6148681640625,304.1424255371094,0.8201652765274048,0.1489630788564682,0.1042179763317108,293.166015625,297.1499938964844,293.1499938964844,0.1794221401214599,-3852.312744140625,304.151123046875,0.9886416792869568,0.2581160962581634,0.2448468208312988,293.3032531738281,297.1499938964844,293.1499938964844,0.0016910557169467,-642.1153564453125,293.4770202636719,0.5679619312286377,0.050000000745058,0.2282624840736389,291.1434020996094,291.1499938964844,269.6570129394531,267.6888427734375,284.0830078125,293.3074035644531,291.1432189941406,1.0,0.1820858865976333,0.8300890326499939,0.8300890326499939,1.0,1.0,-0.8139196038246155,0.317574679851532,0.4963449239730835,0.2006526738405227,0.0,0.0,0.355926513671875,24.636266708374023,25.0,-1.9333301782608032,-5788.78125,64.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,305.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1286679208278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763066947460174,0.1763087809085846,-2.08330902751186e-06,0.0,0.0001305815821979,0.0,0.0,3.528489589691162,0.0,0.0,0.0,0.2027771472930908,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181393977254629,-830.0787963867188,304.1478576660156,0.6009132862091064,0.0580723918974399,0.0527717880904674,294.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5679619312286377,0.050000000745058,0.0481204055249691,293.1136169433594,297.1499938964844,293.1499938964844,0.0900715515017509,-1638.6148681640625,304.1424255371094,0.8201652765274048,0.1489630788564682,0.1042179763317108,293.166015625,297.1499938964844,293.1499938964844,0.1794221401214599,-3852.312744140625,304.151123046875,0.9886416792869568,0.2581160962581634,0.2448468208312988,293.3032531738281,297.1499938964844,293.1499938964844,0.0016910557169467,-642.1153564453125,293.4770202636719,0.5679619312286377,0.050000000745058,0.2282624840736389,291.1434020996094,291.1499938964844,269.6570129394531,267.6888427734375,284.0830078125,293.3074035644531,291.1432189941406,1.0,0.1820858865976333,0.8300890326499939,0.8300890326499939,1.0,1.0,-0.8139196038246155,0.317574679851532,0.4963449239730835,0.2006526738405227,0.0,0.0,0.355926513671875,24.636266708374023,25.0,-1.9333301782608032,-5788.78125,64.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1084289550781,305.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6015625,18000.0,0.0,0.0,0.1286679208278656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763066947460174,0.1763087809085846,-2.08330902751186e-06,0.0,0.0001305815821979,0.0,0.0,3.528489589691162,0.0,0.0,0.0,0.2027771472930908,4.0,0.0,1.0
400860,293.1225280761719,297.1499938964844,293.1499938964844,0.0186134316027164,-841.1605834960938,304.1477966308594,0.6043844819068909,0.0588578917086124,0.0534718297421932,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5685312747955322,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0921001136302948,-1668.1182861328125,304.1415710449219,0.8253847360610962,0.1516896486282348,0.1060917377471923,293.1650085449219,297.1499938964844,293.1499938964844,0.1792533844709396,-3849.46337890625,304.1510314941406,0.9890960454940796,0.2579116523265838,0.2446455657482147,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567030688747,-629.0978393554688,293.4287109375,0.5685312747955322,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.14215087890625,1.0,0.1822910010814666,0.8301912546157837,0.8301912546157837,1.0,1.0,-0.8167429566383362,0.3187727928161621,0.4979701638221741,0.2013876736164093,0.0,0.0,0.3570435643196106,24.581052780151367,25.0,-1.449830412864685,-5803.94921875,65.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,305.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1290049105882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770291179418563,0.1770312041044235,-2.084645529976114e-06,0.0,0.0001309235813096,0.0,0.0,3.54672646522522,0.0,0.0,0.0,0.2029406726360321,4.0,0.0,1.0
400920,293.1225280761719,297.1499938964844,293.1499938964844,0.0186134316027164,-841.1605834960938,304.1477966308594,0.6043844819068909,0.0588578917086124,0.0534718297421932,294.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5685312747955322,0.050000000745058,0.0481169037520885,293.104736328125,297.1499938964844,293.1499938964844,0.0921001136302948,-1668.1182861328125,304.1415710449219,0.8253847360610962,0.1516896486282348,0.1060917377471923,293.1650085449219,297.1499938964844,293.1499938964844,0.1792533844709396,-3849.46337890625,304.1510314941406,0.9890960454940796,0.2579116523265838,0.2446455657482147,293.3011474609375,297.1499938964844,293.1499938964844,0.0016567030688747,-629.0978393554688,293.4287109375,0.5685312747955322,0.050000000745058,0.2282458692789077,291.1422424316406,291.1499938964844,269.6890869140625,267.71356201171875,284.08917236328125,293.30126953125,291.14215087890625,1.0,0.1822910010814666,0.8301912546157837,0.8301912546157837,1.0,1.0,-0.8167429566383362,0.3187727928161621,0.4979701638221741,0.2013876736164093,0.0,0.0,0.3570435643196106,24.581052780151367,25.0,-1.449830412864685,-5803.94921875,65.07418823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,305.2572937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0078125,18000.0,0.0,0.0,0.1290049105882644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770291179418563,0.1770312041044235,-2.084645529976114e-06,0.0,0.0001309235813096,0.0,0.0,3.54672646522522,0.0,0.0,0.0,0.2029406726360321,4.0,0.0,1.0
400980,293.1219787597656,297.1499938964844,293.1499938964844,0.0191094782203435,-852.515869140625,304.147705078125,0.6078487634658813,0.0596674904227256,0.0541919358074665,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5690850615501404,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942393392324447,-1699.193115234375,304.1408386230469,0.8307685256004333,0.154562160372734,0.1080700606107711,293.1640319824219,297.1499938964844,293.1499938964844,0.1790951639413833,-3846.779541015625,304.1509704589844,0.989554226398468,0.2577318549156189,0.2444670498371124,293.29913330078125,297.1499938964844,293.1499938964844,0.0016226654406636,-616.1836547851562,293.3815612792969,0.5690850615501404,0.050000000745058,0.2282298058271408,291.1417541503906,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992858886719,291.1417236328125,1.0,0.1825216114521026,0.8302934765815735,0.8302934765815735,1.0,1.0,-0.8197439312934875,0.3200912773609161,0.4996526539325714,0.2020605355501175,0.0,0.0,0.3581813275814056,24.52870178222656,25.0,-0.7573109865188599,-5820.25341796875,65.46865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,305.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.129397302865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777921617031097,0.1777942478656768,-2.0861509710812243e-06,0.0,0.0001313218090217,0.0,0.0,3.5661814212799072,0.0,0.0,0.0,0.2031164765357971,4.0,0.0,1.0
401040,293.1219787597656,297.1499938964844,293.1499938964844,0.0191094782203435,-852.515869140625,304.147705078125,0.6078487634658813,0.0596674904227256,0.0541919358074665,294.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.5690850615501404,0.050000000745058,0.0481135174632072,293.09625244140625,297.1499938964844,293.1499938964844,0.0942393392324447,-1699.193115234375,304.1408386230469,0.8307685256004333,0.154562160372734,0.1080700606107711,293.1640319824219,297.1499938964844,293.1499938964844,0.1790951639413833,-3846.779541015625,304.1509704589844,0.989554226398468,0.2577318549156189,0.2444670498371124,293.29913330078125,297.1499938964844,293.1499938964844,0.0016226654406636,-616.1836547851562,293.3815612792969,0.5690850615501404,0.050000000745058,0.2282298058271408,291.1417541503906,291.1499938964844,269.7192687988281,267.73663330078125,284.095703125,293.2992858886719,291.1417236328125,1.0,0.1825216114521026,0.8302934765815735,0.8302934765815735,1.0,1.0,-0.8197439312934875,0.3200912773609161,0.4996526539325714,0.2020605355501175,0.0,0.0,0.3581813275814056,24.52870178222656,25.0,-0.7573109865188599,-5820.25341796875,65.46865844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802917480469,305.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.129397302865982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777921617031097,0.1777942478656768,-2.0861509710812243e-06,0.0,0.0001313218090217,0.0,0.0,3.5661814212799072,0.0,0.0,0.0,0.2031164765357971,4.0,0.0,1.0
401100,293.1217346191406,297.1499938964844,293.1499938964844,0.0193622168153524,-858.2153930664062,304.14764404296875,0.6095447540283203,0.0600690804421901,0.0545532442629337,294.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5693488717079163,0.050000000745058,0.0481119081377983,293.0922241210937,297.1499938964844,293.1499938964844,0.0953456759452819,-1715.242431640625,304.1404724121094,0.833507239818573,0.1560390442609787,0.1090913042426109,293.16357421875,297.1499938964844,293.1499938964844,0.1790222227573394,-3845.54345703125,304.1509094238281,0.98977392911911,0.257646769285202,0.244384080171585,293.2981262207031,297.1499938964844,293.1499938964844,0.0016058111796155,-609.7893676757812,293.358154296875,0.5693488717079163,0.050000000745058,0.2282221764326095,291.1415405273437,291.1499938964844,269.733642578125,267.74755859375,284.0981140136719,293.2982788085937,291.1414489746094,1.0,0.1826459765434265,0.8303446173667908,0.8303446173667908,1.0,1.0,-0.8212925791740417,0.3207889497280121,0.5005035996437073,0.2023662626743316,0.0,0.0,0.3587706089019775,24.50442314147949,25.0,-0.7926850914955139,-5828.84375,65.67681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073486328125,305.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.1296126842498779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781806200742721,0.1781827062368393,-2.086926542688161e-06,0.0,0.0001315403933404,0.0,0.0,3.576117038726806,0.0,0.0,0.0,0.2032066285610199,4.0,0.0,1.0
401160,293.1215515136719,297.1499938964844,293.1499938964844,0.0196145623922348,-863.8516845703125,304.1476135253906,0.6111909747123718,0.0604644939303398,0.0549100376665592,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5695990324020386,0.050000000745058,0.0481103844940662,293.0883483886719,297.1499938964844,293.1499938964844,0.0964710414409637,-1731.548095703125,304.1401672363281,0.8362612724304199,0.157535433769226,0.1101277470588684,293.1631164550781,297.1499938964844,293.1499938964844,0.1789526045322418,-3844.365234375,304.15087890625,0.9899787902832032,0.2575628161430359,0.2443028092384338,293.2971496582031,297.1499938964844,293.1499938964844,0.0015890186186879,-603.4207763671875,293.3348083496094,0.5695990324020386,0.050000000745058,0.2282149642705917,291.14117431640625,291.1499938964844,269.7474975585937,267.7580871582031,284.1000061035156,293.2973022460937,291.1410827636719,1.0,0.1827755719423294,0.8303874135017395,0.8303874135017395,1.0,1.0,-0.8228566646575928,0.3215053975582123,0.5013512969017029,0.2026453465223312,0.0,0.0,0.3593943119049072,24.48193359375,25.0,-0.9196773171424866,-5837.9296875,65.89045715332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06689453125,305.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1298394054174423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785882711410522,0.1785903573036193,-2.0877230326732388e-06,0.0,0.0001317705027759,0.0,0.0,3.5865280628204346,0.0,0.0,0.0,0.203300803899765,4.0,0.0,1.0
401220,293.1213073730469,297.1499938964844,293.1499938964844,0.0201132930815219,-874.8347778320312,304.1475830078125,0.614268958568573,0.0612320490181446,0.0556045174598693,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5700528621673584,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987670868635177,-1764.7315673828125,304.1396484375,0.8417929410934448,0.1605719178915023,0.112235203385353,293.1623229980469,297.1499938964844,293.1499938964844,0.1788172423839569,-3842.074462890625,304.1508178710937,0.9903347492218018,0.2573949694633484,0.2441417872905731,293.2953186035156,297.1499938964844,293.1499938964844,0.0015556585276499,-590.7711181640625,293.2882080078125,0.5700528621673584,0.050000000745058,0.2282018959522247,291.1403503417969,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.29547119140625,291.1402282714844,1.0,0.1830484718084335,0.8304730653762817,0.8304730653762817,1.0,1.0,-0.8260072469711304,0.3229869902133941,0.5030202865600586,0.2031149417161941,0.0,0.0,0.3607410490512848,24.44270896911621,25.0,-1.1166516542434692,-5857.73095703125,66.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,305.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.130325585603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794731318950653,0.1794752180576324,-2.0894333374599228e-06,0.0,0.0001322639000136,0.0,0.0,3.609139442443848,0.0,0.0,0.0,0.2035048156976699,4.0,0.0,1.0
401280,293.1213073730469,297.1499938964844,293.1499938964844,0.0201132930815219,-874.8347778320312,304.1475830078125,0.614268958568573,0.0612320490181446,0.0556045174598693,294.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5700528621673584,0.050000000745058,0.0481076315045356,293.08111572265625,297.1499938964844,293.1499938964844,0.0987670868635177,-1764.7315673828125,304.1396484375,0.8417929410934448,0.1605719178915023,0.112235203385353,293.1623229980469,297.1499938964844,293.1499938964844,0.1788172423839569,-3842.074462890625,304.1508178710937,0.9903347492218018,0.2573949694633484,0.2441417872905731,293.2953186035156,297.1499938964844,293.1499938964844,0.0015556585276499,-590.7711181640625,293.2882080078125,0.5700528621673584,0.050000000745058,0.2282018959522247,291.1403503417969,291.1499938964844,269.773681640625,267.7778015136719,284.10211181640625,293.29547119140625,291.1402282714844,1.0,0.1830484718084335,0.8304730653762817,0.8304730653762817,1.0,1.0,-0.8260072469711304,0.3229869902133941,0.5030202865600586,0.2031149417161941,0.0,0.0,0.3607410490512848,24.44270896911621,25.0,-1.1166516542434692,-5857.73095703125,66.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542907714844,305.2523803710937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.041015625,18000.0,0.0,0.0,0.130325585603714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794731318950653,0.1794752180576324,-2.0894333374599228e-06,0.0,0.0001322639000136,0.0,0.0,3.609139442443848,0.0,0.0,0.0,0.2035048156976699,4.0,0.0,1.0
401340,293.12127685546875,297.1499938964844,293.1499938964844,0.0205997750163078,-885.356201171875,304.1475830078125,0.6170568466186523,0.0619647428393363,0.056269284337759,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5704414248466492,0.050000000745058,0.0481052845716476,293.0746154785156,297.1499938964844,293.1499938964844,0.101107656955719,-1798.4071044921875,304.1391906738281,0.8473235368728638,0.1636440753936767,0.1143726408481597,293.16162109375,297.1499938964844,293.1499938964844,0.178681418299675,-3839.770751953125,304.1507568359375,0.9906113743782043,0.2572236061096191,0.2439789175987243,293.2936096191406,297.1499938964844,293.1499938964844,0.0015224911039695,-578.194580078125,293.2418212890625,0.5704414248466492,0.050000000745058,0.2281907647848129,291.13946533203125,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.13934326171875,1.0,0.1833364814519882,0.830558717250824,0.830558717250824,1.0,1.0,-0.8291587233543396,0.3245233297348022,0.5046353936195374,0.2034539431333542,0.0,0.0,0.3622072637081146,24.41114044189453,25.0,-1.189103364944458,-5879.53271484375,66.78498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1308530569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804453879594802,0.1804474741220474,-2.091323949571233e-06,0.0,0.0001327992213191,0.0,0.0,3.63407039642334,0.0,0.0,0.0,0.2037296891212463,4.0,0.0,1.0
401400,293.12127685546875,297.1499938964844,293.1499938964844,0.0205997750163078,-885.356201171875,304.1475830078125,0.6170568466186523,0.0619647428393363,0.056269284337759,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5704414248466492,0.050000000745058,0.0481052845716476,293.0746154785156,297.1499938964844,293.1499938964844,0.101107656955719,-1798.4071044921875,304.1391906738281,0.8473235368728638,0.1636440753936767,0.1143726408481597,293.16162109375,297.1499938964844,293.1499938964844,0.178681418299675,-3839.770751953125,304.1507568359375,0.9906113743782043,0.2572236061096191,0.2439789175987243,293.2936096191406,297.1499938964844,293.1499938964844,0.0015224911039695,-578.194580078125,293.2418212890625,0.5704414248466492,0.050000000745058,0.2281907647848129,291.13946533203125,291.1499938964844,269.7977294921875,267.79571533203125,284.10205078125,293.2937316894531,291.13934326171875,1.0,0.1833364814519882,0.830558717250824,0.830558717250824,1.0,1.0,-0.8291587233543396,0.3245233297348022,0.5046353936195374,0.2034539431333542,0.0,0.0,0.3622072637081146,24.41114044189453,25.0,-1.189103364944458,-5879.53271484375,66.78498840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0423583984375,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53515625,18000.0,0.0,0.0,0.1308530569076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804453879594802,0.1804474741220474,-2.091323949571233e-06,0.0,0.0001327992213191,0.0,0.0,3.63407039642334,0.0,0.0,0.0,0.2037296891212463,4.0,0.0,1.0
401460,293.1214599609375,297.1499938964844,293.1499938964844,0.0210692938417196,-895.3402709960938,304.1476135253906,0.6195791959762573,0.0626579076051712,0.0568998605012893,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.57076096534729,0.050000000745058,0.0481033585965633,293.06884765625,297.1499938964844,293.1499938964844,0.1034744307398796,-1832.282470703125,304.13885498046875,0.8528099656105042,0.1667269766330719,0.1165221035480499,293.1610412597656,297.1499938964844,293.1499938964844,0.1785404980182647,-3837.373291015625,304.1507568359375,0.9908011555671692,0.2570450007915497,0.2438105046749115,293.29205322265625,297.1499938964844,293.1499938964844,0.0014894518535584,-565.6650390625,293.1956481933594,0.57076096534729,0.050000000745058,0.2281816154718399,291.1386413574219,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.29217529296875,291.1385192871094,1.0,0.1836359947919845,0.8306283950805664,0.8306283950805664,1.0,1.0,-0.8322798609733582,0.3261021673679352,0.5061776638031006,0.2036484032869339,0.0,0.0,0.3637833595275879,24.387189865112305,25.0,-1.1492148637771606,-5903.16357421875,67.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,305.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1314200907945633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815002560615539,0.1815023571252823,-2.093397824864951e-06,0.0,0.0001333746913587,0.0,0.0,3.6612377166748047,0.0,0.0,0.0,0.2039749175310135,4.0,0.0,1.0
401520,293.1214599609375,297.1499938964844,293.1499938964844,0.0210692938417196,-895.3402709960938,304.1476135253906,0.6195791959762573,0.0626579076051712,0.0568998605012893,294.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.57076096534729,0.050000000745058,0.0481033585965633,293.06884765625,297.1499938964844,293.1499938964844,0.1034744307398796,-1832.282470703125,304.13885498046875,0.8528099656105042,0.1667269766330719,0.1165221035480499,293.1610412597656,297.1499938964844,293.1499938964844,0.1785404980182647,-3837.373291015625,304.1507568359375,0.9908011555671692,0.2570450007915497,0.2438105046749115,293.29205322265625,297.1499938964844,293.1499938964844,0.0014894518535584,-565.6650390625,293.1956481933594,0.57076096534729,0.050000000745058,0.2281816154718399,291.1386413574219,291.1499938964844,269.819580078125,267.811767578125,284.0997314453125,293.29217529296875,291.1385192871094,1.0,0.1836359947919845,0.8306283950805664,0.8306283950805664,1.0,1.0,-0.8322798609733582,0.3261021673679352,0.5061776638031006,0.2036484032869339,0.0,0.0,0.3637833595275879,24.387189865112305,25.0,-1.1492148637771606,-5903.16357421875,67.2473373413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0310974121094,305.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.048828125,18000.0,0.0,0.0,0.1314200907945633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815002560615539,0.1815023571252823,-2.093397824864951e-06,0.0,0.0001333746913587,0.0,0.0,3.6612377166748047,0.0,0.0,0.0,0.2039749175310135,4.0,0.0,1.0
401580,293.121826171875,297.1499938964844,293.1499938964844,0.0215181577950716,-904.7365112304688,304.14764404296875,0.6218565106391907,0.0633086189627647,0.0574932657182216,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5710111260414124,0.050000000745058,0.0481018535792827,293.0638427734375,297.1499938964844,293.1499938964844,0.1058508679270744,-1866.1199951171875,304.1386108398437,0.8582141399383545,0.1698013693094253,0.1186688989400863,293.1606140136719,297.1499938964844,293.1499938964844,0.1783911734819412,-3834.8251953125,304.1507568359375,0.9909011721611024,0.2568565011024475,0.2436337620019912,293.2906494140625,297.1499938964844,293.1499938964844,0.001456456258893,-553.1495361328125,293.14959716796875,0.5710111260414124,0.050000000745058,0.228174477815628,291.13787841796875,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.290771484375,291.1377868652344,1.0,0.1839434802532196,0.8306980729103088,0.8306980729103088,1.0,1.0,-0.8353460431098938,0.3277152478694916,0.5076307654380798,0.2036889344453811,0.0,0.0,0.3654547929763794,24.37044715881348,25.0,-1.050779938697815,-5928.431640625,67.71365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1320242583751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826295852661132,0.1826316863298416,-2.095644731525681e-06,0.0,0.0001339878363069,0.0,0.0,3.690460443496704,0.0,0.0,0.0,0.204238936305046,4.0,0.0,1.0
401640,293.121826171875,297.1499938964844,293.1499938964844,0.0215181577950716,-904.7365112304688,304.14764404296875,0.6218565106391907,0.0633086189627647,0.0574932657182216,294.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5710111260414124,0.050000000745058,0.0481018535792827,293.0638427734375,297.1499938964844,293.1499938964844,0.1058508679270744,-1866.1199951171875,304.1386108398437,0.8582141399383545,0.1698013693094253,0.1186688989400863,293.1606140136719,297.1499938964844,293.1499938964844,0.1783911734819412,-3834.8251953125,304.1507568359375,0.9909011721611024,0.2568565011024475,0.2436337620019912,293.2906494140625,297.1499938964844,293.1499938964844,0.001456456258893,-553.1495361328125,293.14959716796875,0.5710111260414124,0.050000000745058,0.228174477815628,291.13787841796875,291.1499938964844,269.8391418457031,267.825927734375,284.0951538085937,293.290771484375,291.1377868652344,1.0,0.1839434802532196,0.8306980729103088,0.8306980729103088,1.0,1.0,-0.8353460431098938,0.3277152478694916,0.5076307654380798,0.2036889344453811,0.0,0.0,0.3654547929763794,24.37044715881348,25.0,-1.050779938697815,-5928.431640625,67.71365356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0204772949219,305.2606506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6015625,18000.0,0.0,0.0,0.1320242583751678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826295852661132,0.1826316863298416,-2.095644731525681e-06,0.0,0.0001339878363069,0.0,0.0,3.690460443496704,0.0,0.0,0.0,0.204238936305046,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217342097312212,-909.2095947265624,304.1476745605469,0.6229101419448853,0.0636192634701728,0.0577757656574249,294.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5711109638214111,0.050000000745058,0.0481012538075447,293.0616149902344,297.1499938964844,293.1499938964844,0.1070391163229942,-1882.974609375,304.1385192871094,0.8608770370483398,0.1713323444128036,0.1197382062673568,293.1604309082031,297.1499938964844,293.1499938964844,0.1783127933740615,-3833.485595703125,304.1507568359375,0.9909180998802184,0.2567586004734039,0.2435417920351028,293.2900390625,297.1499938964844,293.1499938964844,0.0014399657957255,-546.8935546875,293.1265869140625,0.5711109638214111,0.050000000745058,0.22817163169384,291.13751220703125,291.1499938964844,269.8480529785156,267.832275390625,284.0924377441406,293.2907409667969,291.137451171875,1.0,0.1840992718935012,0.8307329416275024,0.8307329416275024,1.0,1.0,-0.8368538618087769,0.3285329341888428,0.5083209872245789,0.2036494016647339,0.0,0.0,0.3663225471973419,24.36455726623535,25.0,-0.9452618360519408,-5941.51416015625,67.94722747802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154113769531,305.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.390625,18000.0,0.0,0.0,0.1323395520448684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832200586795807,0.1832221448421478,-2.0968291210010648e-06,0.0,0.0001343078183708,0.0,0.0,3.705794334411621,0.0,0.0,0.0,0.2043775469064712,4.0,0.0,1.0
401760,293.12225341796875,297.1499938964844,293.1499938964844,0.0219486635178327,-913.616943359375,304.147705078125,0.6239360570907593,0.0639306381344795,0.0580548606812953,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5712006092071533,0.050000000745058,0.0481007136404514,293.0595092773437,297.1499938964844,293.1499938964844,0.1082284897565841,-1899.8017578125,304.1384582519531,0.8635262846946716,0.1728659570217132,0.1208071559667587,293.1602478027344,297.1499938964844,293.1499938964844,0.178231656551361,-3832.094482421875,304.1507568359375,0.99092298746109,0.2566622495651245,0.2434496730566024,293.2894287109375,297.1499938964844,293.1499938964844,0.0014234726550057,-540.6329956054688,293.10369873046875,0.5712006092071533,0.050000000745058,0.2281690686941146,291.1373291015625,291.1499938964844,269.8563537597656,267.8381042480469,284.09014892578125,293.29248046875,291.1372985839844,1.0,0.1842562407255172,0.8307605981826782,0.8307605981826782,1.0,1.0,-0.8383574485778809,0.329363077878952,0.5089944005012512,0.2035725712776184,0.0,0.0,0.3671905100345611,24.359458923339844,25.0,-0.5633231997489929,-5954.7421875,68.18186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01055908203125,305.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.1326631158590316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838214099407196,0.1838234961032867,-2.0980528461223003e-06,0.0,0.0001346361968899,0.0,0.0,3.7214677333831774,0.0,0.0,0.0,0.2045193165540695,4.0,0.0,1.0
401820,293.1227111816406,297.1499938964844,293.1499938964844,0.0223767198622226,-922.3228149414062,304.14776611328125,0.62593013048172,0.0645421668887138,0.0586075782775878,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571354866027832,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106120347976684,-1933.398681640625,304.1383361816406,0.8687878847122192,0.175926074385643,0.1229440867900848,293.159912109375,297.1499938964844,293.1499938964844,0.1780662685632705,-3829.253662109375,304.1507873535156,0.990906059741974,0.256470263004303,0.2432676404714584,293.28839111328125,297.1499938964844,293.1499938964844,0.0013903576182201,-528.056640625,293.05816650390625,0.571354866027832,0.050000000745058,0.2281646877527237,291.13726806640625,291.1499938964844,269.8711242675781,267.8482666015625,284.0840148925781,293.2965087890625,291.13726806640625,1.0,0.1845731139183044,0.8308159112930298,0.8308159112930298,1.0,1.0,-0.8413605690002441,0.3310653269290924,0.5102952718734741,0.2033105790615081,0.0,0.0,0.3688904643058777,24.350868225097656,25.0,-0.1937347799539566,-5981.43896484375,68.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,305.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1333299726247787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850115209817886,0.1850136220455169,-2.100541678373702e-06,0.0,0.0001353129628114,0.0,0.0,3.7526817321777344,0.0,0.0,0.0,0.2048025876283645,4.0,0.0,1.0
401880,293.1227111816406,297.1499938964844,293.1499938964844,0.0223767198622226,-922.3228149414062,304.14776611328125,0.62593013048172,0.0645421668887138,0.0586075782775878,294.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.571354866027832,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106120347976684,-1933.398681640625,304.1383361816406,0.8687878847122192,0.175926074385643,0.1229440867900848,293.159912109375,297.1499938964844,293.1499938964844,0.1780662685632705,-3829.253662109375,304.1507873535156,0.990906059741974,0.256470263004303,0.2432676404714584,293.28839111328125,297.1499938964844,293.1499938964844,0.0013903576182201,-528.056640625,293.05816650390625,0.571354866027832,0.050000000745058,0.2281646877527237,291.13726806640625,291.1499938964844,269.8711242675781,267.8482666015625,284.0840148925781,293.2965087890625,291.13726806640625,1.0,0.1845731139183044,0.8308159112930298,0.8308159112930298,1.0,1.0,-0.8413605690002441,0.3310653269290924,0.5102952718734741,0.2033105790615081,0.0,0.0,0.3688904643058777,24.350868225097656,25.0,-0.1937347799539566,-5981.43896484375,68.65467071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015869140625,305.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1333299726247787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850115209817886,0.1850136220455169,-2.100541678373702e-06,0.0,0.0001353129628114,0.0,0.0,3.7526817321777344,0.0,0.0,0.0,0.2048025876283645,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0227936413139104,-930.6983032226562,304.1478271484375,0.6277878880500793,0.0651252940297126,0.0591382458806037,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5714572668075562,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129911839962005,-1966.7764892578125,304.13824462890625,0.8739333152770996,0.1789567917585373,0.1250644922256469,293.1596374511719,297.1499938964844,293.1499938964844,0.1779022067785263,-3826.441162109375,304.1507873535156,0.9908265471458436,0.2562742233276367,0.2430833727121353,293.2875366210937,297.1499938964844,293.1499938964844,0.0013572204625234,-515.4761352539062,293.0123596191406,0.5714572668075562,0.050000000745058,0.2281617671251297,291.1370544433594,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.30133056640625,291.1369934082031,1.0,0.1848923414945602,0.8308712244033813,0.8308712244033813,1.0,1.0,-0.844316840171814,0.3328184783458709,0.5114983320236206,0.2028621882200241,0.0,0.0,0.3706318438053131,24.346065521240234,25.0,-0.4023033380508423,-6008.986328125,69.12779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1340178698301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862186044454574,0.1862207204103469,-2.1030505195085425e-06,0.0,0.0001360110909445,0.0,0.0,3.784428834915161,0.0,0.0,0.0,0.205090582370758,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0227936413139104,-930.6983032226562,304.1478271484375,0.6277878880500793,0.0651252940297126,0.0591382458806037,294.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5714572668075562,0.050000000745058,0.0480991713702678,293.0525817871094,297.1499938964844,293.1499938964844,0.1129911839962005,-1966.7764892578125,304.13824462890625,0.8739333152770996,0.1789567917585373,0.1250644922256469,293.1596374511719,297.1499938964844,293.1499938964844,0.1779022067785263,-3826.441162109375,304.1507873535156,0.9908265471458436,0.2562742233276367,0.2430833727121353,293.2875366210937,297.1499938964844,293.1499938964844,0.0013572204625234,-515.4761352539062,293.0123596191406,0.5714572668075562,0.050000000745058,0.2281617671251297,291.1370544433594,291.1499938964844,269.88336181640625,267.8562927246094,284.07568359375,293.30133056640625,291.1369934082031,1.0,0.1848923414945602,0.8308712244033813,0.8308712244033813,1.0,1.0,-0.844316840171814,0.3328184783458709,0.5114983320236206,0.2028621882200241,0.0,0.0,0.3706318438053131,24.346065521240234,25.0,-0.4023033380508423,-6008.986328125,69.12779998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99383544921875,305.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1340178698301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862186044454574,0.1862207204103469,-2.1030505195085425e-06,0.0,0.0001360110909445,0.0,0.0,3.784428834915161,0.0,0.0,0.0,0.205090582370758,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0231926385313272,-938.6248168945312,304.1478881835937,0.6294679045677185,0.0656721889972686,0.0596385635435581,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5714849233627319,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153545007109642,-1999.7818603515625,304.13824462890625,0.8788968324661255,0.1819437444210052,0.1271569430828094,293.1594543457031,297.1499938964844,293.1499938964844,0.177738606929779,-3823.64404296875,304.1508178710937,0.9906536936759948,0.2560703158378601,0.2428931295871734,293.2868347167969,297.1499938964844,293.1499938964844,0.0013239303370937,-502.8443603515625,292.966064453125,0.5714849233627319,0.050000000745058,0.2281609773635864,291.1364440917969,291.1499938964844,269.8930358886719,267.8621826171875,284.06378173828125,293.3071594238281,291.1363220214844,1.0,0.1852117478847503,0.8309144377708435,0.8309144377708435,1.0,1.0,-0.8471989631652832,0.334662526845932,0.5125364661216736,0.2020904272794723,0.0,0.0,0.3724794685840606,24.34554100036621,25.0,-0.9181423783302308,-6038.3896484375,69.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1347234100103378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874940693378448,0.1874961853027343,-2.1056584955658764e-06,0.0,0.0001367271324852,0.0,0.0,3.818026065826416,0.0,0.0,0.0,0.2053944170475006,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0231926385313272,-938.6248168945312,304.1478881835937,0.6294679045677185,0.0656721889972686,0.0596385635435581,294.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5714849233627319,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153545007109642,-1999.7818603515625,304.13824462890625,0.8788968324661255,0.1819437444210052,0.1271569430828094,293.1594543457031,297.1499938964844,293.1499938964844,0.177738606929779,-3823.64404296875,304.1508178710937,0.9906536936759948,0.2560703158378601,0.2428931295871734,293.2868347167969,297.1499938964844,293.1499938964844,0.0013239303370937,-502.8443603515625,292.966064453125,0.5714849233627319,0.050000000745058,0.2281609773635864,291.1364440917969,291.1499938964844,269.8930358886719,267.8621826171875,284.06378173828125,293.3071594238281,291.1363220214844,1.0,0.1852117478847503,0.8309144377708435,0.8309144377708435,1.0,1.0,-0.8471989631652832,0.334662526845932,0.5125364661216736,0.2020904272794723,0.0,0.0,0.3724794685840606,24.34554100036621,25.0,-0.9181423783302308,-6038.3896484375,69.59748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9871826171875,305.2885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.62890625,18000.0,0.0,0.0,0.1347234100103378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874940693378448,0.1874961853027343,-2.1056584955658764e-06,0.0,0.0001367271324852,0.0,0.0,3.818026065826416,0.0,0.0,0.0,0.2053944170475006,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235669091343879,-945.9873657226562,304.14794921875,0.6309343576431274,0.0661728605628013,0.0601005926728248,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5714220404624939,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.117692045867443,-2032.2845458984373,304.1382751464844,0.8836261630058289,0.1848718076944351,0.1292117834091186,293.1593322753906,297.1499938964844,293.1499938964844,0.1775735914707183,-3820.8310546875,304.1508178710937,0.990363836288452,0.2558533847332001,0.242692619562149,293.28631591796875,297.1499938964844,293.1499938964844,0.0012904760660603,-490.1587829589844,292.9190368652344,0.5714220404624939,0.050000000745058,0.2281627655029297,291.13531494140625,291.1499938964844,269.8999938964844,267.8658142089844,284.0475769042969,293.31427001953125,291.1351318359375,1.0,0.1855291426181793,0.8309575915336609,0.8309575915336609,1.0,1.0,-0.8499813675880432,0.3366205096244812,0.5133609175682068,0.2009055465459823,0.0,0.0,0.3745067119598388,24.34967994689941,25.0,-1.588103175163269,-6070.4130859375,70.05994415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1354484111070633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888875663280487,0.1888896822929382,-2.1084620129840914e-06,0.0,0.0001374629209749,0.0,0.0,3.854799509048462,0.0,0.0,0.0,0.2057260125875473,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235669091343879,-945.9873657226562,304.14794921875,0.6309343576431274,0.0661728605628013,0.0601005926728248,294.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5714220404624939,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.117692045867443,-2032.2845458984373,304.1382751464844,0.8836261630058289,0.1848718076944351,0.1292117834091186,293.1593322753906,297.1499938964844,293.1499938964844,0.1775735914707183,-3820.8310546875,304.1508178710937,0.990363836288452,0.2558533847332001,0.242692619562149,293.28631591796875,297.1499938964844,293.1499938964844,0.0012904760660603,-490.1587829589844,292.9190368652344,0.5714220404624939,0.050000000745058,0.2281627655029297,291.13531494140625,291.1499938964844,269.8999938964844,267.8658142089844,284.0475769042969,293.31427001953125,291.1351318359375,1.0,0.1855291426181793,0.8309575915336609,0.8309575915336609,1.0,1.0,-0.8499813675880432,0.3366205096244812,0.5133609175682068,0.2009055465459823,0.0,0.0,0.3745067119598388,24.34967994689941,25.0,-1.588103175163269,-6070.4130859375,70.05994415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9810485839844,305.2984924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.904296875,18000.0,0.0,0.0,0.1354484111070633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888875663280487,0.1888896822929382,-2.1084620129840914e-06,0.0,0.0001374629209749,0.0,0.0,3.854799509048462,0.0,0.0,0.0,0.2057260125875473,4.0,0.0,1.0
