time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1251525878906,297.1499938964844,293.1499938964844,0.0237407311797142,-949.3837280273438,304.14801025390625,0.6315701007843018,0.0664007738232612,0.0603127367794513,294.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5713527202606201,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.1188449561595916,-2048.262939453125,304.1383056640625,0.8858835697174072,0.186306431889534,0.1302199959754943,293.1593322753906,297.1499938964844,293.1499938964844,0.1774879395961761,-3819.37158203125,304.1508178710937,0.9901676177978516,0.2557373642921448,0.2425861954689026,293.2861633300781,297.1499938964844,293.1499938964844,0.0012736126082018,-483.7664489746094,292.8952331542969,0.5713527202606201,0.050000000745058,0.2281647324562072,291.1346130371094,291.1499938964844,269.9024658203125,267.8667907714844,284.0378723144531,293.31842041015625,291.1343994140625,1.0,0.1856861561536789,0.8309791684150696,0.8309791684150696,1.0,1.0,-0.8513210415840149,0.3376370370388031,0.5136839747428894,0.2001517713069915,0.0,0.0,0.3756075799465179,24.3538761138916,25.0,-1.8204896450042725,-6087.599609375,70.28662872314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.435546875,18000.0,0.0,0.0,0.1358208209276199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896470487117767,0.1896491646766662,-2.1099804143887013e-06,0.0,0.0001378408633172,0.0,0.0,3.874889373779297,0.0,0.0,0.0,0.2059068381786346,4.0,0.0,1.0
402360,293.12567138671875,297.1499938964844,293.1499938964844,0.0239044167101383,-952.5680541992188,304.1480712890625,0.6321386694908142,0.0666129663586616,0.0605112984776496,294.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5712589621543884,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199847608804702,-2064.024658203125,304.13836669921875,0.8880664706230164,0.1877195835113525,0.1312140524387359,293.1593322753906,297.1499938964844,293.1499938964844,0.1773980110883712,-3817.837646484375,304.1508483886719,0.9899368286132812,0.2556155323982239,0.2424747347831726,293.2860412597656,297.1499938964844,293.1499938964844,0.0012566710356622,-477.3443298339844,292.8712463378906,0.5712589621543884,0.050000000745058,0.2281673997640609,291.1338806152344,291.1499938964844,269.9042358398437,267.8671875,284.0272216796875,293.322998046875,291.1336669921875,1.0,0.1858416199684143,0.8309906125068665,0.8309906125068665,1.0,1.0,-0.8526223301887512,0.3386730551719665,0.5139492750167847,0.1992967575788498,0.0,0.0,0.3767590820789337,24.359495162963867,25.0,-1.9340275526046755,-6105.49267578125,70.50959777832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747314453125,305.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1362010389566421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904474943876266,0.1904495954513549,-2.111587491526734e-06,0.0,0.0001382267510052,0.0,0.0,3.896122694015503,0.0,0.0,0.0,0.2060978710651397,4.0,0.0,1.0
402420,293.1268615722656,297.1499938964844,293.1499938964844,0.0241987872868776,-958.2601928710938,304.1482238769531,0.6330728530883789,0.0669885426759719,0.0608657076954841,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5710033178329468,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.122217059135437,-2094.792724609375,304.1385192871094,0.8922013640403748,0.1904733180999755,0.1331541985273361,293.15948486328125,297.1499938964844,293.1499938964844,0.1772014796733856,-3814.47705078125,304.15087890625,0.9893743991851808,0.2553523480892181,0.2422346472740173,293.2860412597656,297.1499938964844,293.1499938964844,0.0012224444653838,-464.366943359375,292.8229064941406,0.5710033178329468,0.050000000745058,0.2281746715307235,291.13250732421875,291.1499938964844,269.9056091308594,267.8661804199219,284.00347900390625,293.3333435058594,291.13232421875,1.0,0.1861465126276016,0.831013560295105,0.831013560295105,1.0,1.0,-0.855098307132721,0.3407818973064422,0.5143164396286011,0.1973256468772888,0.0,0.0,0.3791899383068084,24.375024795532227,25.0,-1.8748351335525515,-6142.990234375,70.94234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,305.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1369885504245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921569555997848,0.1921590715646743,-2.1150635802769102e-06,0.0,0.0001390259567415,0.0,0.0,3.94171404838562,0.0,0.0,0.0,0.2065082490444183,4.0,0.0,1.0
402480,293.1268615722656,297.1499938964844,293.1499938964844,0.0241987872868776,-958.2601928710938,304.1482238769531,0.6330728530883789,0.0669885426759719,0.0608657076954841,294.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5710033178329468,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.122217059135437,-2094.792724609375,304.1385192871094,0.8922013640403748,0.1904733180999755,0.1331541985273361,293.15948486328125,297.1499938964844,293.1499938964844,0.1772014796733856,-3814.47705078125,304.15087890625,0.9893743991851808,0.2553523480892181,0.2422346472740173,293.2860412597656,297.1499938964844,293.1499938964844,0.0012224444653838,-464.366943359375,292.8229064941406,0.5710033178329468,0.050000000745058,0.2281746715307235,291.13250732421875,291.1499938964844,269.9056091308594,267.8661804199219,284.00347900390625,293.3333435058594,291.13232421875,1.0,0.1861465126276016,0.831013560295105,0.831013560295105,1.0,1.0,-0.855098307132721,0.3407818973064422,0.5143164396286011,0.1973256468772888,0.0,0.0,0.3791899383068084,24.375024795532227,25.0,-1.8748351335525515,-6142.990234375,70.94234466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9675598144531,305.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0234375,18000.0,0.0,0.0,0.1369885504245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921569555997848,0.1921590715646743,-2.1150635802769102e-06,0.0,0.0001390259567415,0.0,0.0,3.94171404838562,0.0,0.0,0.0,0.2065082490444183,4.0,0.0,1.0
402540,293.12823486328125,297.1499938964844,293.1499938964844,0.0244459360837936,-963.003173828125,304.1484069824219,0.633742094039917,0.0672980844974517,0.0611610673367977,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5706696510314941,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243728995323181,-2124.378173828125,304.1387634277344,0.896023154258728,0.1931192427873611,0.1350211501121521,293.15972900390625,297.1499938964844,293.1499938964844,0.1769774109125137,-3810.631103515625,304.1509704589844,0.9886873364448548,0.2550610601902008,0.2419689446687698,293.2862854003906,297.1499938964844,293.1499938964844,0.0011876593343913,-451.1710205078125,292.7740478515625,0.5706696510314941,0.050000000745058,0.2281842082738876,291.13140869140625,291.1499938964844,269.9040832519531,267.8627624511719,283.97735595703125,293.3450622558594,291.1312866210937,1.0,0.186441108584404,0.8310364484786987,0.8310364484786987,1.0,1.0,-0.8573880791664124,0.3428937196731567,0.5144942998886108,0.1950965821743011,0.0,0.0,0.3817469775676727,24.39615249633789,25.0,-1.4472800493240356,-6182.080078125,71.35416412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,305.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.259765625,18000.0,0.0,0.0,0.1378168910741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939864754676818,0.1939885914325714,-2.118862539646216e-06,0.0,0.0001398666208842,0.0,0.0,3.990901231765747,0.0,0.0,0.0,0.2069514244794845,4.0,0.0,1.0
402600,293.12823486328125,297.1499938964844,293.1499938964844,0.0244459360837936,-963.003173828125,304.1484069824219,0.633742094039917,0.0672980844974517,0.0611610673367977,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5706696510314941,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243728995323181,-2124.378173828125,304.1387634277344,0.896023154258728,0.1931192427873611,0.1350211501121521,293.15972900390625,297.1499938964844,293.1499938964844,0.1769774109125137,-3810.631103515625,304.1509704589844,0.9886873364448548,0.2550610601902008,0.2419689446687698,293.2862854003906,297.1499938964844,293.1499938964844,0.0011876593343913,-451.1710205078125,292.7740478515625,0.5706696510314941,0.050000000745058,0.2281842082738876,291.13140869140625,291.1499938964844,269.9040832519531,267.8627624511719,283.97735595703125,293.3450622558594,291.1312866210937,1.0,0.186441108584404,0.8310364484786987,0.8310364484786987,1.0,1.0,-0.8573880791664124,0.3428937196731567,0.5144942998886108,0.1950965821743011,0.0,0.0,0.3817469775676727,24.39615249633789,25.0,-1.4472800493240356,-6182.080078125,71.35416412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,305.34051513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.259765625,18000.0,0.0,0.0,0.1378168910741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939864754676818,0.1939885914325714,-2.118862539646216e-06,0.0,0.0001398666208842,0.0,0.0,3.990901231765747,0.0,0.0,0.0,0.2069514244794845,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246459729969501,-966.8140869140624,304.1485900878906,0.6341777443885803,0.0675463676452636,0.0613996013998985,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264465004205703,-2152.71484375,304.1390380859375,0.8995647430419922,0.1956610083580017,0.1368133723735809,293.1600952148437,297.1499938964844,293.1499938964844,0.1767217516899109,-3806.226806640625,304.15106201171875,0.9879038333892822,0.254742681980133,0.241677239537239,293.28680419921875,297.1499938964844,293.1499938964844,0.0011522864224389,-437.7421569824219,292.72479248046875,0.5702841877937317,0.050000000745058,0.2281952500343322,291.1308288574219,291.1499938964844,269.8995666503906,267.8568725585937,283.94989013671875,293.35760498046875,291.1307983398437,1.0,0.186722993850708,0.8310437798500061,0.8310437798500061,1.0,1.0,-0.8594908714294434,0.344954252243042,0.5145366191864014,0.1927396655082702,0.0,0.0,0.3843485713005066,24.42164802551269,25.0,-0.7469978928565979,-6221.75439453125,71.74281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1386885643005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958855986595153,0.1958877146244049,-2.1229118374321843e-06,0.0,0.0001407512609148,0.0,0.0,4.042430877685547,0.0,0.0,0.0,0.2074164301156997,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246459729969501,-966.8140869140624,304.1485900878906,0.6341777443885803,0.0675463676452636,0.0613996013998985,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.130859375,0.5702841877937317,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264465004205703,-2152.71484375,304.1390380859375,0.8995647430419922,0.1956610083580017,0.1368133723735809,293.1600952148437,297.1499938964844,293.1499938964844,0.1767217516899109,-3806.226806640625,304.15106201171875,0.9879038333892822,0.254742681980133,0.241677239537239,293.28680419921875,297.1499938964844,293.1499938964844,0.0011522864224389,-437.7421569824219,292.72479248046875,0.5702841877937317,0.050000000745058,0.2281952500343322,291.1308288574219,291.1499938964844,269.8995666503906,267.8568725585937,283.94989013671875,293.35760498046875,291.1307983398437,1.0,0.186722993850708,0.8310437798500061,0.8310437798500061,1.0,1.0,-0.8594908714294434,0.344954252243042,0.5145366191864014,0.1927396655082702,0.0,0.0,0.3843485713005066,24.42164802551269,25.0,-0.7469978928565979,-6221.75439453125,71.74281311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9503173828125,305.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.80078125,18000.0,0.0,0.0,0.1386885643005371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958855986595153,0.1958877146244049,-2.1229118374321843e-06,0.0,0.0001407512609148,0.0,0.0,4.042430877685547,0.0,0.0,0.0,0.2074164301156997,4.0,0.0,1.0
402780,293.1312561035156,297.1499938964844,293.1499938964844,0.0248073171824216,-969.8668212890624,304.1488037109375,0.6344482898712158,0.0677473545074462,0.0615924932062625,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5698819160461426,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.128446564078331,-2179.939453125,304.1393737792969,0.90289705991745,0.1981108039617538,0.1385400891304016,293.1604919433594,297.1499938964844,293.1499938964844,0.1764387786388397,-3801.34130859375,304.15118408203125,0.9870695471763612,0.2544038593769073,0.2413646429777145,293.2875061035156,297.1499938964844,293.1499938964844,0.0011163167655467,-424.0777587890625,292.6752624511719,0.5698819160461426,0.050000000745058,0.2282068133354187,291.1307983398437,291.1499938964844,269.8919982910156,267.84844970703125,283.9220275878906,293.3702087402344,291.1308288574219,1.0,0.186991274356842,0.8310511708259583,0.8310511708259583,1.0,1.0,-0.8614360094070435,0.3469227254390716,0.5145132541656494,0.1903974860906601,0.0,0.0,0.3869174420833587,24.44927978515625,25.0,-0.0293093286454677,-6261.0771484375,72.10958099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411926269531,305.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1395982503890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977941691875457,0.1977963000535965,-2.127086645486997e-06,0.0,0.0001416744635207,0.0,0.0,4.094700813293457,0.0,0.0,0.0,0.2078888118267059,4.0,0.0,1.0
402840,293.1312561035156,297.1499938964844,293.1499938964844,0.0248073171824216,-969.8668212890624,304.1488037109375,0.6344482898712158,0.0677473545074462,0.0615924932062625,294.203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5698819160461426,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.128446564078331,-2179.939453125,304.1393737792969,0.90289705991745,0.1981108039617538,0.1385400891304016,293.1604919433594,297.1499938964844,293.1499938964844,0.1764387786388397,-3801.34130859375,304.15118408203125,0.9870695471763612,0.2544038593769073,0.2413646429777145,293.2875061035156,297.1499938964844,293.1499938964844,0.0011163167655467,-424.0777587890625,292.6752624511719,0.5698819160461426,0.050000000745058,0.2282068133354187,291.1307983398437,291.1499938964844,269.8919982910156,267.84844970703125,283.9220275878906,293.3702087402344,291.1308288574219,1.0,0.186991274356842,0.8310511708259583,0.8310511708259583,1.0,1.0,-0.8614360094070435,0.3469227254390716,0.5145132541656494,0.1903974860906601,0.0,0.0,0.3869174420833587,24.44927978515625,25.0,-0.0293093286454677,-6261.0771484375,72.10958099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9411926269531,305.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6640625,18000.0,0.0,0.0,0.1395982503890991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977941691875457,0.1977963000535965,-2.127086645486997e-06,0.0,0.0001416744635207,0.0,0.0,4.094700813293457,0.0,0.0,0.0,0.2078888118267059,4.0,0.0,1.0
402900,293.13201904296875,297.1499938964844,293.1499938964844,0.0248765517026186,-971.1702270507812,304.1488952636719,0.6345425248146057,0.067834660410881,0.0616756826639175,294.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5696836709976196,0.050000000745058,0.048109870404005,293.04791259765625,297.1499938964844,293.1499938964844,0.1294186562299728,-2193.134033203125,304.1395263671875,0.9045178294181824,0.1993000507354736,0.1393787711858749,293.16070556640625,297.1499938964844,293.1499938964844,0.1762890964746475,-3798.754150390625,304.1512451171875,0.98664653301239,0.2542292475700378,0.2412026226520538,293.2879333496094,297.1499938964844,293.1499938964844,0.0010981278028339,-417.1651916503906,292.650390625,0.5696836709976196,0.050000000745058,0.2282125204801559,291.1309509277344,291.1499938964844,269.88702392578125,267.8432312011719,283.90826416015625,293.3763427734375,291.1310119628906,1.0,0.1871200799942016,0.8310548663139343,0.8310548663139343,1.0,1.0,-0.8623560667037964,0.3478591442108154,0.514496922492981,0.1892740130424499,0.0,0.0,0.3881699740886688,24.46337890625,25.0,0.3141320645809173,-6280.380859375,72.28502655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93682861328125,305.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.708984375,18000.0,0.0,0.0,0.1400645971298217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198736771941185,0.1987389028072357,-2.1291853045113385e-06,0.0,0.0001421477645635,0.0,0.0,4.120693206787109,0.0,0.0,0.0,0.2081239074468612,4.0,0.0,1.0
402960,293.1327514648437,297.1499938964844,293.1499938964844,0.0249403957277536,-972.3683471679688,304.14898681640625,0.6346221566200256,0.0679162293672561,0.0617527700960636,294.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5694916844367981,0.050000000745058,0.0481110401451587,293.0485534667969,297.1499938964844,293.1499938964844,0.1303721517324447,-2206.052490234375,304.1396789550781,0.9061325788497924,0.2004655748605728,0.1402010917663574,293.1609191894531,297.1499938964844,293.1499938964844,0.1761354207992553,-3796.096923828125,304.1513061523437,0.9862264394760132,0.2540528476238251,0.2410383373498916,293.28839111328125,297.1499938964844,293.1499938964844,0.0010798355797305,-410.2117309570313,292.6254577636719,0.5694916844367981,0.050000000745058,0.22821806371212,291.1312255859375,291.1499938964844,269.8812561035156,267.8373718261719,283.8947448730469,293.3822937011719,291.13134765625,1.0,0.187245488166809,0.831049919128418,0.831049919128418,1.0,1.0,-0.8632462620735168,0.3487578630447387,0.5144883990287781,0.1882021129131317,0.0,0.0,0.38939169049263,24.47744369506836,25.0,0.6503868699073792,-6299.341796875,72.45567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93280029296875,305.3902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8203125,18000.0,0.0,0.0,0.1405361145734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996641159057617,0.1996662467718124,-2.1312728222255828e-06,0.0,0.0001426263042958,0.0,0.0,4.146378993988037,0.0,0.0,0.0,0.2083563357591629,4.0,0.0,1.0
403020,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577107071876,-974.5602416992188,304.14910888671875,0.634769856929779,0.068070113658905,0.0618956871330738,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5691365599632263,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322205960750579,-2231.02880859375,304.1400451660156,0.9093372225761414,0.2027217745780944,0.1417946070432663,293.1612854003906,297.1499938964844,293.1499938964844,0.1758201122283935,-3790.641357421875,304.1513977050781,0.9854130148887634,0.253699392080307,0.2407072335481643,293.2893371582031,297.1499938964844,293.1499938964844,0.0010429990943521,-396.2045593261719,292.5755920410156,0.5691365599632263,0.050000000745058,0.2282283306121826,291.13214111328125,291.1499938964844,269.8672790527344,267.8236694335937,283.8689270019531,293.3934631347656,291.1322937011719,1.0,0.187486469745636,0.8310400247573853,0.8310400247573853,1.0,1.0,-0.864947497844696,0.3504269421100616,0.514520525932312,0.1862704306840896,0.0,0.0,0.3917149007320404,24.505023956298828,25.0,1.3015625476837158,-6335.94140625,72.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.25,18000.0,0.0,0.0,0.1414868980646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014509737491607,0.2014531046152115,-2.135365548383561e-06,0.0,0.0001435912126908,0.0,0.0,4.196204662322998,0.0,0.0,0.0,0.2088075429201126,4.0,0.0,1.0
403080,293.1341552734375,297.1499938964844,293.1499938964844,0.0250577107071876,-974.5602416992188,304.14910888671875,0.634769856929779,0.068070113658905,0.0618956871330738,294.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.5691365599632263,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322205960750579,-2231.02880859375,304.1400451660156,0.9093372225761414,0.2027217745780944,0.1417946070432663,293.1612854003906,297.1499938964844,293.1499938964844,0.1758201122283935,-3790.641357421875,304.1513977050781,0.9854130148887634,0.253699392080307,0.2407072335481643,293.2893371582031,297.1499938964844,293.1499938964844,0.0010429990943521,-396.2045593261719,292.5755920410156,0.5691365599632263,0.050000000745058,0.2282283306121826,291.13214111328125,291.1499938964844,269.8672790527344,267.8236694335937,283.8689270019531,293.3934631347656,291.1322937011719,1.0,0.187486469745636,0.8310400247573853,0.8310400247573853,1.0,1.0,-0.864947497844696,0.3504269421100616,0.514520525932312,0.1862704306840896,0.0,0.0,0.3917149007320404,24.505023956298828,25.0,1.3015625476837158,-6335.94140625,72.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92608642578125,305.4071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.25,18000.0,0.0,0.0,0.1414868980646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014509737491607,0.2014531046152115,-2.135365548383561e-06,0.0,0.0001435912126908,0.0,0.0,4.196204662322998,0.0,0.0,0.0,0.2088075429201126,4.0,0.0,1.0
403140,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712407916784,-976.6710815429688,304.14923095703125,0.6349546909332275,0.0682254284620285,0.0620356015861034,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.568835437297821,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339838951826095,-2254.771484375,304.1404113769531,0.9124959707260132,0.2048708200454712,0.1433140337467193,293.1615905761719,297.1499938964844,293.1499938964844,0.1755017340183258,-3785.130126953125,304.1514587402344,0.984664261341095,0.2533537447452545,0.2403805255889892,293.290283203125,297.1499938964844,293.1499938964844,0.0010058818152174,-382.08599853515625,292.5257263183594,0.568835437297821,0.050000000745058,0.2282370626926422,291.1334533691406,291.1499938964844,269.8500061035156,267.80718994140625,283.84527587890625,293.4033203125,291.1336669921875,1.0,0.1877147406339645,0.8310301303863525,0.8310301303863525,1.0,1.0,-0.8665592670440674,0.3519017100334167,0.5146575570106506,0.1847025752067566,0.0,0.0,0.3938328921794891,24.531116485595703,25.0,1.813695192337036,-6369.9580078125,73.09510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1424331963062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031087726354599,0.2031109035015106,-2.1392588678281754e-06,0.0,0.0001445515808882,0.0,0.0,4.242852687835693,0.0,0.0,0.0,0.2092304825782776,4.0,0.0,1.0
403200,293.1353454589844,297.1499938964844,293.1499938964844,0.0251712407916784,-976.6710815429688,304.14923095703125,0.6349546909332275,0.0682254284620285,0.0620356015861034,294.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.568835437297821,0.050000000745058,0.0481150485575199,293.0519714355469,297.1499938964844,293.1499938964844,0.1339838951826095,-2254.771484375,304.1404113769531,0.9124959707260132,0.2048708200454712,0.1433140337467193,293.1615905761719,297.1499938964844,293.1499938964844,0.1755017340183258,-3785.130126953125,304.1514587402344,0.984664261341095,0.2533537447452545,0.2403805255889892,293.290283203125,297.1499938964844,293.1499938964844,0.0010058818152174,-382.08599853515625,292.5257263183594,0.568835437297821,0.050000000745058,0.2282370626926422,291.1334533691406,291.1499938964844,269.8500061035156,267.80718994140625,283.84527587890625,293.4033203125,291.1336669921875,1.0,0.1877147406339645,0.8310301303863525,0.8310301303863525,1.0,1.0,-0.8665592670440674,0.3519017100334167,0.5146575570106506,0.1847025752067566,0.0,0.0,0.3938328921794891,24.531116485595703,25.0,1.813695192337036,-6369.9580078125,73.09510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,305.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.962890625,18000.0,0.0,0.0,0.1424331963062286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2031087726354599,0.2031109035015106,-2.1392588678281754e-06,0.0,0.0001445515808882,0.0,0.0,4.242852687835693,0.0,0.0,0.0,0.2092304825782776,4.0,0.0,1.0
403260,293.1363220214844,297.1499938964844,293.1499938964844,0.0252948440611362,-978.9661865234376,304.1492614746094,0.6352285146713257,0.0683988258242607,0.0621877983212471,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356614530086517,-2277.288330078125,304.14080810546875,0.9155861139297484,0.206908494234085,0.1447562873363495,293.1617431640625,297.1499938964844,293.1499938964844,0.1751949787139892,-3779.825439453125,304.1514892578125,0.9839975237846376,0.2530272901058197,0.2400688081979751,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687289712019,-367.9544067382813,292.475830078125,0.5685908794403076,0.050000000745058,0.2282441705465316,291.13482666015625,291.1499938964844,269.829345703125,267.7890014648437,283.8232421875,293.4115600585937,291.1350402832031,1.0,0.1879315078258514,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.868108868598938,0.3532112240791321,0.5148976445198059,0.1834637522697448,0.0,0.0,0.3957552313804626,24.554697036743164,25.0,1.9838275909423828,-6402.1748046875,73.39319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,305.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75,18000.0,0.0,0.0,0.1433539539575576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046243846416473,0.2046265304088592,-2.142870698662591e-06,0.0,0.0001454860466765,0.0,0.0,4.285805702209473,0.0,0.0,0.0,0.2096201330423355,4.0,0.0,1.0
403320,293.1363220214844,297.1499938964844,293.1499938964844,0.0252948440611362,-978.9661865234376,304.1492614746094,0.6352285146713257,0.0683988258242607,0.0621877983212471,294.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5685908794403076,0.050000000745058,0.0481165461242198,293.0541687011719,297.1499938964844,293.1499938964844,0.1356614530086517,-2277.288330078125,304.14080810546875,0.9155861139297484,0.206908494234085,0.1447562873363495,293.1617431640625,297.1499938964844,293.1499938964844,0.1751949787139892,-3779.825439453125,304.1514892578125,0.9839975237846376,0.2530272901058197,0.2400688081979751,293.2911682128906,297.1499938964844,293.1499938964844,0.0009687289712019,-367.9544067382813,292.475830078125,0.5685908794403076,0.050000000745058,0.2282441705465316,291.13482666015625,291.1499938964844,269.829345703125,267.7890014648437,283.8232421875,293.4115600585937,291.1350402832031,1.0,0.1879315078258514,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.868108868598938,0.3532112240791321,0.5148976445198059,0.1834637522697448,0.0,0.0,0.3957552313804626,24.554697036743164,25.0,1.9838275909423828,-6402.1748046875,73.39319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213562011719,305.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.75,18000.0,0.0,0.0,0.1433539539575576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046243846416473,0.2046265304088592,-2.142870698662591e-06,0.0,0.0001454860466765,0.0,0.0,4.285805702209473,0.0,0.0,0.0,0.2096201330423355,4.0,0.0,1.0
403380,293.1370544433594,297.1499938964844,293.1499938964844,0.0254354085773229,-981.56689453125,304.1492919921875,0.6356124877929688,0.0685979127883911,0.062361754477024,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372434794902801,-2298.4521484375,304.1412353515625,0.918567419052124,0.2088279575109481,0.1461173444986343,293.1617431640625,297.1499938964844,293.1499938964844,0.1749018430709839,-3774.751708984375,304.1514587402344,0.983411192893982,0.252727210521698,0.2397803366184234,293.2919311523437,297.1499938964844,293.1499938964844,0.0009315545321442,-353.81024169921875,292.42633056640625,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1366271972656,291.1499938964844,269.8054504394531,267.7702331542969,283.8018798828125,293.4185791015625,291.136962890625,1.0,0.1881382316350937,0.8310133814811707,0.8310133814811707,1.0,1.0,-0.8696131110191345,0.3544026017189026,0.5152105093002319,0.1824591755867004,0.0,0.0,0.3974194824695587,24.57553672790528,25.0,2.675248622894287,-6434.82763671875,73.68031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,305.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1442388594150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059772759675979,0.2059794217348098,-2.1461812593770446e-06,0.0,0.0001463841181248,0.0,0.0,4.324479103088379,0.0,0.0,0.0,0.2099711000919342,4.0,0.0,1.0
403440,293.1370544433594,297.1499938964844,293.1499938964844,0.0254354085773229,-981.56689453125,304.1492919921875,0.6356124877929688,0.0685979127883911,0.062361754477024,294.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5683926343917847,0.050000000745058,0.0481177605688571,293.0566711425781,297.1499938964844,293.1499938964844,0.1372434794902801,-2298.4521484375,304.1412353515625,0.918567419052124,0.2088279575109481,0.1461173444986343,293.1617431640625,297.1499938964844,293.1499938964844,0.1749018430709839,-3774.751708984375,304.1514587402344,0.983411192893982,0.252727210521698,0.2397803366184234,293.2919311523437,297.1499938964844,293.1499938964844,0.0009315545321442,-353.81024169921875,292.42633056640625,0.5683926343917847,0.050000000745058,0.2282499372959137,291.1366271972656,291.1499938964844,269.8054504394531,267.7702331542969,283.8018798828125,293.4185791015625,291.136962890625,1.0,0.1881382316350937,0.8310133814811707,0.8310133814811707,1.0,1.0,-0.8696131110191345,0.3544026017189026,0.5152105093002319,0.1824591755867004,0.0,0.0,0.3974194824695587,24.57553672790528,25.0,2.675248622894287,-6434.82763671875,73.68031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9238586425781,305.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.759765625,18000.0,0.0,0.0,0.1442388594150543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059772759675979,0.2059794217348098,-2.1461812593770446e-06,0.0,0.0001463841181248,0.0,0.0,4.324479103088379,0.0,0.0,0.0,0.2099711000919342,4.0,0.0,1.0
403500,293.1373291015625,297.1499938964844,293.1499938964844,0.0255125984549522,-982.9903564453124,304.1492614746094,0.6358472108840942,0.068707562983036,0.0624576546251773,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5683096051216125,0.050000000745058,0.048118270933628,293.0580444335937,297.1499938964844,293.1499938964844,0.1379958242177963,-2308.49072265625,304.1414489746094,0.9200078845024108,0.2097415179014206,0.146765723824501,293.1617126464844,297.1499938964844,293.1499938964844,0.1747608333826065,-3772.308349609375,304.1514587402344,0.983148753643036,0.252588152885437,0.2396461069583892,293.2922668457031,297.1499938964844,293.1499938964844,0.0009129819227382,-346.74169921875,292.4018249511719,0.5683096051216125,0.050000000745058,0.2282523512840271,291.13775634765625,291.1499938964844,269.7923583984375,267.7606506347656,283.7915344238281,293.4217529296875,291.1380920410156,1.0,0.1882381439208984,0.8310091495513916,0.8310091495513916,1.0,1.0,-0.8703486919403076,0.3549548983573913,0.5153937935829163,0.1820432543754577,0.0,0.0,0.3981190621852875,24.585071563720703,25.0,2.91745924949646,-6450.3232421875,73.82002258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9261474609375,305.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.466796875,18000.0,0.0,0.0,0.1446660459041595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065618485212326,0.2065639942884445,-2.147677832908812e-06,0.0,0.0001468176487833,0.0,0.0,4.341363906860352,0.0,0.0,0.0,0.2101249694824218,4.0,0.0,1.0
403560,293.1375427246094,297.1499938964844,293.1499938964844,0.0255955029278993,-984.519287109375,304.1492614746094,0.6361111998558044,0.0688243880867958,0.062559887766838,294.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5682369470596313,0.050000000745058,0.0481187142431736,293.0594787597656,297.1499938964844,293.1499938964844,0.1387240290641784,-2318.195068359375,304.1416931152344,0.9214109778404236,0.2106236070394516,0.1473918855190277,293.16162109375,297.1499938964844,293.1499938964844,0.1746276468038559,-3770.003173828125,304.15142822265625,0.982907235622406,0.2524570822715759,0.2395192086696624,293.2925720214844,297.1499938964844,293.1499938964844,0.0008944147266447,-339.6768798828125,292.3773193359375,0.5682369470596313,0.050000000745058,0.2282544672489166,291.1388244628906,291.1499938964844,269.7785339355469,267.7509155273437,283.7814636230469,293.4247741699219,291.1390991210937,1.0,0.1883358508348465,0.8310050368309021,0.8310050368309021,1.0,1.0,-0.8710736632347107,0.3554792106151581,0.5155944228172302,0.1816832870244979,0.0,0.0,0.3987501859664917,24.59404754638672,25.0,2.8140931129455566,-6464.89599609375,73.95724487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291687011719,305.4674377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1640625,18000.0,0.0,0.0,0.1450801789760589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2070847451686859,0.2070868909358978,-2.149034116882831e-06,0.0,0.0001472379371989,0.0,0.0,4.356526851654053,0.0,0.0,0.0,0.2102635204792022,4.0,0.0,1.0
403620,293.1377868652344,297.1499938964844,293.1499938964844,0.0257828645408153,-987.9795532226562,304.1492004394531,0.6367396116256714,0.0690881162881851,0.062786728143692,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681243538856506,0.050000000745058,0.0481194071471691,293.0624694824219,297.1499938964844,293.1499938964844,0.1401213407516479,-2336.79052734375,304.1421203613281,0.9241224527359008,0.2123066484928131,0.1485849171876907,293.16131591796875,297.1499938964844,293.1499938964844,0.1743927001953125,-3765.954833984375,304.1513366699219,0.982491672039032,0.2522225975990295,0.2392889410257339,293.29302978515625,297.1499938964844,293.1499938964844,0.0008574078674428,-325.605712890625,292.3278503417969,0.5681243538856506,0.050000000745058,0.2282577455043792,291.1402893066406,291.1499938964844,269.74884033203125,267.7310791015625,283.7611694335937,293.42901611328125,291.1404113769531,1.0,0.1885257363319397,0.8309968113899231,0.8309968113899231,1.0,1.0,-0.8725060224533081,0.3564542531967163,0.516051709651947,0.1811242550611496,0.0,0.0,0.3999305665493011,24.609994888305664,25.0,1.8194886445999143,-6492.5517578125,74.22624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,305.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.1458643227815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080321609973907,0.2080343067646026,-2.151418129869853e-06,0.0,0.0001480337523389,0.0,0.0,4.383925914764404,0.0,0.0,0.0,0.2105131596326828,4.0,0.0,1.0
403680,293.1377868652344,297.1499938964844,293.1499938964844,0.0257828645408153,-987.9795532226562,304.1492004394531,0.6367396116256714,0.0690881162881851,0.062786728143692,294.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5681243538856506,0.050000000745058,0.0481194071471691,293.0624694824219,297.1499938964844,293.1499938964844,0.1401213407516479,-2336.79052734375,304.1421203613281,0.9241224527359008,0.2123066484928131,0.1485849171876907,293.16131591796875,297.1499938964844,293.1499938964844,0.1743927001953125,-3765.954833984375,304.1513366699219,0.982491672039032,0.2522225975990295,0.2392889410257339,293.29302978515625,297.1499938964844,293.1499938964844,0.0008574078674428,-325.605712890625,292.3278503417969,0.5681243538856506,0.050000000745058,0.2282577455043792,291.1402893066406,291.1499938964844,269.74884033203125,267.7310791015625,283.7611694335937,293.42901611328125,291.1404113769531,1.0,0.1885257363319397,0.8309968113899231,0.8309968113899231,1.0,1.0,-0.8725060224533081,0.3564542531967163,0.516051709651947,0.1811242550611496,0.0,0.0,0.3999305665493011,24.609994888305664,25.0,1.8194886445999143,-6492.5517578125,74.22624206542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,305.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.076171875,18000.0,0.0,0.0,0.1458643227815628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080321609973907,0.2080343067646026,-2.151418129869853e-06,0.0,0.0001480337523389,0.0,0.0,4.383925914764404,0.0,0.0,0.0,0.2105131596326828,4.0,0.0,1.0
403740,293.1376037597656,297.1499938964844,293.1499938964844,0.0260287709534168,-992.5272827148438,304.1490478515625,0.6376342177391052,0.0694341212511062,0.0630768686532974,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414654403924942,-2354.659423828125,304.1425170898437,0.9267944693565368,0.2139132916927337,0.149717703461647,293.1607666015625,297.1499938964844,293.1499938964844,0.1742215305566787,-3763.043212890625,304.15118408203125,0.9822242856025696,0.2520480751991272,0.23910853266716,293.293212890625,297.1499938964844,293.1499938964844,0.0008210149826481,-311.7840576171875,292.2778625488281,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,283.7392578125,293.4286499023437,291.14044189453125,1.0,0.188710942864418,0.8309885859489441,0.8309885859489441,1.0,1.0,-0.8739988803863525,0.3573750853538513,0.5166237354278564,0.1807809323072433,0.0,0.0,0.4011733829975128,24.619516372680664,25.0,0.2193641513586044,-6520.8076171875,74.49674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.146585926413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089777290821075,0.2089798897504806,-2.15359932553838e-06,0.0,0.0001487660774728,0.0,0.0,4.410977363586426,0.0,0.0,0.0,0.2107571214437484,4.0,0.0,1.0
403800,293.1376037597656,297.1499938964844,293.1499938964844,0.0260287709534168,-992.5272827148438,304.1490478515625,0.6376342177391052,0.0694341212511062,0.0630768686532974,294.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5680831074714661,0.050000000745058,0.0481196567416191,293.06549072265625,297.1499938964844,293.1499938964844,0.1414654403924942,-2354.659423828125,304.1425170898437,0.9267944693565368,0.2139132916927337,0.149717703461647,293.1607666015625,297.1499938964844,293.1499938964844,0.1742215305566787,-3763.043212890625,304.15118408203125,0.9822242856025696,0.2520480751991272,0.23910853266716,293.293212890625,297.1499938964844,293.1499938964844,0.0008210149826481,-311.7840576171875,292.2778625488281,0.5680831074714661,0.050000000745058,0.2282589375972747,291.1404724121094,291.1499938964844,269.7165832519531,267.71075439453125,283.7392578125,293.4286499023437,291.14044189453125,1.0,0.188710942864418,0.8309885859489441,0.8309885859489441,1.0,1.0,-0.8739988803863525,0.3573750853538513,0.5166237354278564,0.1807809323072433,0.0,0.0,0.4011733829975128,24.619516372680664,25.0,0.2193641513586044,-6520.8076171875,74.49674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,305.4902038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.146585926413536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089777290821075,0.2089798897504806,-2.15359932553838e-06,0.0,0.0001487660774728,0.0,0.0,4.410977363586426,0.0,0.0,0.0,0.2107571214437484,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263425558805465,-998.3064575195312,304.1488342285156,0.6388381719589233,0.0698600932955741,0.0634427443146705,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681160688400269,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427579075098037,-2371.816162109375,304.1428527832031,0.9294499158859252,0.2154435664415359,0.150798887014389,293.1599426269531,297.1499938964844,293.1499938964844,0.1741150021553039,-3761.264892578125,304.1509704589844,0.9821248054504396,0.2519392967224121,0.2389904111623764,293.2930908203125,297.1499938964844,293.1499938964844,0.0007852684357203,-298.2142944335937,292.2281494140625,0.5681160688400269,0.050000000745058,0.2282579690217971,291.1400146484375,291.1499938964844,269.6820068359375,267.69000244140625,283.71746826171875,293.4268798828125,291.1399841308594,1.0,0.1888950765132904,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8755922913551331,0.3582689762115478,0.5173233151435852,0.1806383728981018,0.0,0.0,0.4025364518165588,24.622127532958984,25.0,-0.4268814027309418,-6551.212890625,74.77499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,305.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1472542136907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100199162960052,0.2100220769643783,-2.155896936528734e-06,0.0,0.0001494443131377,0.0,0.0,4.440680503845215,0.0,0.0,0.0,0.2110226899385452,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263425558805465,-998.3064575195312,304.1488342285156,0.6388381719589233,0.0698600932955741,0.0634427443146705,294.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5681160688400269,0.050000000745058,0.0481194518506526,293.0684814453125,297.1499938964844,293.1499938964844,0.1427579075098037,-2371.816162109375,304.1428527832031,0.9294499158859252,0.2154435664415359,0.150798887014389,293.1599426269531,297.1499938964844,293.1499938964844,0.1741150021553039,-3761.264892578125,304.1509704589844,0.9821248054504396,0.2519392967224121,0.2389904111623764,293.2930908203125,297.1499938964844,293.1499938964844,0.0007852684357203,-298.2142944335937,292.2281494140625,0.5681160688400269,0.050000000745058,0.2282579690217971,291.1400146484375,291.1499938964844,269.6820068359375,267.69000244140625,283.71746826171875,293.4268798828125,291.1399841308594,1.0,0.1888950765132904,0.8309807181358337,0.8309807181358337,1.0,1.0,-0.8755922913551331,0.3582689762115478,0.5173233151435852,0.1806383728981018,0.0,0.0,0.4025364518165588,24.622127532958984,25.0,-0.4268814027309418,-6551.212890625,74.77499389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9596252441406,305.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1472542136907577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100199162960052,0.2100220769643783,-2.155896936528734e-06,0.0,0.0001494443131377,0.0,0.0,4.440680503845215,0.0,0.0,0.0,0.2110226899385452,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267150327563285,-1004.9296875,304.14862060546875,0.6402629613876343,0.0703433901071548,0.0638647004961967,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5681939125061035,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439759731292724,-2387.946044921875,304.1431884765625,0.9320129156112672,0.2168799638748169,0.1518173068761825,293.1589660644531,297.1499938964844,293.1499938964844,0.1740551143884658,-3760.2861328125,304.1507568359375,0.9821482300758362,0.251886785030365,0.2389275431632995,293.2926940917969,297.1499938964844,293.1499938964844,0.000750062521547,-284.8468017578125,292.17938232421875,0.5681939125061035,0.050000000745058,0.2282556742429733,291.1397705078125,291.1499938964844,269.64532470703125,267.6688842773437,283.6966857910156,293.42547607421875,291.1397705078125,1.0,0.1890796869993209,0.8309729099273682,0.8309729099273682,1.0,1.0,-0.8772422075271606,0.3591262102127075,0.5181159973144531,0.1806627959012985,0.0,0.0,0.4039187729358673,24.62144088745117,25.0,-0.3204902708530426,-6582.11767578125,75.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.1478845924139022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111042141914367,0.2111063748598098,-2.158360757675837e-06,0.0,0.0001500840589869,0.0,0.0,4.471823215484619,0.0,0.0,0.0,0.2113014608621597,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267150327563285,-1004.9296875,304.14862060546875,0.6402629613876343,0.0703433901071548,0.0638647004961967,294.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398010253906,0.5681939125061035,0.050000000745058,0.0481189712882041,293.0715637207031,297.1499938964844,293.1499938964844,0.1439759731292724,-2387.946044921875,304.1431884765625,0.9320129156112672,0.2168799638748169,0.1518173068761825,293.1589660644531,297.1499938964844,293.1499938964844,0.1740551143884658,-3760.2861328125,304.1507568359375,0.9821482300758362,0.251886785030365,0.2389275431632995,293.2926940917969,297.1499938964844,293.1499938964844,0.000750062521547,-284.8468017578125,292.17938232421875,0.5681939125061035,0.050000000745058,0.2282556742429733,291.1397705078125,291.1499938964844,269.64532470703125,267.6688842773437,283.6966857910156,293.42547607421875,291.1397705078125,1.0,0.1890796869993209,0.8309729099273682,0.8309729099273682,1.0,1.0,-0.8772422075271606,0.3591262102127075,0.5181159973144531,0.1806627959012985,0.0,0.0,0.4039187729358673,24.62144088745117,25.0,-0.3204902708530426,-6582.11767578125,75.05882263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97039794921875,305.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.298828125,18000.0,0.0,0.0,0.1478845924139022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2111042141914367,0.2111063748598098,-2.158360757675837e-06,0.0,0.0001500840589869,0.0,0.0,4.471823215484619,0.0,0.0,0.0,0.2113014608621597,4.0,0.0,1.0
