time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269195791333913,-1008.5186767578124,304.14849853515625,0.6410364508628845,0.0706018432974815,0.0640918910503387,294.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.5682423710823059,0.050000000745058,0.04811866953969,293.0731811523437,297.1499938964844,293.1499938964844,0.1445539742708206,-2395.58642578125,304.14337158203125,0.9332395792007446,0.2175585627555847,0.1522995829582214,293.158447265625,297.1499938964844,293.1499938964844,0.1740414649248123,-3760.07666015625,304.150634765625,0.9821935296058656,0.2518788576126098,0.2389141619205474,293.2924194335937,297.1499938964844,293.1499938964844,0.0007326386985369,-278.2308349609375,292.1553039550781,0.5682423710823059,0.050000000745058,0.2282542586326599,291.13970947265625,291.1499938964844,269.62628173828125,267.6581726074219,283.68670654296875,293.425048828125,291.1396484375,1.0,0.1891722977161407,0.830968976020813,0.830968976020813,1.0,1.0,-0.8780755400657654,0.359538584947586,0.5185369253158569,0.1807271987199783,0.0,0.0,0.4046146869659424,24.620718002319336,25.0,-0.4221209585666656,-6596.115234375,75.20191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,305.52593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.1481883525848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116500735282898,0.2116522341966629,-2.159620180464117e-06,0.0,0.000150392341311,0.0,0.0,4.487576484680176,0.0,0.0,0.0,0.2114427089691162,4.0,0.0,1.0
404160,293.1354064941406,297.1499938964844,293.1499938964844,0.0271037742495536,-1012.2608642578124,304.1484375,0.6418418288230896,0.0708694458007812,0.0643278658390045,294.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.56829434633255,0.050000000745058,0.0481183491647243,293.0747985839844,297.1499938964844,293.1499938964844,0.1451145261526107,-2402.9931640625,304.1435546875,0.9344237446784972,0.2182103246450424,0.1527632772922516,293.15789794921875,297.1499938964844,293.1499938964844,0.1740422248840332,-3760.12255859375,304.1505126953125,0.9822559356689452,0.2518817186355591,0.2389113008975982,293.2920837402344,297.1499938964844,293.1499938964844,0.0007152755279093,-271.6410522460937,292.1311340332031,0.56829434633255,0.050000000745058,0.2282527387142181,291.13934326171875,291.1499938964844,269.6067810058594,267.6473999023437,283.6769714355469,293.4248352050781,291.1391906738281,1.0,0.1892650872468948,0.8309628367424011,0.8309628367424011,1.0,1.0,-0.8789096474647522,0.3599397540092468,0.5189698934555054,0.1808204501867294,0.0,0.0,0.4053618311882019,24.620023727416992,25.0,-1.0600939989089966,-6609.38330078125,75.34539031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98016357421875,305.5355834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.017578125,18000.0,0.0,0.0,0.1484834551811218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122164815664291,0.2122186422348022,-2.160895974157029e-06,0.0,0.0001506918342784,0.0,0.0,4.5038909912109375,0.0,0.0,0.0,0.211588904261589,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274481177330017,-1020.1749267578124,304.1483764648437,0.6435312032699585,0.0714282691478729,0.0648220106959343,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5684043169021606,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461817473173141,-2417.08349609375,304.1439208984375,0.9366589784622192,0.2194336205720901,0.1536353975534439,293.15673828125,297.1499938964844,293.1499938964844,0.1740815043449401,-3760.878662109375,304.1502990722656,0.9824218153953552,0.2519162893295288,0.2389336675405502,293.2913818359375,297.1499938964844,293.1499938964844,0.0006810211925767,-258.6474914550781,292.0823669433594,0.5684043169021606,0.050000000745058,0.228249505162239,291.1377868652344,291.1499938964844,269.56658935546875,267.6256103515625,283.6581726074219,293.42498779296875,291.1375427246094,1.0,0.1894509196281433,0.8309504985809326,0.8309504985809326,1.0,1.0,-0.8805715441703796,0.3607098460197449,0.5198616981506348,0.1810802817344665,0.0,0.0,0.4070966839790344,24.619123458862305,25.0,-1.9549626111984253,-6636.6240234375,75.6325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1490486711263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135167121887207,0.2135188728570938,-2.163678345823428e-06,0.0,0.0001512654562247,0.0,0.0,4.541163921356201,0.0,0.0,0.0,0.21192067861557,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274481177330017,-1020.1749267578124,304.1483764648437,0.6435312032699585,0.0714282691478729,0.0648220106959343,294.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.5684043169021606,0.050000000745058,0.0481176674365997,293.0781555175781,297.1499938964844,293.1499938964844,0.1461817473173141,-2417.08349609375,304.1439208984375,0.9366589784622192,0.2194336205720901,0.1536353975534439,293.15673828125,297.1499938964844,293.1499938964844,0.1740815043449401,-3760.878662109375,304.1502990722656,0.9824218153953552,0.2519162893295288,0.2389336675405502,293.2913818359375,297.1499938964844,293.1499938964844,0.0006810211925767,-258.6474914550781,292.0823669433594,0.5684043169021606,0.050000000745058,0.228249505162239,291.1377868652344,291.1499938964844,269.56658935546875,267.6256103515625,283.6581726074219,293.42498779296875,291.1375427246094,1.0,0.1894509196281433,0.8309504985809326,0.8309504985809326,1.0,1.0,-0.8805715441703796,0.3607098460197449,0.5198616981506348,0.1810802817344665,0.0,0.0,0.4070966839790344,24.619123458862305,25.0,-1.9549626111984253,-6636.6240234375,75.6325912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895935058594,305.5594177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.82421875,18000.0,0.0,0.0,0.1490486711263656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135167121887207,0.2135188728570938,-2.163678345823428e-06,0.0,0.0001512654562247,0.0,0.0,4.541163921356201,0.0,0.0,0.0,0.21192067861557,4.0,0.0,1.0
404340,293.1339111328125,297.1499938964844,293.1499938964844,0.027653332799673,-1025.1060791015625,304.1483764648437,0.6445901989936829,0.0717778354883194,0.0651318579912185,294.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5684715509414673,0.050000000745058,0.0481172539293766,293.0802307128906,297.1499938964844,293.1499938964844,0.1467759758234024,-2424.912353515625,304.1441650390625,0.937904953956604,0.22011299431324,0.1541206240653991,293.156005859375,297.1499938964844,293.1499938964844,0.1741188317537307,-3761.562255859375,304.150146484375,0.9825435280799866,0.2519550025463104,0.2389645427465438,293.2908935546875,297.1499938964844,293.1499938964844,0.0006605964736081,-250.8975830078125,292.0534973144531,0.5684715509414673,0.050000000745058,0.2282475382089615,291.136962890625,291.1499938964844,269.5417785644531,267.6123962402344,283.6472473144531,293.4254455566406,291.1368103027344,1.0,0.1895624101161956,0.8309431076049805,0.8309431076049805,1.0,1.0,-0.8815599679946899,0.3611526191234588,0.5204073786735535,0.1812735348939895,0.0,0.0,0.4082217216491699,24.619091033935547,25.0,-1.7583496570587158,-6653.7548828125,75.8045425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99462890625,305.5755310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.138671875,18000.0,0.0,0.0,0.1493762135505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2143916189670562,0.2143937796354293,-2.165586465707748e-06,0.0,0.0001515978656243,0.0,0.0,4.56639575958252,0.0,0.0,0.0,0.2121447920799255,4.0,0.0,1.0
404400,293.1335144042969,297.1499938964844,293.1499938964844,0.0277947485446929,-1028.45751953125,304.1483459472656,0.6453114151954651,0.0720157101750373,0.065342977643013,294.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5685163140296936,0.050000000745058,0.0481169782578945,293.0816345214844,297.1499938964844,293.1499938964844,0.1471535712480545,-2429.879638671875,304.1443176269531,0.938698709011078,0.220545157790184,0.1544296592473983,293.1555480957031,297.1499938964844,293.1499938964844,0.174147292971611,-3762.0751953125,304.15008544921875,0.9826318621635436,0.251987099647522,0.2389912605285644,293.2905578613281,297.1499938964844,293.1499938964844,0.0006470646476373,-245.76158142089844,292.0344543457031,0.5685163140296936,0.050000000745058,0.2282462269067764,291.1365661621094,291.1499938964844,269.5249938964844,267.6035461425781,283.6400756835937,293.42584228515625,291.1364440917969,1.0,0.1896366626024246,0.8309381604194641,0.8309381604194641,1.0,1.0,-0.8822144269943237,0.3614407181739807,0.520773708820343,0.181414395570755,0.0,0.0,0.4089806675910949,24.61929512023925,25.0,-1.520116090774536,-6665.11962890625,75.91888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,305.58648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.818359375,18000.0,0.0,0.0,0.1495920419692993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2149910181760788,0.2149931788444519,-2.1669311536243185e-06,0.0,0.0001518169010523,0.0,0.0,4.5837931632995605,0.0,0.0,0.0,0.212299644947052,4.0,0.0,1.0
404460,293.132568359375,297.1499938964844,293.1499938964844,0.0281670875847339,-1037.072265625,304.1482849121094,0.6471660733222961,0.0726276859641075,0.065886951982975,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5686251521110535,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480283439159393,-2441.36669921875,304.1447448730469,0.94053715467453,0.2215451598167419,0.1551458239555359,293.15435791015625,297.1499938964844,293.1499938964844,0.1742355525493621,-3763.64306640625,304.14990234375,0.9828751683235168,0.2520905137062073,0.2390804886817932,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134481518529,-232.9996490478516,291.9873962402344,0.5686251521110535,0.050000000745058,0.2282430231571197,291.1358642578125,291.1499938964844,269.48223876953125,267.581298828125,283.6224365234375,293.4272155761719,291.1357727050781,1.0,0.1898216903209686,0.8309252262115479,0.8309252262115479,1.0,1.0,-0.8838293552398682,0.3621380627155304,0.5216912627220154,0.1817964315414428,0.0,0.0,0.4109191596508026,24.62074279785156,25.0,-1.0415176153182983,-6693.16796875,76.20301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,305.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.150124967098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165317833423614,0.2165339589118957,-2.170473180740373e-06,0.0,0.0001523577520856,0.0,0.0,4.628825664520264,0.0,0.0,0.0,0.2127014249563217,4.0,0.0,1.0
404520,293.132568359375,297.1499938964844,293.1499938964844,0.0281670875847339,-1037.072265625,304.1482849121094,0.6471660733222961,0.0726276859641075,0.065886951982975,294.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5686251521110535,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1480283439159393,-2441.36669921875,304.1447448730469,0.94053715467453,0.2215451598167419,0.1551458239555359,293.15435791015625,297.1499938964844,293.1499938964844,0.1742355525493621,-3763.64306640625,304.14990234375,0.9828751683235168,0.2520905137062073,0.2390804886817932,293.2897033691406,297.1499938964844,293.1499938964844,0.0006134481518529,-232.9996490478516,291.9873962402344,0.5686251521110535,0.050000000745058,0.2282430231571197,291.1358642578125,291.1499938964844,269.48223876953125,267.581298828125,283.6224365234375,293.4272155761719,291.1357727050781,1.0,0.1898216903209686,0.8309252262115479,0.8309252262115479,1.0,1.0,-0.8838293552398682,0.3621380627155304,0.5216912627220154,0.1817964315414428,0.0,0.0,0.4109191596508026,24.62074279785156,25.0,-1.0415176153182983,-6693.16796875,76.20301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,305.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.302734375,18000.0,0.0,0.0,0.150124967098236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2165317833423614,0.2165339589118957,-2.170473180740373e-06,0.0,0.0001523577520856,0.0,0.0,4.628825664520264,0.0,0.0,0.0,0.2127014249563217,4.0,0.0,1.0
404580,293.1316223144531,297.1499938964844,293.1499938964844,0.028561346232891,-1045.993896484375,304.148193359375,0.649080216884613,0.0732602775096893,0.0664502680301666,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5687273144721985,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.148805022239685,-2451.53369140625,304.14520263671875,0.9421765208244324,0.2224357575178146,0.1557860374450683,293.1531677246094,297.1499938964844,293.1499938964844,0.1743393689393997,-3765.458984375,304.1497802734375,0.9831425547599792,0.2522226572036743,0.2391976565122604,293.288818359375,297.1499938964844,293.1499938964844,0.0005801206571049,-220.34117126464844,291.9413146972656,0.5687273144721985,0.050000000745058,0.2282400280237198,291.13580322265625,291.1499938964844,269.4385070800781,267.5588684082031,283.60498046875,293.4290466308594,291.1358947753906,1.0,0.1900053471326828,0.8309122323989868,0.8309122323989868,1.0,1.0,-0.8854100704193115,0.3628082573413849,0.522601842880249,0.1822022199630737,0.0,0.0,0.4128304719924927,24.623512268066406,25.0,0.169651374220848,-6723.21484375,76.48393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1506585478782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180958092212677,0.218097984790802,-2.174176415792317e-06,0.0,0.000152899272507,0.0,0.0,4.674966335296631,0.0,0.0,0.0,0.213113322854042,4.0,0.0,1.0
404640,293.1316223144531,297.1499938964844,293.1499938964844,0.028561346232891,-1045.993896484375,304.148193359375,0.649080216884613,0.0732602775096893,0.0664502680301666,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5687273144721985,0.050000000745058,0.0481156706809997,293.08892822265625,297.1499938964844,293.1499938964844,0.148805022239685,-2451.53369140625,304.14520263671875,0.9421765208244324,0.2224357575178146,0.1557860374450683,293.1531677246094,297.1499938964844,293.1499938964844,0.1743393689393997,-3765.458984375,304.1497802734375,0.9831425547599792,0.2522226572036743,0.2391976565122604,293.288818359375,297.1499938964844,293.1499938964844,0.0005801206571049,-220.34117126464844,291.9413146972656,0.5687273144721985,0.050000000745058,0.2282400280237198,291.13580322265625,291.1499938964844,269.4385070800781,267.5588684082031,283.60498046875,293.4290466308594,291.1358947753906,1.0,0.1900053471326828,0.8309122323989868,0.8309122323989868,1.0,1.0,-0.8854100704193115,0.3628082573413849,0.522601842880249,0.1822022199630737,0.0,0.0,0.4128304719924927,24.623512268066406,25.0,0.169651374220848,-6723.21484375,76.48393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0080261230469,305.6388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.154296875,18000.0,0.0,0.0,0.1506585478782653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2180958092212677,0.218097984790802,-2.174176415792317e-06,0.0,0.000152899272507,0.0,0.0,4.674966335296631,0.0,0.0,0.0,0.213113322854042,4.0,0.0,1.0
404700,293.13116455078125,297.1499938964844,293.1499938964844,0.0291724856942892,-1050.0511474609375,304.1473999023437,0.6500559449195862,0.0735839754343032,0.0667384564876556,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5687744617462158,0.050000000745058,0.0481153801083564,293.0907897949219,297.1499938964844,293.1499938964844,0.1491523087024688,-2456.06298828125,304.1454467773437,0.9429190158843994,0.2228385806083679,0.1560770720243454,293.1525573730469,297.1499938964844,293.1499938964844,0.1743920743465423,-3766.36767578125,304.14971923828125,0.9832821488380432,0.252298355102539,0.2392656505107879,293.28839111328125,297.1499938964844,293.1499938964844,0.0005635076668113,-214.0256500244141,291.9188842773437,0.5687744617462158,0.050000000745058,0.2282386571168899,291.13629150390625,291.1499938964844,269.4163513183594,267.547607421875,283.5963134765625,293.4300842285156,291.136474609375,1.0,0.1900964528322219,0.8309057354927063,0.8309057354927063,1.0,1.0,-0.8861848711967468,0.3631345927715301,0.5230503082275391,0.1824068129062652,0.0,0.0,0.4136971831321716,24.62544822692871,25.0,1.0148903131484983,-6738.5341796875,76.6227798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00909423828125,305.6483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1509306132793426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188354730606079,0.2188376486301422,-2.1760222352895653e-06,0.0,0.0001531753805465,0.0,0.0,4.697052001953125,0.0,0.0,0.0,0.2133110612630844,4.0,0.0,1.0
404760,293.1307067871094,297.1499938964844,293.1499938964844,0.029534863308072,-1054.90576171875,304.1472473144531,0.651043176651001,0.073911614716053,0.067031018435955,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688179135322571,0.050000000745058,0.0481151118874549,293.0927124023437,297.1499938964844,293.1499938964844,0.1494714468717575,-2460.216064453125,304.14569091796875,0.9436047673225404,0.2232106626033783,0.15634685754776,293.1519775390625,297.1499938964844,293.1499938964844,0.1744468361139297,-3767.30615234375,304.149658203125,0.9834240674972534,0.2523801326751709,0.2393396496772766,293.2879333496094,297.1499938964844,293.1499938964844,0.000547677045688,-207.73123168945312,291.8967590332031,0.5688179135322571,0.050000000745058,0.2282373756170272,291.13702392578125,291.1499938964844,269.39404296875,267.53631591796875,283.587646484375,293.4312438964844,291.1372375488281,1.0,0.1901869028806686,0.8308970332145691,0.8308970332145691,1.0,1.0,-0.8869467973709106,0.3634551167488098,0.5234916806221008,0.1826085448265075,0.0,0.0,0.4144854545593261,24.62782096862793,25.0,1.6052863597869873,-6753.21435546875,76.76020050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,305.6557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.017578125,18000.0,0.0,0.0,0.1512077152729034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2195173054933548,0.2195194810628891,-2.177788019253057e-06,0.0,0.0001534566108603,0.0,0.0,4.717583656311035,0.0,0.0,0.0,0.2134956121444702,4.0,0.0,1.0
404820,293.1298522949219,297.1499938964844,293.1499938964844,0.0300499610602855,-1064.1343994140625,304.1473083496094,0.6530331373214722,0.074575200676918,0.0676242485642433,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5688913464546204,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500392109155655,-2467.591552734375,304.14617919921875,0.9448082447052002,0.2238663434982299,0.1568247377872467,293.1508483886719,297.1499938964844,293.1499938964844,0.1745741665363311,-3769.4951171875,304.1495666503906,0.983708918094635,0.2525599896907806,0.2395035028457641,293.2870483398437,297.1499938964844,293.1499938964844,0.0005248432280495,-195.2281036376953,291.8525695800781,0.5688913464546204,0.050000000745058,0.2282352149486541,291.1383361816406,291.1499938964844,269.34912109375,267.5137023925781,283.5702819824219,293.433837890625,291.13848876953125,1.0,0.1903654038906097,0.8308795690536499,0.8308795690536499,1.0,1.0,-0.888425886631012,0.3640801310539245,0.5243457555770874,0.1829935014247894,0.0,0.0,0.4159379005432129,24.634008407592773,25.0,1.5423659086227417,-6780.1259765625,77.0298843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.1517727077007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220751017332077,0.2207531929016113,-2.180999672418693e-06,0.0,0.0001540300145279,0.0,0.0,4.754878997802734,0.0,0.0,0.0,0.2138314247131347,4.0,0.0,1.0
404880,293.1298522949219,297.1499938964844,293.1499938964844,0.0300499610602855,-1064.1343994140625,304.1473083496094,0.6530331373214722,0.074575200676918,0.0676242485642433,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5688913464546204,0.050000000745058,0.0481146574020385,293.0966186523437,297.1499938964844,293.1499938964844,0.1500392109155655,-2467.591552734375,304.14617919921875,0.9448082447052002,0.2238663434982299,0.1568247377872467,293.1508483886719,297.1499938964844,293.1499938964844,0.1745741665363311,-3769.4951171875,304.1495666503906,0.983708918094635,0.2525599896907806,0.2395035028457641,293.2870483398437,297.1499938964844,293.1499938964844,0.0005248432280495,-195.2281036376953,291.8525695800781,0.5688913464546204,0.050000000745058,0.2282352149486541,291.1383361816406,291.1499938964844,269.34912109375,267.5137023925781,283.5702819824219,293.433837890625,291.13848876953125,1.0,0.1903654038906097,0.8308795690536499,0.8308795690536499,1.0,1.0,-0.888425886631012,0.3640801310539245,0.5243457555770874,0.1829935014247894,0.0,0.0,0.4159379005432129,24.634008407592773,25.0,1.5423659086227417,-6780.1259765625,77.0298843383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,305.6675720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.1517727077007293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220751017332077,0.2207531929016113,-2.180999672418693e-06,0.0,0.0001540300145279,0.0,0.0,4.754878997802734,0.0,0.0,0.0,0.2138314247131347,4.0,0.0,1.0
404940,293.1290588378906,297.1499938964844,293.1499938964844,0.0306020192801952,-1073.6146240234375,304.14727783203125,0.655046820640564,0.0752510130405426,0.0682283788919448,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5689501166343689,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505286544561386,-2473.948486328125,304.1466369628906,0.9458120465278624,0.2244215160608291,0.1572273969650268,293.1497802734375,297.1499938964844,293.1499938964844,0.1747336387634277,-3772.257080078125,304.1494445800781,0.9839983582496644,0.2527607977390289,0.2396875172853469,293.28619384765625,297.1499938964844,293.1499938964844,0.0005085041048005,-182.7029724121093,291.807861328125,0.5689501166343689,0.050000000745058,0.2282334864139557,291.1387939453125,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4366760253906,291.1388244628906,1.0,0.1905402243137359,0.8308621048927307,0.8308621048927307,1.0,1.0,-0.8898525834083557,0.3646924793720245,0.5251600742340088,0.1833411604166031,0.0,0.0,0.4173922538757324,24.64138412475586,25.0,0.6297167539596558,-6805.77001953125,77.29280853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,305.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1523446291685104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22194305062294,0.2219452261924743,-2.183945753131411e-06,0.0,0.0001546104322187,0.0,0.0,4.790736198425293,0.0,0.0,0.0,0.2141524255275726,4.0,0.0,1.0
405000,293.1290588378906,297.1499938964844,293.1499938964844,0.0306020192801952,-1073.6146240234375,304.14727783203125,0.655046820640564,0.0752510130405426,0.0682283788919448,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5689501166343689,0.050000000745058,0.0481142923235893,293.1005554199219,297.1499938964844,293.1499938964844,0.1505286544561386,-2473.948486328125,304.1466369628906,0.9458120465278624,0.2244215160608291,0.1572273969650268,293.1497802734375,297.1499938964844,293.1499938964844,0.1747336387634277,-3772.257080078125,304.1494445800781,0.9839983582496644,0.2527607977390289,0.2396875172853469,293.28619384765625,297.1499938964844,293.1499938964844,0.0005085041048005,-182.7029724121093,291.807861328125,0.5689501166343689,0.050000000745058,0.2282334864139557,291.1387939453125,291.1499938964844,269.30389404296875,267.4911193847656,283.552734375,293.4366760253906,291.1388244628906,1.0,0.1905402243137359,0.8308621048927307,0.8308621048927307,1.0,1.0,-0.8898525834083557,0.3646924793720245,0.5251600742340088,0.1833411604166031,0.0,0.0,0.4173922538757324,24.64138412475586,25.0,0.6297167539596558,-6805.77001953125,77.29280853271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,305.6786499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.267578125,18000.0,0.0,0.0,0.1523446291685104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22194305062294,0.2219452261924743,-2.183945753131411e-06,0.0,0.0001546104322187,0.0,0.0,4.790736198425293,0.0,0.0,0.0,0.2141524255275726,4.0,0.0,1.0
405060,293.1282653808594,297.1499938964844,293.1499938964844,0.0311694908887147,-1083.3057861328125,304.1472473144531,0.6570960879325867,0.0759395062923431,0.068843737244606,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5690059661865234,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509660482406616,-2479.632080078125,304.1470031738281,0.946698784828186,0.224918320775032,0.1575822681188583,293.1487121582031,297.1499938964844,293.1499938964844,0.174917921423912,-3775.45361328125,304.1493225097656,0.9843051433563232,0.2529813945293426,0.2398903518915176,293.2853088378906,297.1499938964844,293.1499938964844,0.0004946230910718,-170.3118896484375,291.762939453125,0.5690059661865234,0.050000000745058,0.2282318323850631,291.13873291015625,291.1499938964844,269.2586669921875,267.46856689453125,283.5346069335937,293.4393005371094,291.1387023925781,1.0,0.1907117217779159,0.8308424949645996,0.8308424949645996,1.0,1.0,-0.8912581205368042,0.3653119206428528,0.5259461998939514,0.1836426109075546,0.0,0.0,0.4188973903656006,24.64818000793457,25.0,-0.0195910353213548,-6831.9853515625,77.55176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1529216468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231743931770324,0.2231765687465667,-2.1869002466701204e-06,0.0,0.0001551960303913,0.0,0.0,4.827735424041748,0.0,0.0,0.0,0.2144818007946014,4.0,0.0,1.0
405120,293.1282653808594,297.1499938964844,293.1499938964844,0.0311694908887147,-1083.3057861328125,304.1472473144531,0.6570960879325867,0.0759395062923431,0.068843737244606,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5690059661865234,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509660482406616,-2479.632080078125,304.1470031738281,0.946698784828186,0.224918320775032,0.1575822681188583,293.1487121582031,297.1499938964844,293.1499938964844,0.174917921423912,-3775.45361328125,304.1493225097656,0.9843051433563232,0.2529813945293426,0.2398903518915176,293.2853088378906,297.1499938964844,293.1499938964844,0.0004946230910718,-170.3118896484375,291.762939453125,0.5690059661865234,0.050000000745058,0.2282318323850631,291.13873291015625,291.1499938964844,269.2586669921875,267.46856689453125,283.5346069335937,293.4393005371094,291.1387023925781,1.0,0.1907117217779159,0.8308424949645996,0.8308424949645996,1.0,1.0,-0.8912581205368042,0.3653119206428528,0.5259461998939514,0.1836426109075546,0.0,0.0,0.4188973903656006,24.64818000793457,25.0,-0.0195910353213548,-6831.9853515625,77.55176544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,305.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.05078125,18000.0,0.0,0.0,0.1529216468334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231743931770324,0.2231765687465667,-2.1869002466701204e-06,0.0,0.0001551960303913,0.0,0.0,4.827735424041748,0.0,0.0,0.0,0.2144818007946014,4.0,0.0,1.0
405180,293.1275329589844,297.1499938964844,293.1499938964844,0.031753022223711,-1093.213623046875,304.1471862792969,0.6591921448707581,0.0766422301530838,0.0694715902209281,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.56906658411026,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.1513717323541641,-2484.9111328125,304.1473388671875,0.947526514530182,0.2253801524639129,0.1579093188047409,293.1476745605469,297.1499938964844,293.1499938964844,0.1751237958669662,-3779.02392578125,304.1492004394531,0.9846387505531312,0.253222107887268,0.2401122003793716,293.284423828125,297.1499938964844,293.1499938964844,0.000481785275042,-158.0531005859375,291.7181701660156,0.56906658411026,0.050000000745058,0.2282300591468811,291.1383972167969,291.1499938964844,269.213623046875,267.4461364746094,283.5157165527344,293.4414978027344,291.1383361816406,1.0,0.1908807158470153,0.8308228850364685,0.8308228850364685,1.0,1.0,-0.892667829990387,0.3659549057483673,0.526712954044342,0.1838903725147247,0.0,0.0,0.4204655587673187,24.65323066711425,25.0,-0.4318048357963562,-6859.04248046875,77.80945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,305.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.153506800532341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244586497545242,0.2244608402252197,-2.189967744925525e-06,0.0,0.0001557898794999,0.0,0.0,4.866445541381836,0.0,0.0,0.0,0.2148257195949554,4.0,0.0,1.0
405240,293.1275329589844,297.1499938964844,293.1499938964844,0.031753022223711,-1093.213623046875,304.1471862792969,0.6591921448707581,0.0766422301530838,0.0694715902209281,294.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.56906658411026,0.050000000745058,0.0481135696172714,293.107666015625,297.1499938964844,293.1499938964844,0.1513717323541641,-2484.9111328125,304.1473388671875,0.947526514530182,0.2253801524639129,0.1579093188047409,293.1476745605469,297.1499938964844,293.1499938964844,0.1751237958669662,-3779.02392578125,304.1492004394531,0.9846387505531312,0.253222107887268,0.2401122003793716,293.284423828125,297.1499938964844,293.1499938964844,0.000481785275042,-158.0531005859375,291.7181701660156,0.56906658411026,0.050000000745058,0.2282300591468811,291.1383972167969,291.1499938964844,269.213623046875,267.4461364746094,283.5157165527344,293.4414978027344,291.1383361816406,1.0,0.1908807158470153,0.8308228850364685,0.8308228850364685,1.0,1.0,-0.892667829990387,0.3659549057483673,0.526712954044342,0.1838903725147247,0.0,0.0,0.4204655587673187,24.65323066711425,25.0,-0.4318048357963562,-6859.04248046875,77.80945587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,305.7017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.693359375,18000.0,0.0,0.0,0.153506800532341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244586497545242,0.2244608402252197,-2.189967744925525e-06,0.0,0.0001557898794999,0.0,0.0,4.866445541381836,0.0,0.0,0.0,0.2148257195949554,4.0,0.0,1.0
405300,293.1271667480469,297.1499938964844,293.1499938964844,0.0320510752499103,-1098.2529296875,304.14715576171875,0.6602590680122375,0.0769993513822555,0.0697906017303466,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.5690988302230835,0.050000000745058,0.0481133684515953,293.1092834472656,297.1499938964844,293.1499938964844,0.1515653580427169,-2487.433349609375,304.1474609375,0.9479244351387024,0.2256000488996505,0.1580649018287658,293.1471862792969,297.1499938964844,293.1499938964844,0.1752344816923141,-3780.942626953125,304.1491394042969,0.9848158955574036,0.2533502280712127,0.2402303963899612,293.2839660644531,297.1499938964844,293.1499938964844,0.0004755422123707,-151.9609375,291.69586181640625,0.5690988302230835,0.050000000745058,0.2282291054725647,291.13818359375,291.1499938964844,269.1912536621094,267.4349670410156,283.5059509277344,293.44244384765625,291.1381225585937,1.0,0.1909645497798919,0.8308131098747253,0.8308131098747253,1.0,1.0,-0.893377959728241,0.366288274526596,0.5270896553993225,0.1839911788702011,0.0,0.0,0.4212791323661804,24.65503692626953,25.0,-0.5607675909996033,-6872.9638671875,77.93836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054626464844,305.707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.153803750872612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251263260841369,0.2251285165548324,-2.191561179643031e-06,0.0,0.0001560912496643,0.0,0.0,4.886627674102783,0.0,0.0,0.0,0.2150047868490219,4.0,0.0,1.0
405360,293.1268005371094,297.1499938964844,293.1499938964844,0.0323531031608581,-1103.345458984375,304.1471252441406,0.661337673664093,0.0773601159453392,0.0701129138469696,294.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5691319108009338,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517533808946609,-2489.883544921875,304.1475830078125,0.9483124613761902,0.2258135825395584,0.1582158654928207,293.1466979980469,297.1499938964844,293.1499938964844,0.1753497272729873,-3782.939208984375,304.14910888671875,0.9849990606307985,0.2534832060337066,0.2403532117605209,293.28350830078125,297.1499938964844,293.1499938964844,0.0004693585797213,-145.9002227783203,291.6736145019531,0.5691319108009338,0.050000000745058,0.2282281517982483,291.137939453125,291.1499938964844,269.16900634765625,267.42388916015625,283.4960327148437,293.4432983398437,291.1378479003906,1.0,0.1910481303930282,0.8308006525039673,0.8308006525039673,1.0,1.0,-0.8940919637680054,0.3666300475597381,0.5274618864059448,0.1840754747390747,0.0,0.0,0.4221111834049225,24.65642547607422,25.0,-0.6413090229034424,-6887.14013671875,78.06751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00445556640625,305.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.240234375,18000.0,0.0,0.0,0.1541042774915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2258113473653793,0.2258135378360748,-2.1931987248535734e-06,0.0,0.0001563962432555,0.0,0.0,4.907382488250732,0.0,0.0,0.0,0.2151888459920883,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329685322940349,-1113.680908203125,304.1470642089844,0.6635270118713379,0.0780921727418899,0.0707670375704765,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5691991448402405,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521148234605789,-2494.59521484375,304.14776611328125,0.9490618109703064,0.2262249290943145,0.1585060507059097,293.145751953125,297.1499938964844,293.1499938964844,0.1755927354097366,-3787.145751953125,304.14898681640625,0.9853807091712952,0.2537630796432495,0.2406120747327804,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570152086671,-133.8509979248047,291.62945556640625,0.5691991448402405,0.050000000745058,0.2282261848449707,291.1374206542969,291.1499938964844,269.1250305175781,267.4018859863281,283.47564697265625,293.4447937011719,291.1373596191406,1.0,0.1912148296833038,0.8307757377624512,0.8307757377624512,1.0,1.0,-0.8955330848693848,0.3673414885997772,0.5281916260719299,0.1841908246278762,0.0,0.0,0.4238260388374328,24.65806770324707,25.0,-0.7101725935935974,-6916.2060546875,78.32689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,305.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.763671875,18000.0,0.0,0.0,0.1547177284955978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272305339574813,0.2272327244281768,-2.196607283622143e-06,0.0,0.0001570188323967,0.0,0.0,4.950552463531494,0.0,0.0,0.0,0.2155713737010955,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329685322940349,-1113.680908203125,304.1470642089844,0.6635270118713379,0.0780921727418899,0.0707670375704765,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5691991448402405,0.050000000745058,0.0481127500534057,293.1136474609375,297.1499938964844,293.1499938964844,0.1521148234605789,-2494.59521484375,304.14776611328125,0.9490618109703064,0.2262249290943145,0.1585060507059097,293.145751953125,297.1499938964844,293.1499938964844,0.1755927354097366,-3787.145751953125,304.14898681640625,0.9853807091712952,0.2537630796432495,0.2406120747327804,293.2825622558594,297.1499938964844,293.1499938964844,0.0004570152086671,-133.8509979248047,291.62945556640625,0.5691991448402405,0.050000000745058,0.2282261848449707,291.1374206542969,291.1499938964844,269.1250305175781,267.4018859863281,283.47564697265625,293.4447937011719,291.1373596191406,1.0,0.1912148296833038,0.8307757377624512,0.8307757377624512,1.0,1.0,-0.8955330848693848,0.3673414885997772,0.5281916260719299,0.1841908246278762,0.0,0.0,0.4238260388374328,24.65806770324707,25.0,-0.7101725935935974,-6916.2060546875,78.32689666748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018615722656,305.7261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.763671875,18000.0,0.0,0.0,0.1547177284955978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272305339574813,0.2272327244281768,-2.196607283622143e-06,0.0,0.0001570188323967,0.0,0.0,4.950552463531494,0.0,0.0,0.0,0.2155713737010955,4.0,0.0,1.0
405540,293.1253967285156,297.1499938964844,293.1499938964844,0.0335989519953727,-1124.215087890625,304.1470031738281,0.6657573580741882,0.078838050365448,0.0714337602257728,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5692671537399292,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524605602025985,-2499.104736328125,304.14794921875,0.9497820138931274,0.22662054002285,0.1587838977575302,293.1448059082031,297.1499938964844,293.1499938964844,0.1758520156145095,-3791.62939453125,304.1488952636719,0.9857816100120544,0.2540612816810608,0.2408884912729263,293.28155517578125,297.1499938964844,293.1499938964844,0.0004445744270924,-121.92958068847656,291.5857238769531,0.5692671537399292,0.050000000745058,0.2282242029905319,291.13690185546875,291.1499938964844,269.0819396972656,267.38018798828125,283.4545288085937,293.4459533691406,291.1368408203125,1.0,0.1913814842700958,0.8307508826255798,0.8307508826255798,1.0,1.0,-0.8969956040382385,0.3680942058563232,0.5289013981819153,0.184230089187622,0.0,0.0,0.4256081879138946,24.65824508666992,25.0,-0.7114593386650085,-6946.21142578125,78.58851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,305.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.1553512066602707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287154793739318,0.2287176698446273,-2.200201379309874e-06,0.0,0.0001576617214595,0.0,0.0,4.995980262756348,0.0,0.0,0.0,0.2159735411405563,4.0,0.0,1.0
405600,293.1253967285156,297.1499938964844,293.1499938964844,0.0335989519953727,-1124.215087890625,304.1470031738281,0.6657573580741882,0.078838050365448,0.0714337602257728,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5692671537399292,0.050000000745058,0.0481123328208923,293.1162109375,297.1499938964844,293.1499938964844,0.1524605602025985,-2499.104736328125,304.14794921875,0.9497820138931274,0.22662054002285,0.1587838977575302,293.1448059082031,297.1499938964844,293.1499938964844,0.1758520156145095,-3791.62939453125,304.1488952636719,0.9857816100120544,0.2540612816810608,0.2408884912729263,293.28155517578125,297.1499938964844,293.1499938964844,0.0004445744270924,-121.92958068847656,291.5857238769531,0.5692671537399292,0.050000000745058,0.2282242029905319,291.13690185546875,291.1499938964844,269.0819396972656,267.38018798828125,283.4545288085937,293.4459533691406,291.1368408203125,1.0,0.1913814842700958,0.8307508826255798,0.8307508826255798,1.0,1.0,-0.8969956040382385,0.3680942058563232,0.5289013981819153,0.184230089187622,0.0,0.0,0.4256081879138946,24.65824508666992,25.0,-0.7114593386650085,-6946.21142578125,78.58851623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985046386719,305.7386169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.291015625,18000.0,0.0,0.0,0.1553512066602707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287154793739318,0.2287176698446273,-2.200201379309874e-06,0.0,0.0001576617214595,0.0,0.0,4.995980262756348,0.0,0.0,0.0,0.2159735411405563,4.0,0.0,1.0
405660,293.1247253417969,297.1499938964844,293.1499938964844,0.0342430993914604,-1134.9290771484375,304.1469116210937,0.6680231690406799,0.0795964673161506,0.0721119716763496,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.569334864616394,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527976244688034,-2503.50390625,304.1480712890625,0.9504849910736084,0.2270094603300094,0.1590554118156433,293.1438903808594,297.1499938964844,293.1499938964844,0.1761260330677032,-3796.362548828125,304.1488037109375,0.9861986041069032,0.2543762326240539,0.2411810010671615,293.2805480957031,297.1499938964844,293.1499938964844,0.0004318835271988,-110.12802124023438,291.5423889160156,0.569334864616394,0.050000000745058,0.2282222360372543,291.13641357421875,291.1499938964844,269.0399780273437,267.35888671875,283.4327697753906,293.44677734375,291.1363525390625,1.0,0.1915487498044967,0.8307204842567444,0.8307204842567444,1.0,1.0,-0.8984835743904114,0.3688914179801941,0.5295921564102173,0.1841892749071121,0.0,0.0,0.4274525344371795,24.65705108642578,28.0,-0.6870808005332947,-6977.10498046875,78.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1560072153806686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302628606557846,0.2302650660276413,-2.2039751002012054e-06,0.0,0.0001583275006851,0.0,0.0,5.043598175048828,0.0,0.0,0.0,0.2163946777582168,4.0,0.0,1.0
405720,293.1247253417969,297.1499938964844,293.1499938964844,0.0342430993914604,-1134.9290771484375,304.1469116210937,0.6680231690406799,0.0795964673161506,0.0721119716763496,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.569334864616394,0.050000000745058,0.0481119193136692,293.1184997558594,297.1499938964844,293.1499938964844,0.1527976244688034,-2503.50390625,304.1480712890625,0.9504849910736084,0.2270094603300094,0.1590554118156433,293.1438903808594,297.1499938964844,293.1499938964844,0.1761260330677032,-3796.362548828125,304.1488037109375,0.9861986041069032,0.2543762326240539,0.2411810010671615,293.2805480957031,297.1499938964844,293.1499938964844,0.0004318835271988,-110.12802124023438,291.5423889160156,0.569334864616394,0.050000000745058,0.2282222360372543,291.13641357421875,291.1499938964844,269.0399780273437,267.35888671875,283.4327697753906,293.44677734375,291.1363525390625,1.0,0.1915487498044967,0.8307204842567444,0.8307204842567444,1.0,1.0,-0.8984835743904114,0.3688914179801941,0.5295921564102173,0.1841892749071121,0.0,0.0,0.4274525344371795,24.65705108642578,28.0,-0.6870808005332947,-6977.10498046875,78.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1560072153806686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2302628606557846,0.2302650660276413,-2.2039751002012054e-06,0.0,0.0001583275006851,0.0,0.0,5.043598175048828,0.0,0.0,0.0,0.2163946777582168,4.0,0.0,1.0
405780,293.1241149902344,297.1499938964844,293.1499938964844,0.0349195897579193,-1146.137939453125,304.1468200683594,0.6664628386497498,0.0803623124957084,0.0728208497166633,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.565613865852356,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531535536050796,-2508.161376953125,304.1481018066406,0.9453070759773254,0.2273958027362823,0.1593421846628189,293.1430358886719,297.1499938964844,293.1499938964844,0.1764354258775711,-3801.712646484375,304.148681640625,0.9819533824920654,0.2547037005424499,0.2415101826190948,293.2795104980469,297.1499938964844,293.1499938964844,0.0004188707098364,-98.4823760986328,291.4993591308594,0.565613865852356,0.050000000745058,0.2283310145139694,291.13580322265625,291.1499938964844,268.99932861328125,267.33807373046875,283.4102478027344,293.4474182128906,291.1356811523437,1.0,0.1929173469543457,0.8306901454925537,0.8306901454925537,1.0,1.0,-0.9002315402030945,0.3698401153087616,0.5303914546966553,0.1841113120317459,0.0,0.0,0.4293837249279022,25.24803733825684,31.0,-1.0256227254867554,-7009.74609375,80.07234954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,305.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.267578125,18000.0,0.0,0.0,0.1566892117261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318812608718872,0.2318834662437439,-2.2079318569012685e-06,0.0,0.0001590196188772,0.0,0.0,5.093663692474365,0.0,0.0,0.0,0.2168369889259338,4.0,0.0,1.0
405840,293.1241149902344,297.1499938964844,293.1499938964844,0.0349195897579193,-1146.137939453125,304.1468200683594,0.6664628386497498,0.0803623124957084,0.0728208497166633,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.565613865852356,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531535536050796,-2508.161376953125,304.1481018066406,0.9453070759773254,0.2273958027362823,0.1593421846628189,293.1430358886719,297.1499938964844,293.1499938964844,0.1764354258775711,-3801.712646484375,304.148681640625,0.9819533824920654,0.2547037005424499,0.2415101826190948,293.2795104980469,297.1499938964844,293.1499938964844,0.0004188707098364,-98.4823760986328,291.4993591308594,0.565613865852356,0.050000000745058,0.2283310145139694,291.13580322265625,291.1499938964844,268.99932861328125,267.33807373046875,283.4102478027344,293.4474182128906,291.1356811523437,1.0,0.1929173469543457,0.8306901454925537,0.8306901454925537,1.0,1.0,-0.9002315402030945,0.3698401153087616,0.5303914546966553,0.1841113120317459,0.0,0.0,0.4293837249279022,25.24803733825684,31.0,-1.0256227254867554,-7009.74609375,80.07234954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9893798828125,305.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.267578125,18000.0,0.0,0.0,0.1566892117261886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318812608718872,0.2318834662437439,-2.2079318569012685e-06,0.0,0.0001590196188772,0.0,0.0,5.093663692474365,0.0,0.0,0.0,0.2168369889259338,4.0,0.0,1.0
