time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.0352682210505008,-1151.9002685546875,304.1467590332031,0.6644340753555298,0.0807462707161903,0.0731842592358589,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5625149011611938,0.050000000745058,0.0481545701622962,293.1214599609375,297.1499938964844,293.1499938964844,0.1533401310443878,-2510.60791015625,304.1481018066406,0.940725564956665,0.227588415145874,0.1594909876585006,293.14263916015625,297.1499938964844,293.1499938964844,0.1766035109758377,-3804.621826171875,304.14862060546875,0.9781576991081238,0.2548705637454986,0.2416862696409225,293.27899169921875,297.1499938964844,293.1499938964844,0.0004122085229028,-92.71270751953124,291.47784423828125,0.5625149011611938,0.050000000745058,0.2284245491027832,291.1352844238281,291.1499938964844,268.9795837402344,267.3278503417969,283.3987731933594,293.4477233886719,291.1351623535156,1.0,0.1939573138952255,0.830674946308136,0.830674946308136,1.0,1.0,-0.9011934995651244,0.3703669905662536,0.5308265686035156,0.1840565651655197,0.0,0.0,0.4304147064685821,25.75278854370117,31.0,-1.2631957530975342,-7026.97119140625,81.02034759521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,305.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8125,18000.0,0.0,0.0,0.157042309641838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327398508787155,0.2327420711517334,-2.2100055048213108e-06,0.0,0.0001593779743416,0.0,0.0,5.120271682739258,0.0,0.0,0.0,0.2170715779066085,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356224067509174,-1157.7442626953125,304.1466979980469,0.6618306040763855,0.0811310335993766,0.073552630841732,294.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5588334798812866,0.050000000745058,0.0481787845492363,293.122314453125,297.1499938964844,293.1499938964844,0.1535312682390213,-2513.11474609375,304.1481018066406,0.9351602792739868,0.2277816832065582,0.1596433073282241,293.14227294921875,297.1499938964844,293.1499938964844,0.1767780482769012,-3807.6416015625,304.1485595703125,0.9734365940093994,0.2550393640995025,0.24186871945858,293.2784423828125,297.1499938964844,293.1499938964844,0.0004054433957207,-86.99082946777344,291.45635986328125,0.5588334798812866,0.050000000745058,0.2285394072532653,291.1347351074219,291.1499938964844,268.96026611328125,267.3177795410156,283.3871765136719,293.447998046875,291.1346130371094,1.0,0.1951961517333984,0.8306537866592407,0.8306537866592407,1.0,1.0,-0.9022042751312256,0.3709241151809692,0.5312801599502563,0.183988869190216,0.0,0.0,0.4314869940280914,26.37136459350586,34.0,-1.4004744291305542,-7044.84521484375,82.15392303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832458496094,305.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.29296875,18000.0,0.0,0.0,0.1574049144983291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336386740207672,0.2336408793926239,-2.2121741949376883e-06,0.0,0.0001597459777258,0.0,0.0,5.148196220397949,0.0,0.0,0.0,0.2173173576593399,4.0,0.0,1.0
406020,293.123046875,297.1499938964844,293.1499938964844,0.0363452397286891,-1169.6405029296875,304.1466064453125,0.655436098575592,0.0819028690457344,0.0743027403950691,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.550233006477356,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539273113012313,-2518.3095703125,304.1480712890625,0.921933889389038,0.2281753569841385,0.1599601805210113,293.1415405273437,297.1499938964844,293.1499938964844,0.1771425455808639,-3813.941162109375,304.1484375,0.9615748524665833,0.2553824186325073,0.2422507554292678,293.27734375,297.1499938964844,293.1499938964844,0.000391512090573,-75.64701080322266,291.413818359375,0.550233006477356,0.050000000745058,0.2288253605365753,291.1336669921875,291.1499938964844,268.9230041503906,267.298095703125,283.3636474609375,293.448486328125,291.133544921875,1.0,0.1981817483901977,0.8306113481521606,0.8306113481521606,1.0,1.0,-0.9043588042259216,0.372124046087265,0.5322347283363342,0.1838133484125137,0.0,0.0,0.433735579252243,27.908824920654297,37.0,-1.444370985031128,-7082.24951171875,84.91516876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,305.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.283203125,18000.0,0.0,0.0,0.1581631302833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355427891016006,0.2355450093746185,-2.216816710642888e-06,0.0,0.0001605154830031,0.0,0.0,5.207709789276123,0.0,0.0,0.0,0.2178406566381454,4.0,0.0,1.0
406080,293.123046875,297.1499938964844,293.1499938964844,0.0363452397286891,-1169.6405029296875,304.1466064453125,0.655436098575592,0.0819028690457344,0.0743027403950691,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.550233006477356,0.050000000745058,0.0482390634715557,293.12384033203125,297.1499938964844,293.1499938964844,0.1539273113012313,-2518.3095703125,304.1480712890625,0.921933889389038,0.2281753569841385,0.1599601805210113,293.1415405273437,297.1499938964844,293.1499938964844,0.1771425455808639,-3813.941162109375,304.1484375,0.9615748524665833,0.2553824186325073,0.2422507554292678,293.27734375,297.1499938964844,293.1499938964844,0.000391512090573,-75.64701080322266,291.413818359375,0.550233006477356,0.050000000745058,0.2288253605365753,291.1336669921875,291.1499938964844,268.9230041503906,267.298095703125,283.3636474609375,293.448486328125,291.133544921875,1.0,0.1981817483901977,0.8306113481521606,0.8306113481521606,1.0,1.0,-0.9043588042259216,0.372124046087265,0.5322347283363342,0.1838133484125137,0.0,0.0,0.433735579252243,27.908824920654297,37.0,-1.444370985031128,-7082.24951171875,84.91516876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756164550781,305.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.283203125,18000.0,0.0,0.0,0.1581631302833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355427891016006,0.2355450093746185,-2.216816710642888e-06,0.0,0.0001605154830031,0.0,0.0,5.207709789276123,0.0,0.0,0.0,0.2178406566381454,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370845198631286,-1181.770751953125,304.1465148925781,0.6482015252113342,0.0826772525906562,0.0750680938363075,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5407314300537109,0.050000000745058,0.0483128204941749,293.12506103515625,297.1499938964844,293.1499938964844,0.1543484330177307,-2523.8330078125,304.14801025390625,0.9076133966445924,0.2285910248756408,0.1602994352579116,293.140869140625,297.1499938964844,293.1499938964844,0.1775241941213607,-3820.527587890625,304.1483154296875,0.9471930861473083,0.2557316720485687,0.2426524460315704,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.5407314300537109,0.050000000745058,0.2291752099990844,291.1326904296875,291.1499938964844,268.88775634765625,267.27911376953125,283.3397827148437,293.44879150390625,291.1325988769531,1.0,0.2017147541046142,0.8305689096450806,0.8305689096450806,1.0,1.0,-0.906674861907959,0.3734305202960968,0.5332443714141846,0.1835826933383941,0.0,0.0,0.4361082911491394,29.78742790222168,40.0,-1.3452757596969604,-7121.56982421875,88.24600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1589704751968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375741004943847,0.2375763207674026,-2.2218430331122363e-06,0.0,0.0001613348140381,0.0,0.0,5.2717390060424805,0.0,0.0,0.0,0.2184031307697296,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370845198631286,-1181.770751953125,304.1465148925781,0.6482015252113342,0.0826772525906562,0.0750680938363075,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5407314300537109,0.050000000745058,0.0483128204941749,293.12506103515625,297.1499938964844,293.1499938964844,0.1543484330177307,-2523.8330078125,304.14801025390625,0.9076133966445924,0.2285910248756408,0.1602994352579116,293.140869140625,297.1499938964844,293.1499938964844,0.1775241941213607,-3820.527587890625,304.1483154296875,0.9471930861473083,0.2557316720485687,0.2426524460315704,293.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3718566894531,0.5407314300537109,0.050000000745058,0.2291752099990844,291.1326904296875,291.1499938964844,268.88775634765625,267.27911376953125,283.3397827148437,293.44879150390625,291.1325988769531,1.0,0.2017147541046142,0.8305689096450806,0.8305689096450806,1.0,1.0,-0.906674861907959,0.3734305202960968,0.5332443714141846,0.1835826933383941,0.0,0.0,0.4361082911491394,29.78742790222168,40.0,-1.3452757596969604,-7121.56982421875,88.24600219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.35546875,18000.0,0.0,0.0,0.1589704751968383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375741004943847,0.2375763207674026,-2.2218430331122363e-06,0.0,0.0001613348140381,0.0,0.0,5.2717390060424805,0.0,0.0,0.0,0.2184031307697296,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378791913390159,-1194.77001953125,304.1463317871094,0.6409589052200317,0.0835363790392875,0.0758945345878601,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.531107485294342,0.050000000745058,0.0483971498906612,293.12554931640625,297.1499938964844,293.1499938964844,0.154834896326065,-2530.20947265625,304.1478576660156,0.8941745162010193,0.2291221469640731,0.1607057303190231,293.1399841308594,297.1499938964844,293.1499938964844,0.1779362112283706,-3827.619384765625,304.148193359375,0.9315129518508912,0.2561424076557159,0.2431042790412902,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.531107485294342,0.050000000745058,0.2295752316713333,291.1325988769531,291.1499938964844,268.8547668457031,267.26092529296875,283.3207397460937,293.4575500488281,291.1326599121094,1.0,0.2056583315134048,0.8305118083953857,0.8305118083953857,1.0,1.0,-0.9092777371406556,0.374897688627243,0.5343800783157349,0.1833235919475555,0.0,0.0,0.4384562075138092,31.935205459594727,43.0,-0.0858058407902717,-7161.06884765625,92.06548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.041015625,18000.0,0.0,0.0,0.1598284244537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396659255027771,0.2396681457757949,-2.22720791498432e-06,0.0,0.0001622055278858,0.0,0.0,5.338502407073975,0.0,0.0,0.0,0.218988835811615,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378791913390159,-1194.77001953125,304.1463317871094,0.6409589052200317,0.0835363790392875,0.0758945345878601,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.531107485294342,0.050000000745058,0.0483971498906612,293.12554931640625,297.1499938964844,293.1499938964844,0.154834896326065,-2530.20947265625,304.1478576660156,0.8941745162010193,0.2291221469640731,0.1607057303190231,293.1399841308594,297.1499938964844,293.1499938964844,0.1779362112283706,-3827.619384765625,304.148193359375,0.9315129518508912,0.2561424076557159,0.2431042790412902,293.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.531107485294342,0.050000000745058,0.2295752316713333,291.1325988769531,291.1499938964844,268.8547668457031,267.26092529296875,283.3207397460937,293.4575500488281,291.1326599121094,1.0,0.2056583315134048,0.8305118083953857,0.8305118083953857,1.0,1.0,-0.9092777371406556,0.374897688627243,0.5343800783157349,0.1833235919475555,0.0,0.0,0.4384562075138092,31.935205459594727,43.0,-0.0858058407902717,-7161.06884765625,92.06548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.041015625,18000.0,0.0,0.0,0.1598284244537353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396659255027771,0.2396681457757949,-2.22720791498432e-06,0.0,0.0001622055278858,0.0,0.0,5.338502407073975,0.0,0.0,0.0,0.218988835811615,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387311019003391,-1208.6873779296875,304.1461486816406,0.634020209312439,0.084413431584835,0.0767754167318344,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5218366384506226,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554198414087295,-2537.8916015625,304.1476135253906,0.8811604976654053,0.2297265827655792,0.1611879020929336,293.1390991210937,297.1499938964844,293.1499938964844,0.1784056425094604,-3835.71533203125,304.14801025390625,0.9158430695533752,0.256577730178833,0.2436081767082214,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5218366384506226,0.050000000745058,0.2300165593624115,291.13201904296875,291.1499938964844,268.82427978515625,267.2435913085937,283.2978515625,293.4599914550781,291.1318359375,1.0,0.2099080979824066,0.8304546475410461,0.8304546475410461,1.0,1.0,-0.9121596217155457,0.3765203952789306,0.535639226436615,0.1830417066812515,0.0,0.0,0.440872311592102,34.3049201965332,46.0,-1.2010855674743652,-7202.0712890625,96.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.1607340574264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417456954717636,0.2417479306459427,-2.2325707504933234e-06,0.0,0.0001631246268516,0.0,0.0,5.4053730964660645,0.0,0.0,0.0,0.219576746225357,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387311019003391,-1208.6873779296875,304.1461486816406,0.634020209312439,0.084413431584835,0.0767754167318344,294.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5218366384506226,0.050000000745058,0.048490185290575,293.1256103515625,297.1499938964844,293.1499938964844,0.1554198414087295,-2537.8916015625,304.1476135253906,0.8811604976654053,0.2297265827655792,0.1611879020929336,293.1390991210937,297.1499938964844,293.1499938964844,0.1784056425094604,-3835.71533203125,304.14801025390625,0.9158430695533752,0.256577730178833,0.2436081767082214,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5218366384506226,0.050000000745058,0.2300165593624115,291.13201904296875,291.1499938964844,268.82427978515625,267.2435913085937,283.2978515625,293.4599914550781,291.1318359375,1.0,0.2099080979824066,0.8304546475410461,0.8304546475410461,1.0,1.0,-0.9121596217155457,0.3765203952789306,0.535639226436615,0.1830417066812515,0.0,0.0,0.440872311592102,34.3049201965332,46.0,-1.2010855674743652,-7202.0712890625,96.30616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.8233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.1607340574264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417456954717636,0.2417479306459427,-2.2325707504933234e-06,0.0,0.0001631246268516,0.0,0.0,5.4053730964660645,0.0,0.0,0.0,0.219576746225357,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391525961458683,-1215.5682373046875,304.1460876464844,0.6306234002113342,0.0848378688097,0.0772083848714828,294.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5174130201339722,0.050000000745058,0.048539649695158,293.1255798339844,297.1499938964844,293.1499938964844,0.1557322293519973,-2541.9951171875,304.1474609375,0.8748461604118347,0.23004150390625,0.1614408195018768,293.13873291015625,297.1499938964844,293.1499938964844,0.178645983338356,-3839.860595703125,304.14794921875,0.9084262847900392,0.256787896156311,0.2438587546348571,293.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5174130201339722,0.050000000745058,0.2302511930465698,291.1312866210937,291.1499938964844,268.8100280761719,267.2352905273437,283.2857666015625,293.4599914550781,291.131103515625,1.0,0.2121181339025497,0.8304260969161987,0.8304260969161987,1.0,1.0,-0.9136244654655457,0.377353310585022,0.5362711548805237,0.1828773915767669,0.0,0.0,0.4421934187412262,35.56404113769531,46.0,-1.569127917289734,-7224.0244140625,98.55644989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396667480469,305.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.1612053513526916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428814172744751,0.2428836524486541,-2.235383362858556e-06,0.0,0.0001636029337532,0.0,0.0,5.4418158531188965,0.0,0.0,0.0,0.2198950201272964,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395671688020229,-1222.3299560546875,304.1460266113281,0.6272798180580139,0.0852527916431427,0.0776341706514358,294.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5131632089614868,0.050000000745058,0.0485908240079879,293.12548828125,297.1499938964844,293.1499938964844,0.1560532599687576,-2546.20654296875,304.1473388671875,0.8687176704406738,0.2303674519062042,0.1617016941308975,293.138427734375,297.1499938964844,293.1499938964844,0.1788816154003143,-3843.91748046875,304.1478881835937,0.9015624523162842,0.2569914758205414,0.2441050857305526,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.5131632089614868,0.050000000745058,0.2304939478635788,291.1306457519531,291.1499938964844,268.7965087890625,267.2272033691406,283.2735290527344,293.4594116210937,291.1304931640625,1.0,0.2143709063529968,0.8303872346878052,0.8303872346878052,1.0,1.0,-0.915096879005432,0.3781959414482116,0.5369009375572205,0.1826960891485214,0.0,0.0,0.4435510337352752,36.8661994934082,49.0,-1.5921131372451782,-7246.6845703125,100.88224029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,305.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.09765625,18000.0,0.0,0.0,0.1616904139518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440699338912964,0.2440721690654754,-2.238359911643784e-06,0.0,0.0001640952104935,0.0,0.0,5.480161190032959,0.0,0.0,0.0,0.2202292531728744,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403764471411705,-1235.514404296875,304.14599609375,0.620737612247467,0.0860573574900627,0.0784661024808883,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567285656929016,-2555.052001953125,304.1470947265625,0.8571393489837646,0.2310643941164016,0.1622549146413803,293.137939453125,297.1499938964844,293.1499938964844,0.1793358325958252,-3851.716064453125,304.1478271484375,0.8886669874191284,0.2573794722557068,0.2445838451385498,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5052234530448914,0.050000000745058,0.2310003936290741,291.12969970703125,291.1499938964844,268.77166748046875,267.2118530273437,283.2486572265625,293.4570007324219,291.1296081542969,1.0,0.218970388174057,0.8303096294403076,0.8303096294403076,1.0,1.0,-0.9180697798728944,0.3799128830432892,0.5381569266319275,0.1822887510061264,0.0,0.0,0.4463230669498443,39.58164596557617,52.0,-1.2277052402496338,-7293.12890625,105.73489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.052734375,18000.0,0.0,0.0,0.1627033799886703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465361654758453,0.2465384155511856,-2.2447029550676234e-06,0.0,0.0001651232450967,0.0,0.0,5.560546875,0.0,0.0,0.0,0.2209298014640808,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403764471411705,-1235.514404296875,304.14599609375,0.620737612247467,0.0860573574900627,0.0784661024808883,294.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5052234530448914,0.050000000745058,0.0486975871026515,293.1251220703125,297.1499938964844,293.1499938964844,0.1567285656929016,-2555.052001953125,304.1470947265625,0.8571393489837646,0.2310643941164016,0.1622549146413803,293.137939453125,297.1499938964844,293.1499938964844,0.1793358325958252,-3851.716064453125,304.1478271484375,0.8886669874191284,0.2573794722557068,0.2445838451385498,293.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.5052234530448914,0.050000000745058,0.2310003936290741,291.12969970703125,291.1499938964844,268.77166748046875,267.2118530273437,283.2486572265625,293.4570007324219,291.1296081542969,1.0,0.218970388174057,0.8303096294403076,0.8303096294403076,1.0,1.0,-0.9180697798728944,0.3799128830432892,0.5381569266319275,0.1822887510061264,0.0,0.0,0.4463230669498443,39.58164596557617,52.0,-1.2277052402496338,-7293.12890625,105.73489379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.052734375,18000.0,0.0,0.0,0.1627033799886703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465361654758453,0.2465384155511856,-2.2447029550676234e-06,0.0,0.0001651232450967,0.0,0.0,5.560546875,0.0,0.0,0.0,0.2209298014640808,4.0,0.0,1.0
406740,293.1200866699219,297.1499938964844,293.1499938964844,0.0411625728011131,-1248.310302734375,304.1460266113281,0.6142966151237488,0.086833007633686,0.0792752727866172,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4980036318302154,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574650406837463,-2564.6845703125,304.1468505859375,0.8465646505355835,0.2318410873413086,0.1628630459308624,293.1376647949219,297.1499938964844,293.1499938964844,0.1797692030668258,-3859.1357421875,304.1478271484375,0.8765565156936646,0.2577440738677978,0.2450446188449859,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4980036318302154,0.050000000745058,0.2315297871828079,291.129150390625,291.1499938964844,268.75,267.1976013183594,283.2237243652344,293.4532165527344,291.1291198730469,1.0,0.2236477434635162,0.8302319645881653,0.8302319645881653,1.0,1.0,-0.9210929870605468,0.3816751837730407,0.5394177436828613,0.1818315386772155,0.0,0.0,0.4491412043571472,42.41889953613281,40.0,-0.7504903674125671,-7340.55419921875,110.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,305.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.375,18000.0,0.0,0.0,0.1637715101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490801066160202,0.2490823566913604,-2.2514027477882337e-06,0.0,0.0001662072609178,0.0,0.0,5.6444597244262695,0.0,0.0,0.0,0.2216602563858032,4.0,0.0,1.0
406800,293.1200866699219,297.1499938964844,293.1499938964844,0.0411625728011131,-1248.310302734375,304.1460266113281,0.6142966151237488,0.086833007633686,0.0792752727866172,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4980036318302154,0.050000000745058,0.0488091893494129,293.1243896484375,297.1499938964844,293.1499938964844,0.1574650406837463,-2564.6845703125,304.1468505859375,0.8465646505355835,0.2318410873413086,0.1628630459308624,293.1376647949219,297.1499938964844,293.1499938964844,0.1797692030668258,-3859.1357421875,304.1478271484375,0.8765565156936646,0.2577440738677978,0.2450446188449859,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.4980036318302154,0.050000000745058,0.2315297871828079,291.129150390625,291.1499938964844,268.75,267.1976013183594,283.2237243652344,293.4532165527344,291.1291198730469,1.0,0.2236477434635162,0.8302319645881653,0.8302319645881653,1.0,1.0,-0.9210929870605468,0.3816751837730407,0.5394177436828613,0.1818315386772155,0.0,0.0,0.4491412043571472,42.41889953613281,40.0,-0.7504903674125671,-7340.55419921875,110.81954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,305.8632202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.375,18000.0,0.0,0.0,0.1637715101242065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490801066160202,0.2490823566913604,-2.2514027477882337e-06,0.0,0.0001662072609178,0.0,0.0,5.6444597244262695,0.0,0.0,0.0,0.2216602563858032,4.0,0.0,1.0
406860,293.1195373535156,297.1499938964844,293.1499938964844,0.0418606549501419,-1259.649658203125,304.14617919921875,0.6176523566246033,0.0876992642879486,0.0799985751509666,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4992377161979675,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1582080721855163,-2574.36474609375,304.14666748046875,0.8496024012565613,0.232832446694374,0.1634886860847473,293.136962890625,297.1499938964844,293.1499938964844,0.180104449391365,-3864.81298828125,304.14801025390625,0.8791924118995667,0.2581961750984192,0.2454148232936859,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4992377161979675,0.050000000745058,0.2314343303442001,291.1297302246094,291.1499938964844,268.7300109863281,267.1838684082031,283.198486328125,293.447509765625,291.1300048828125,1.0,0.2225641459226608,0.8301412463188171,0.8301412463188171,1.0,1.0,-0.9230178594589232,0.382981926202774,0.5400359034538269,0.181054025888443,0.0,0.0,0.451836884021759,41.907020568847656,28.0,1.3653546571731567,-7384.431640625,110.4333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.47265625,18000.0,0.0,0.0,0.1648840457201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516200840473175,0.2516223490238189,-2.258335371152498e-06,0.0,0.0001673363440204,0.0,0.0,5.729455471038818,0.0,0.0,0.0,0.2223982661962509,4.0,0.0,1.0
406920,293.1195373535156,297.1499938964844,293.1499938964844,0.0418606549501419,-1259.649658203125,304.14617919921875,0.6176523566246033,0.0876992642879486,0.0799985751509666,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4992377161979675,0.050000000745058,0.0487890690565109,293.1226806640625,297.1499938964844,293.1499938964844,0.1582080721855163,-2574.36474609375,304.14666748046875,0.8496024012565613,0.232832446694374,0.1634886860847473,293.136962890625,297.1499938964844,293.1499938964844,0.180104449391365,-3864.81298828125,304.14801025390625,0.8791924118995667,0.2581961750984192,0.2454148232936859,293.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12957763671875,0.4992377161979675,0.050000000745058,0.2314343303442001,291.1297302246094,291.1499938964844,268.7300109863281,267.1838684082031,283.198486328125,293.447509765625,291.1300048828125,1.0,0.2225641459226608,0.8301412463188171,0.8301412463188171,1.0,1.0,-0.9230178594589232,0.382981926202774,0.5400359034538269,0.181054025888443,0.0,0.0,0.451836884021759,41.907020568847656,28.0,1.3653546571731567,-7384.431640625,110.4333953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,305.8804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.47265625,18000.0,0.0,0.0,0.1648840457201004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516200840473175,0.2516223490238189,-2.258335371152498e-06,0.0,0.0001673363440204,0.0,0.0,5.729455471038818,0.0,0.0,0.0,0.2223982661962509,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425838939845562,-1271.3909912109375,304.146240234375,0.6295320391654968,0.0887162312865257,0.0807577744126319,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.508050262928009,0.050000000745058,0.0486577749252319,293.1199035644531,297.1499938964844,293.1499938964844,0.1590576767921447,-2585.418701171875,304.1463623046875,0.8650950193405151,0.2340845763683319,0.1642227470874786,293.1356201171875,297.1499938964844,293.1499938964844,0.1804416924715042,-3870.511962890625,304.1481018066406,0.8950809240341187,0.2587946653366089,0.245817020535469,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.508050262928009,0.050000000745058,0.2308115363121032,291.1319580078125,291.1499938964844,268.7099914550781,267.1700744628906,283.1721496582031,293.4407043457031,291.1322631835937,1.0,0.217313602566719,0.830050528049469,0.830050528049469,1.0,1.0,-0.9243876338005066,0.3840766251087188,0.5403109788894653,0.1800680458545684,0.0,0.0,0.454094648361206,38.57223129272461,25.0,2.705950260162353,-7422.95703125,105.48609161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.1660092324018478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538327574729919,0.2538350224494934,-2.264876911795e-06,0.0,0.0001684782619122,0.0,0.0,5.805201530456543,0.0,0.0,0.0,0.2230580896139145,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425838939845562,-1271.3909912109375,304.146240234375,0.6295320391654968,0.0887162312865257,0.0807577744126319,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.508050262928009,0.050000000745058,0.0486577749252319,293.1199035644531,297.1499938964844,293.1499938964844,0.1590576767921447,-2585.418701171875,304.1463623046875,0.8650950193405151,0.2340845763683319,0.1642227470874786,293.1356201171875,297.1499938964844,293.1499938964844,0.1804416924715042,-3870.511962890625,304.1481018066406,0.8950809240341187,0.2587946653366089,0.245817020535469,293.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.508050262928009,0.050000000745058,0.2308115363121032,291.1319580078125,291.1499938964844,268.7099914550781,267.1700744628906,283.1721496582031,293.4407043457031,291.1322631835937,1.0,0.217313602566719,0.830050528049469,0.830050528049469,1.0,1.0,-0.9243876338005066,0.3840766251087188,0.5403109788894653,0.1800680458545684,0.0,0.0,0.454094648361206,38.57223129272461,25.0,2.705950260162353,-7422.95703125,105.48609161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8872985839844,305.896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.533203125,18000.0,0.0,0.0,0.1660092324018478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2538327574729919,0.2538350224494934,-2.264876911795e-06,0.0,0.0001684782619122,0.0,0.0,5.805201530456543,0.0,0.0,0.0,0.2230580896139145,4.0,0.0,1.0
407100,293.1175842285156,297.1499938964844,293.1499938964844,0.0429809801280498,-1277.849365234375,304.1462097167969,0.6361525058746338,0.0892621353268623,0.0811745077371597,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5131971836090088,0.050000000745058,0.0485903955996036,293.1183166503906,297.1499938964844,293.1499938964844,0.1595479547977447,-2591.804931640625,304.1461181640625,0.8740570545196533,0.2347817867994308,0.1646438390016555,293.1348571777344,297.1499938964844,293.1499938964844,0.1806455850601196,-3873.985107421875,304.1480712890625,0.904100775718689,0.2591318190097809,0.246056854724884,293.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5131971836090088,0.050000000745058,0.2304919064044952,291.1329650878906,291.1499938964844,268.70001220703125,267.16314697265625,283.15887451171875,293.4374389648437,291.1332092285156,1.0,0.214818924665451,0.8300051093101501,0.8300051093101501,1.0,1.0,-0.925216257572174,0.3846926093101501,0.5405235886573792,0.1795923113822937,0.0,0.0,0.4551261365413666,36.86230850219727,25.0,2.552483081817627,-7441.70556640625,102.96988677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,305.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4453125,18000.0,0.0,0.0,0.1665652394294738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2548322975635528,0.2548345625400543,-2.26784482038056e-06,0.0,0.000169042541529,0.0,0.0,5.839624404907227,0.0,0.0,0.0,0.2233578264713287,4.0,0.0,1.0
407160,293.1168212890625,297.1499938964844,293.1499938964844,0.0433999933302402,-1284.67529296875,304.1461486816406,0.6430058479309082,0.089824303984642,0.0816119089722633,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5185372233390808,0.050000000745058,0.0485267229378223,293.1166381835937,297.1499938964844,293.1499938964844,0.1600803434848785,-2598.743408203125,304.1458740234375,0.8832781314849854,0.2355130165815353,0.1650946289300918,293.1340026855469,297.1499938964844,293.1499938964844,0.1808768808841705,-3877.943359375,304.14801025390625,0.9138126969337464,0.2594868242740631,0.2463196218013763,293.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5185372233390808,0.050000000745058,0.2301898747682571,291.1335754394531,291.1499938964844,268.69000244140625,267.1561889648437,283.1457824707031,293.4345703125,291.1336669921875,1.0,0.2123349010944366,0.8299601674079895,0.8299601674079895,1.0,1.0,-0.9261584877967834,0.3853566646575928,0.5408018231391907,0.1791464537382125,0.0,0.0,0.4561580121517181,35.247642517089844,25.0,1.8117434978485107,-7460.63134765625,100.6225357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829650878906,305.9111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.97265625,18000.0,0.0,0.0,0.1671135872602462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255800187587738,0.2558024525642395,-2.270649019919801e-06,0.0,0.0001695990504231,0.0,0.0,5.872898101806641,0.0,0.0,0.0,0.2236471325159073,4.0,0.0,1.0
407220,293.115234375,297.1499938964844,293.1499938964844,0.044302824884653,-1299.4146728515625,304.1459045410156,0.6556292176246643,0.0909860655665397,0.0825501382350921,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279458165168762,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612575203180313,-2614.08251953125,304.145263671875,0.8995692729949951,0.2370558828115463,0.1660774648189544,293.1322937011719,297.1499938964844,293.1499938964844,0.1814174652099609,-3887.228759765625,304.14776611328125,0.931578516960144,0.2602376341819763,0.2469153255224228,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279458165168762,0.050000000745058,0.2297187596559524,291.1337280273437,291.1499938964844,268.6700134277344,267.1422119140625,283.1205749511719,293.4301452636719,291.1336975097656,1.0,0.2085928618907928,0.8298701643943787,0.8298701643943787,1.0,1.0,-0.9284940958023072,0.3868650794029236,0.5416290163993835,0.1784002035856247,0.0,0.0,0.4583082795143127,32.73396301269531,25.0,0.3112263977527618,-7501.01904296875,97.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,305.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.783203125,18000.0,0.0,0.0,0.1681869626045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577851712703705,0.2577874362468719,-2.276143277413212e-06,0.0,0.0001706883922452,0.0,0.0,5.940856456756592,0.0,0.0,0.0,0.2242344617843628,4.0,0.0,1.0
407280,293.115234375,297.1499938964844,293.1499938964844,0.044302824884653,-1299.4146728515625,304.1459045410156,0.6556292176246643,0.0909860655665397,0.0825501382350921,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279458165168762,0.050000000745058,0.048427402973175,293.1131896972656,297.1499938964844,293.1499938964844,0.1612575203180313,-2614.08251953125,304.145263671875,0.8995692729949951,0.2370558828115463,0.1660774648189544,293.1322937011719,297.1499938964844,293.1499938964844,0.1814174652099609,-3887.228759765625,304.14776611328125,0.931578516960144,0.2602376341819763,0.2469153255224228,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5279458165168762,0.050000000745058,0.2297187596559524,291.1337280273437,291.1499938964844,268.6700134277344,267.1422119140625,283.1205749511719,293.4301452636719,291.1336975097656,1.0,0.2085928618907928,0.8298701643943787,0.8298701643943787,1.0,1.0,-0.9284940958023072,0.3868650794029236,0.5416290163993835,0.1784002035856247,0.0,0.0,0.4583082795143127,32.73396301269531,25.0,0.3112263977527618,-7501.01904296875,97.13424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,305.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.783203125,18000.0,0.0,0.0,0.1681869626045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577851712703705,0.2577874362468719,-2.276143277413212e-06,0.0,0.0001706883922452,0.0,0.0,5.940856456756592,0.0,0.0,0.0,0.2242344617843628,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452670492231845,-1315.18896484375,304.1456604003906,0.6673305034637451,0.0921911373734474,0.0835512652993202,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5361437797546387,0.050000000745058,0.0483516342937946,293.1097106933594,297.1499938964844,293.1499938964844,0.162547081708908,-2630.854736328125,304.14471435546875,0.9145057797431946,0.2386912703514099,0.1671452224254608,293.1305847167969,297.1499938964844,293.1499938964844,0.1820293962955474,-3897.741455078125,304.1474914550781,0.9467094540596008,0.2610351145267486,0.2475806772708892,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5361437797546387,0.050000000745058,0.2293593436479568,291.1333312988281,291.1499938964844,268.6499938964844,267.1281433105469,283.0973205566406,293.4275207519531,291.13330078125,1.0,0.2057714462280273,0.8297802209854126,0.8297802209854126,1.0,1.0,-0.9312530755996704,0.3885160684585571,0.5427370071411133,0.1778594255447387,0.0,0.0,0.4605555832386017,30.823617935180664,25.0,-0.3465377390384674,-7544.20458984375,94.66771697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.064453125,18000.0,0.0,0.0,0.1692344099283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598761320114136,0.259878396987915,-2.28185967898753e-06,0.0,0.0001717514242045,0.0,0.0,6.012727737426758,0.0,0.0,0.0,0.2248520702123642,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452670492231845,-1315.18896484375,304.1456604003906,0.6673305034637451,0.0921911373734474,0.0835512652993202,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5361437797546387,0.050000000745058,0.0483516342937946,293.1097106933594,297.1499938964844,293.1499938964844,0.162547081708908,-2630.854736328125,304.14471435546875,0.9145057797431946,0.2386912703514099,0.1671452224254608,293.1305847167969,297.1499938964844,293.1499938964844,0.1820293962955474,-3897.741455078125,304.1474914550781,0.9467094540596008,0.2610351145267486,0.2475806772708892,293.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5361437797546387,0.050000000745058,0.2293593436479568,291.1333312988281,291.1499938964844,268.6499938964844,267.1281433105469,283.0973205566406,293.4275207519531,291.13330078125,1.0,0.2057714462280273,0.8297802209854126,0.8297802209854126,1.0,1.0,-0.9312530755996704,0.3885160684585571,0.5427370071411133,0.1778594255447387,0.0,0.0,0.4605555832386017,30.823617935180664,25.0,-0.3465377390384674,-7544.20458984375,94.66771697998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8844909667969,305.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.064453125,18000.0,0.0,0.0,0.1692344099283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598761320114136,0.259878396987915,-2.28185967898753e-06,0.0,0.0001717514242045,0.0,0.0,6.012727737426758,0.0,0.0,0.0,0.2248520702123642,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462784245610237,-1331.76708984375,304.1454162597656,0.6780887246131897,0.0934350118041038,0.08460433781147,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432031750679016,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639240682125091,-2648.717041015625,304.1441650390625,0.9286521673202516,0.2404070943593979,0.16828353703022,293.1288757324219,297.1499938964844,293.1499938964844,0.1826923489570617,-3909.11181640625,304.147216796875,0.9590997695922852,0.2618740797042846,0.2483031302690506,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432031750679016,0.050000000745058,0.2290801703929901,291.1330871582031,291.1499938964844,268.6300048828125,267.1139831542969,283.0764465332031,293.426513671875,291.1330871582031,1.0,0.2036677896976471,0.8296741247177124,0.8296741247177124,1.0,1.0,-0.9343443512916564,0.3902540504932403,0.5440902709960938,0.1775408536195755,0.0,0.0,0.4628316462039947,29.348386764526367,25.0,-0.2963751256465912,-7588.89794921875,92.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,305.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.1702636778354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620301842689514,0.2620324790477752,-2.2878639356349595e-06,0.0,0.0001727959897834,0.0,0.0,6.087528705596924,0.0,0.0,0.0,0.2254911959171295,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462784245610237,-1331.76708984375,304.1454162597656,0.6780887246131897,0.0934350118041038,0.08460433781147,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432031750679016,0.050000000745058,0.0482927821576595,293.1062927246094,297.1499938964844,293.1499938964844,0.1639240682125091,-2648.717041015625,304.1441650390625,0.9286521673202516,0.2404070943593979,0.16828353703022,293.1288757324219,297.1499938964844,293.1499938964844,0.1826923489570617,-3909.11181640625,304.147216796875,0.9590997695922852,0.2618740797042846,0.2483031302690506,293.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5432031750679016,0.050000000745058,0.2290801703929901,291.1330871582031,291.1499938964844,268.6300048828125,267.1139831542969,283.0764465332031,293.426513671875,291.1330871582031,1.0,0.2036677896976471,0.8296741247177124,0.8296741247177124,1.0,1.0,-0.9343443512916564,0.3902540504932403,0.5440902709960938,0.1775408536195755,0.0,0.0,0.4628316462039947,29.348386764526367,25.0,-0.2963751256465912,-7588.89794921875,92.94294738769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,305.96417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.61328125,18000.0,0.0,0.0,0.1702636778354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620301842689514,0.2620324790477752,-2.2878639356349595e-06,0.0,0.0001727959897834,0.0,0.0,6.087528705596924,0.0,0.0,0.0,0.2254911959171295,4.0,0.0,1.0
407580,293.1104736328125,297.1499938964844,293.1499938964844,0.0473278947174549,-1349.0087890625,304.14520263671875,0.6878909468650818,0.0947130843997001,0.085701048374176,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.549214243888855,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653739213943481,-2667.4736328125,304.1437072753906,0.941138744354248,0.2421922385692596,0.1694811731576919,293.127197265625,297.1499938964844,293.1499938964844,0.1833974868059158,-3921.18359375,304.14697265625,0.9691038727760316,0.2627505660057068,0.2490743845701217,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.549214243888855,0.050000000745058,0.2288608103990554,291.133056640625,291.1499938964844,268.6099853515625,267.0997009277344,283.05780029296875,293.4269104003906,291.1330871582031,1.0,0.2021177113056183,0.8295679688453674,0.8295679688453674,1.0,1.0,-0.9377046823501588,0.3920537233352661,0.5456510186195374,0.1774286478757858,0.0,0.0,0.4650925993919372,28.1984977722168,25.0,-0.0406202040612697,-7634.0986328125,91.77767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.1712805032730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641981840133667,0.2642004787921905,-2.2940296275919536e-06,0.0,0.0001738279388519,0.0,0.0,6.163610935211182,0.0,0.0,0.0,0.2261376678943634,4.0,0.0,1.0
407640,293.1104736328125,297.1499938964844,293.1499938964844,0.0473278947174549,-1349.0087890625,304.14520263671875,0.6878909468650818,0.0947130843997001,0.085701048374176,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.549214243888855,0.050000000745058,0.0482465401291847,293.1029663085937,297.1499938964844,293.1499938964844,0.1653739213943481,-2667.4736328125,304.1437072753906,0.941138744354248,0.2421922385692596,0.1694811731576919,293.127197265625,297.1499938964844,293.1499938964844,0.1833974868059158,-3921.18359375,304.14697265625,0.9691038727760316,0.2627505660057068,0.2490743845701217,293.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.549214243888855,0.050000000745058,0.2288608103990554,291.133056640625,291.1499938964844,268.6099853515625,267.0997009277344,283.05780029296875,293.4269104003906,291.1330871582031,1.0,0.2021177113056183,0.8295679688453674,0.8295679688453674,1.0,1.0,-0.9377046823501588,0.3920537233352661,0.5456510186195374,0.1774286478757858,0.0,0.0,0.4650925993919372,28.1984977722168,25.0,-0.0406202040612697,-7634.0986328125,91.77767181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900756835937,305.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.474609375,18000.0,0.0,0.0,0.1712805032730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641981840133667,0.2642004787921905,-2.2940296275919536e-06,0.0,0.0001738279388519,0.0,0.0,6.163610935211182,0.0,0.0,0.0,0.2261376678943634,4.0,0.0,1.0
