time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097106933594,297.1499938964844,293.1499938964844,0.0478653199970722,-1357.8560791015625,304.1451110839844,0.6924270987510681,0.0953640639781951,0.0862640887498855,294.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518456101417542,0.050000000745058,0.0482272803783416,293.101318359375,297.1499938964844,293.1499938964844,0.1661240756511688,-2677.159423828125,304.1434936523437,0.9466802477836608,0.2431087046861648,0.1701000034809112,293.1263732910156,297.1499938964844,293.1499938964844,0.1837651133537292,-3927.468994140625,304.1468505859375,0.9733289480209352,0.2632022500038147,0.2494767755270004,293.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.5518456101417542,0.050000000745058,0.228769451379776,291.13311767578125,291.1499938964844,268.6000061035156,267.092529296875,283.0491027832031,293.4275817871094,291.1331481933594,1.0,0.2015160620212555,0.8295149207115173,0.8295149207115173,1.0,1.0,-0.939473271369934,0.3929777145385742,0.5464955568313599,0.1774304509162902,0.0,0.0,0.4662134349346161,27.72312355041504,25.0,0.0459558144211769,-7656.77392578125,91.3680191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89141845703125,305.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.47265625,18000.0,0.0,0.0,0.1717853546142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652799189090729,0.2652822136878967,-2.297140554219368e-06,0.0,0.0001743402972351,0.0,0.0,6.201847553253174,0.0,0.0,0.0,0.226461187005043,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484101548790931,-1366.839111328125,304.1449890136719,0.6967451572418213,0.0960221737623214,0.0868356674909591,294.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5542615056037903,0.050000000745058,0.0482100807130336,293.0997314453125,297.1499938964844,293.1499938964844,0.1668897718191146,-2687.033935546875,304.1432800292969,0.9517941474914552,0.2440395653247833,0.1707305610179901,293.12554931640625,297.1499938964844,293.1499938964844,0.1841423958539962,-3933.915771484375,304.146728515625,0.9771278500556946,0.2636621594429016,0.2498890906572342,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5542615056037903,0.050000000745058,0.2286878675222396,291.1331481933594,291.1499938964844,268.5899963378906,267.0853271484375,283.04071044921875,293.4284973144531,291.1331787109375,1.0,0.2010080367326736,0.8294522166252136,0.8294522166252136,1.0,1.0,-0.9412922859191896,0.393919438123703,0.5473728775978088,0.1774530559778213,0.0,0.0,0.4673321545124054,27.30069732666016,28.0,0.0545154586434364,-7679.5146484375,91.05123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,306.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.462890625,18000.0,0.0,0.0,0.1722885221242904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663609981536865,0.2663632929325104,-2.300261030541151e-06,0.0,0.0001748509384924,0.0,0.0,6.2402167320251465,0.0,0.0,0.0,0.2267848551273346,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.049540814012289,-1385.533935546875,304.144775390625,0.7008935809135437,0.0973543301224708,0.0880232527852058,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5549638271331787,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684871464967727,-2707.60498046875,304.1428527832031,0.9555199146270752,0.2459354996681213,0.1720401048660278,293.1239624023437,297.1499938964844,293.1499938964844,0.1849484741687774,-3947.689453125,304.146484375,0.9790983200073242,0.2646028101444244,0.2507645189762115,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5549638271331787,0.050000000745058,0.2286644876003265,291.1329650878906,291.1499938964844,268.57000732421875,267.07086181640625,283.02459716796875,293.4312438964844,291.1329040527344,1.0,0.2014281153678894,0.8293269276618958,0.8293269276618958,1.0,1.0,-0.9453058242797852,0.3959538042545318,0.5493519902229309,0.1776193231344223,0.0,0.0,0.469609797000885,27.207120895385746,31.0,-0.4148637056350708,-7726.263671875,91.69514465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1732929348945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685489058494568,0.2685512006282806,-2.306558826603577e-06,0.0,0.0001758702856022,0.0,0.0,6.318221569061279,0.0,0.0,0.0,0.2274397760629654,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.049540814012289,-1385.533935546875,304.144775390625,0.7008935809135437,0.0973543301224708,0.0880232527852058,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5549638271331787,0.050000000745058,0.0482051521539688,293.0966491699219,297.1499938964844,293.1499938964844,0.1684871464967727,-2707.60498046875,304.1428527832031,0.9555199146270752,0.2459354996681213,0.1720401048660278,293.1239624023437,297.1499938964844,293.1499938964844,0.1849484741687774,-3947.689453125,304.146484375,0.9790983200073242,0.2646028101444244,0.2507645189762115,293.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.5549638271331787,0.050000000745058,0.2286644876003265,291.1329650878906,291.1499938964844,268.57000732421875,267.07086181640625,283.02459716796875,293.4312438964844,291.1329040527344,1.0,0.2014281153678894,0.8293269276618958,0.8293269276618958,1.0,1.0,-0.9453058242797852,0.3959538042545318,0.5493519902229309,0.1776193231344223,0.0,0.0,0.469609797000885,27.207120895385746,31.0,-0.4148637056350708,-7726.263671875,91.69514465332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.193359375,18000.0,0.0,0.0,0.1732929348945617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685489058494568,0.2685512006282806,-2.306558826603577e-06,0.0,0.0001758702856022,0.0,0.0,6.318221569061279,0.0,0.0,0.0,0.2274397760629654,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507096238434314,-1404.935546875,304.1445617675781,0.7008640170097351,0.0987034142017364,0.0892523303627967,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5518530607223511,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701523661613464,-2729.00341796875,304.1424560546875,0.9534077048301696,0.2478660196065902,0.1733953952789306,293.1224670410156,297.1499938964844,293.1499938964844,0.1858100146055221,-3962.401123046875,304.1462097167969,0.9760314226150512,0.2655673921108246,0.2516902387142181,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5518530607223511,0.050000000745058,0.2287690192461013,291.1322631835937,291.1499938964844,268.54998779296875,267.0562744140625,283.0096130371094,293.4352722167969,291.1321716308594,1.0,0.2030092477798462,0.8292016386985779,0.8292016386985779,1.0,1.0,-0.9496703743934632,0.3981235921382904,0.5515467524528503,0.177914872765541,0.0,0.0,0.47201868891716,27.80150985717773,34.0,-0.8903123140335083,-7775.07861328125,93.52445220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1743045449256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708553075790405,0.2708576321601867,-2.3131224224925973e-06,0.0,0.0001768969523254,0.0,0.0,6.400840759277344,0.0,0.0,0.0,0.2281280905008316,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507096238434314,-1404.935546875,304.1445617675781,0.7008640170097351,0.0987034142017364,0.0892523303627967,294.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5518530607223511,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701523661613464,-2729.00341796875,304.1424560546875,0.9534077048301696,0.2478660196065902,0.1733953952789306,293.1224670410156,297.1499938964844,293.1499938964844,0.1858100146055221,-3962.401123046875,304.1462097167969,0.9760314226150512,0.2655673921108246,0.2516902387142181,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5518530607223511,0.050000000745058,0.2287690192461013,291.1322631835937,291.1499938964844,268.54998779296875,267.0562744140625,283.0096130371094,293.4352722167969,291.1321716308594,1.0,0.2030092477798462,0.8292016386985779,0.8292016386985779,1.0,1.0,-0.9496703743934632,0.3981235921382904,0.5515467524528503,0.177914872765541,0.0,0.0,0.47201868891716,27.80150985717773,34.0,-0.8903123140335083,-7775.07861328125,93.52445220947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,306.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1743045449256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708553075790405,0.2708576321601867,-2.3131224224925973e-06,0.0,0.0001768969523254,0.0,0.0,6.400840759277344,0.0,0.0,0.0,0.2281280905008316,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519070513546466,-1424.8895263671875,304.1443786621094,0.6978500485420227,0.1000686064362526,0.0905160084366798,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5460758209228516,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718679219484329,-2750.9912109375,304.1421203613281,0.94703471660614,0.2498248070478439,0.1747869700193405,293.1210327148437,297.1499938964844,293.1499938964844,0.1867131888866424,-3977.800537109375,304.1459655761719,0.9691054821014404,0.266554594039917,0.2526585161685943,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5460758209228516,0.050000000745058,0.2289730906486511,291.13153076171875,291.1499938964844,268.5299987792969,267.04156494140625,282.9957580566406,293.4404296875,291.1314392089844,1.0,0.2055026143789291,0.8290562629699707,0.8290562629699707,1.0,1.0,-0.9543157815933228,0.4003964364528656,0.5539193153381348,0.1783239245414734,0.0,0.0,0.4745336771011352,28.931509017944336,37.0,-0.9906043410301208,-7825.697265625,96.29537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.0494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.373046875,18000.0,0.0,0.0,0.1753356754779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273292064666748,0.2732943892478943,-2.320117346243933e-06,0.0,0.0001779434096533,0.0,0.0,6.488918304443359,0.0,0.0,0.0,0.2288565635681152,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519070513546466,-1424.8895263671875,304.1443786621094,0.6978500485420227,0.1000686064362526,0.0905160084366798,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5460758209228516,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718679219484329,-2750.9912109375,304.1421203613281,0.94703471660614,0.2498248070478439,0.1747869700193405,293.1210327148437,297.1499938964844,293.1499938964844,0.1867131888866424,-3977.800537109375,304.1459655761719,0.9691054821014404,0.266554594039917,0.2526585161685943,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5460758209228516,0.050000000745058,0.2289730906486511,291.13153076171875,291.1499938964844,268.5299987792969,267.04156494140625,282.9957580566406,293.4404296875,291.1314392089844,1.0,0.2055026143789291,0.8290562629699707,0.8290562629699707,1.0,1.0,-0.9543157815933228,0.4003964364528656,0.5539193153381348,0.1783239245414734,0.0,0.0,0.4745336771011352,28.931509017944336,37.0,-0.9906043410301208,-7825.697265625,96.29537963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.0494079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.373046875,18000.0,0.0,0.0,0.1753356754779815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273292064666748,0.2732943892478943,-2.320117346243933e-06,0.0,0.0001779434096533,0.0,0.0,6.488918304443359,0.0,0.0,0.0,0.2288565635681152,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531269498169422,-1445.3011474609375,304.14422607421875,0.6928772330284119,0.1014484912157058,0.0918091163039207,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736225187778473,-2773.41943359375,304.1418151855469,0.9376623034477234,0.2518050074577331,0.1762069761753082,293.11968994140625,297.1499938964844,293.1499938964844,0.1876511424779892,-3993.765625,304.145751953125,0.9591825604438782,0.2675631642341614,0.2536639869213104,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5386527180671692,0.050000000745058,0.2292567491531372,291.130859375,291.1499938964844,268.510009765625,267.0267639160156,282.9829406738281,293.4466552734375,291.1307983398437,1.0,0.2086950838565826,0.8289108276367188,0.8289108276367188,1.0,1.0,-0.9591909050941468,0.4027509689331054,0.5564399361610413,0.1788375526666641,0.0,0.0,0.4771311283111572,30.49026298522949,40.0,-0.9069531559944152,-7877.58447265625,99.83855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,306.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.55078125,18000.0,0.0,0.0,0.1763967424631118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758358120918274,0.2758381366729736,-2.327527454326628e-06,0.0,0.0001790202659321,0.0,0.0,6.5818400382995605,0.0,0.0,0.0,0.2296200841665268,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531269498169422,-1445.3011474609375,304.14422607421875,0.6928772330284119,0.1014484912157058,0.0918091163039207,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5386527180671692,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.1736225187778473,-2773.41943359375,304.1418151855469,0.9376623034477234,0.2518050074577331,0.1762069761753082,293.11968994140625,297.1499938964844,293.1499938964844,0.1876511424779892,-3993.765625,304.145751953125,0.9591825604438782,0.2675631642341614,0.2536639869213104,293.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5386527180671692,0.050000000745058,0.2292567491531372,291.130859375,291.1499938964844,268.510009765625,267.0267639160156,282.9829406738281,293.4466552734375,291.1307983398437,1.0,0.2086950838565826,0.8289108276367188,0.8289108276367188,1.0,1.0,-0.9591909050941468,0.4027509689331054,0.5564399361610413,0.1788375526666641,0.0,0.0,0.4771311283111572,30.49026298522949,40.0,-0.9069531559944152,-7877.58447265625,99.83855438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89111328125,306.06427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.55078125,18000.0,0.0,0.0,0.1763967424631118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758358120918274,0.2758381366729736,-2.327527454326628e-06,0.0,0.0001790202659321,0.0,0.0,6.5818400382995605,0.0,0.0,0.0,0.2296200841665268,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537439249455928,-1455.6580810546875,304.1441650390625,0.6899164319038391,0.102143719792366,0.0924654975533485,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5345906019210815,0.050000000745058,0.0483652204275131,293.0876159667969,297.1499938964844,293.1499938964844,0.1745117157697677,-2784.7626953125,304.1416931152344,0.9322087168693542,0.2528011798858642,0.1769255548715591,293.1190185546875,297.1499938964844,293.1499938964844,0.1881318390369415,-4001.937255859375,304.1456604003906,0.9533421397209167,0.2680752277374267,0.254179447889328,293.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5345906019210815,0.050000000745058,0.229423776268959,291.1305847167969,291.1499938964844,268.5,267.0193176269531,282.9768981933594,293.4501342773437,291.1305236816406,1.0,0.2105016410350799,0.8288381099700928,0.8288381099700928,1.0,1.0,-0.9617024660110474,0.4039535224437713,0.5577489733695984,0.1791311353445053,0.0,0.0,0.4784551560878753,31.405460357666016,40.0,-0.8273040652275085,-7903.90673828125,101.86052703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887023925781,306.07135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.181640625,18000.0,0.0,0.0,0.1769409030675888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277143120765686,0.2771454453468323,-2.3313766632782063e-06,0.0,0.000179572525667,0.0,0.0,6.629981517791748,0.0,0.0,0.0,0.2300136387348175,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543647930026054,-1466.10400390625,304.14410400390625,0.686767578125,0.1028422489762306,0.0931277424097061,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5304253697395325,0.050000000745058,0.0484034232795238,293.0865783691406,297.1499938964844,293.1499938964844,0.1754072457551956,-2796.171142578125,304.1415710449219,0.9264563918113708,0.2538002729415893,0.1776486039161682,293.118408203125,297.1499938964844,293.1499938964844,0.1886194795370102,-4010.219970703125,304.14556884765625,0.9470750689506532,0.2685922682285309,0.2547025680541992,293.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5304253697395325,0.050000000745058,0.2296049892902374,291.1303405761719,291.1499938964844,268.489990234375,267.0118408203125,282.9711303710937,293.45379638671875,291.1302795410156,1.0,0.212420180439949,0.8287539482116699,0.8287539482116699,1.0,1.0,-0.964256227016449,0.4051690995693207,0.5590871572494507,0.1794469505548477,0.0,0.0,0.4797917604446411,32.39714813232422,43.0,-0.7297356724739075,-7930.41845703125,104.0268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.84375,18000.0,0.0,0.0,0.1774947941303253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784702479839325,0.2784725725650787,-2.3353125016001286e-06,0.0,0.0001801346516003,0.0,0.0,6.679124355316162,0.0,0.0,0.0,0.2304140031337738,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.0556166656315326,-1487.2406005859375,304.1439819335937,0.6801626086235046,0.1042489111423492,0.0944685116410255,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772135943174362,-2819.136474609375,304.1413879394531,0.9146232604980468,0.2558042109012604,0.1791053563356399,293.1171569824219,297.1499938964844,293.1499938964844,0.189614400267601,-4027.096923828125,304.1453857421875,0.9337047338485718,0.2696409523487091,0.255770742893219,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.522049605846405,0.050000000745058,0.2300049513578415,291.12994384765625,291.1499938964844,268.4700012207031,266.9967956542969,282.96026611328125,293.46173095703125,291.12994384765625,1.0,0.2165362387895584,0.8285855054855347,0.8285855054855347,1.0,1.0,-0.9694770574569702,0.4076355993747711,0.5618414878845215,0.1801444739103317,0.0,0.0,0.4824906885623932,34.58316421508789,46.0,-0.5095599293708801,-7983.88623046875,108.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,306.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.287109375,18000.0,0.0,0.0,0.1786335110664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811731696128845,0.2811755239963531,-2.3434206468664343e-06,0.0,0.0001812903065001,0.0,0.0,6.780069351196289,0.0,0.0,0.0,0.2312320619821548,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.0556166656315326,-1487.2406005859375,304.1439819335937,0.6801626086235046,0.1042489111423492,0.0944685116410255,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1772135943174362,-2819.136474609375,304.1413879394531,0.9146232604980468,0.2558042109012604,0.1791053563356399,293.1171569824219,297.1499938964844,293.1499938964844,0.189614400267601,-4027.096923828125,304.1453857421875,0.9337047338485718,0.2696409523487091,0.255770742893219,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.522049605846405,0.050000000745058,0.2300049513578415,291.12994384765625,291.1499938964844,268.4700012207031,266.9967956542969,282.96026611328125,293.46173095703125,291.12994384765625,1.0,0.2165362387895584,0.8285855054855347,0.8285855054855347,1.0,1.0,-0.9694770574569702,0.4076355993747711,0.5618414878845215,0.1801444739103317,0.0,0.0,0.4824906885623932,34.58316421508789,46.0,-0.5095599293708801,-7983.88623046875,108.75080871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,306.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.287109375,18000.0,0.0,0.0,0.1786335110664367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811731696128845,0.2811755239963531,-2.3434206468664343e-06,0.0,0.0001812903065001,0.0,0.0,6.780069351196289,0.0,0.0,0.0,0.2312320619821548,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568795502185821,-1508.6669921875,304.1438903808594,0.6734894514083862,0.1056675016880035,0.0958286598324775,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790345013141632,-2842.225341796875,304.1412048339844,0.9033392667770386,0.2578107416629791,0.1805715262889862,293.1159973144531,297.1499938964844,293.1499938964844,0.1906332969665527,-4044.35205078125,304.1452331542969,0.9200536012649536,0.2707084119319916,0.2568656504154205,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1297302246094,291.1499938964844,268.45001220703125,266.98162841796875,282.95037841796875,293.4704284667969,291.1297607421875,1.0,0.2209371924400329,0.8284170627593994,0.8284170627593994,1.0,1.0,-0.9748257994651794,0.4101395308971405,0.5646862983703613,0.1809246242046356,0.0,0.0,0.4852073788642883,36.997100830078125,49.0,-0.2886615395545959,-8037.76025390625,113.92926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,306.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.876953125,18000.0,0.0,0.0,0.179813265800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839236855506897,0.2839260399341583,-2.3517932277172804e-06,0.0,0.0001824876089813,0.0,0.0,6.883973598480225,0.0,0.0,0.0,0.2320682108402252,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568795502185821,-1508.6669921875,304.1438903808594,0.6734894514083862,0.1056675016880035,0.0958286598324775,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5139449834823608,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1790345013141632,-2842.225341796875,304.1412048339844,0.9033392667770386,0.2578107416629791,0.1805715262889862,293.1159973144531,297.1499938964844,293.1499938964844,0.1906332969665527,-4044.35205078125,304.1452331542969,0.9200536012649536,0.2707084119319916,0.2568656504154205,293.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5139449834823608,0.050000000745058,0.2304470837116241,291.1297302246094,291.1499938964844,268.45001220703125,266.98162841796875,282.95037841796875,293.4704284667969,291.1297607421875,1.0,0.2209371924400329,0.8284170627593994,0.8284170627593994,1.0,1.0,-0.9748257994651794,0.4101395308971405,0.5646862983703613,0.1809246242046356,0.0,0.0,0.4852073788642883,36.997100830078125,49.0,-0.2886615395545959,-8037.76025390625,113.92926788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,306.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.876953125,18000.0,0.0,0.0,0.179813265800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839236855506897,0.2839260399341583,-2.3517932277172804e-06,0.0,0.0001824876089813,0.0,0.0,6.883973598480225,0.0,0.0,0.0,0.2320682108402252,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581504665315151,-1530.3382568359375,304.143798828125,0.6670403480529785,0.107096828520298,0.0972054153680801,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063527226448059,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.180863007903099,-2865.348876953125,304.1410827636719,0.8929715752601624,0.2598140835762024,0.1820416152477264,293.1148986816406,297.1499938964844,293.1499938964844,0.1916735023260116,-4061.939453125,304.14508056640625,0.9072080254554749,0.2717935442924499,0.2579845190048218,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063527226448059,0.050000000745058,0.2309228181838989,291.12969970703125,291.1499938964844,268.42999267578125,266.96630859375,282.9413757324219,293.4798583984375,291.12969970703125,1.0,0.2255319654941558,0.8282280564308167,0.8282280564308167,1.0,1.0,-0.9802768230438232,0.4126685857772827,0.5676082372665405,0.1817796975374221,0.0,0.0,0.4879204332828522,39.59293365478516,52.0,-0.0614430867135524,-8091.83740234375,119.4880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862548828125,306.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.61328125,18000.0,0.0,0.0,0.181031197309494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867010235786438,0.2867033779621124,-2.3603708996233763e-06,0.0,0.0001837236486608,0.0,0.0,6.990109443664551,0.0,0.0,0.0,0.2329162806272506,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581504665315151,-1530.3382568359375,304.143798828125,0.6670403480529785,0.107096828520298,0.0972054153680801,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063527226448059,0.050000000745058,0.0486812330782413,293.0813903808594,297.1499938964844,293.1499938964844,0.180863007903099,-2865.348876953125,304.1410827636719,0.8929715752601624,0.2598140835762024,0.1820416152477264,293.1148986816406,297.1499938964844,293.1499938964844,0.1916735023260116,-4061.939453125,304.14508056640625,0.9072080254554749,0.2717935442924499,0.2579845190048218,293.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5063527226448059,0.050000000745058,0.2309228181838989,291.12969970703125,291.1499938964844,268.42999267578125,266.96630859375,282.9413757324219,293.4798583984375,291.12969970703125,1.0,0.2255319654941558,0.8282280564308167,0.8282280564308167,1.0,1.0,-0.9802768230438232,0.4126685857772827,0.5676082372665405,0.1817796975374221,0.0,0.0,0.4879204332828522,39.59293365478516,52.0,-0.0614430867135524,-8091.83740234375,119.4880828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.862548828125,306.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.61328125,18000.0,0.0,0.0,0.181031197309494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867010235786438,0.2867033779621124,-2.3603708996233763e-06,0.0,0.0001837236486608,0.0,0.0,6.990109443664551,0.0,0.0,0.0,0.2329162806272506,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594272539019584,-1552.2216796875,304.14373779296875,0.6609779596328735,0.1085361465811729,0.0985967144370079,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4993383586406708,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826936304569244,-2888.439697265625,304.1410217285156,0.8830735683441162,0.2618100047111511,0.1835113167762756,293.1138610839844,297.1499938964844,293.1499938964844,0.1927331686019897,-4079.8271484375,304.1449584960937,0.8958856463432312,0.2728956639766693,0.2591253221035003,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4993383586406708,0.050000000745058,0.2314255982637405,291.1297912597656,291.1499938964844,268.4100036621094,266.9508972167969,282.9332580566406,293.4899597167969,291.1298217773437,1.0,0.2302526831626892,0.8280390501022339,0.8280390501022339,1.0,1.0,-0.985810399055481,0.4152160286903381,0.5705943703651428,0.1827057600021362,0.0,0.0,0.490608811378479,42.33537673950195,55.0,0.1474541872739792,-8145.947265625,125.37047576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.509765625,18000.0,0.0,0.0,0.1822826117277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289482980966568,0.289485365152359,-2.369089543208247e-06,0.0,0.0001849936816142,0.0,0.0,7.097671508789063,0.0,0.0,0.0,0.2337697148323059,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594272539019584,-1552.2216796875,304.14373779296875,0.6609779596328735,0.1085361465811729,0.0985967144370079,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4993383586406708,0.050000000745058,0.0487872250378131,293.08013916015625,297.1499938964844,293.1499938964844,0.1826936304569244,-2888.439697265625,304.1410217285156,0.8830735683441162,0.2618100047111511,0.1835113167762756,293.1138610839844,297.1499938964844,293.1499938964844,0.1927331686019897,-4079.8271484375,304.1449584960937,0.8958856463432312,0.2728956639766693,0.2591253221035003,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4993383586406708,0.050000000745058,0.2314255982637405,291.1297912597656,291.1499938964844,268.4100036621094,266.9508972167969,282.9332580566406,293.4899597167969,291.1298217773437,1.0,0.2302526831626892,0.8280390501022339,0.8280390501022339,1.0,1.0,-0.985810399055481,0.4152160286903381,0.5705943703651428,0.1827057600021362,0.0,0.0,0.490608811378479,42.33537673950195,55.0,0.1474541872739792,-8145.947265625,125.37047576904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.509765625,18000.0,0.0,0.0,0.1822826117277145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289482980966568,0.289485365152359,-2.369089543208247e-06,0.0,0.0001849936816142,0.0,0.0,7.097671508789063,0.0,0.0,0.0,0.2337697148323059,4.0,0.0,1.0
408900,293.0985717773437,297.1499938964844,293.1499938964844,0.0600673109292984,-1563.2347412109375,304.1437072753906,0.6581211090087891,0.1092593446373939,0.0992972552776336,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4960335195064544,0.050000000745058,0.0488419719040393,293.0795593261719,297.1499938964844,293.1499938964844,0.1836085170507431,-2899.95751953125,304.1409912109375,0.8783501982688904,0.2628041803836822,0.1842449903488159,293.11334228515625,297.1499938964844,293.1499938964844,0.1932699084281921,-4088.87744140625,304.1448974609375,0.8905150890350342,0.2734529674053192,0.2597033977508545,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4960335195064544,0.050000000745058,0.2316852807998657,291.1298828125,291.1499938964844,268.3999938964844,266.943115234375,282.92950439453125,293.4952392578125,291.12994384765625,1.0,0.2326424121856689,0.8279445767402649,0.8279445767402649,1.0,1.0,-0.9886029958724976,0.4164945185184479,0.5721084475517273,0.183193951845169,0.0,0.0,0.4919385313987732,43.751708984375,55.0,0.2402830868959427,-8172.97412109375,128.41696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,306.1333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17979.51171875,18000.0,0.0,0.0,0.182918831706047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908696234226227,0.2908720076084137,-2.373481265749433e-06,0.0,0.0001856393646448,0.0,0.0,7.151752471923828,0.0,0.0,0.0,0.2341965734958648,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0607081763446331,-1574.2906494140625,304.1437072753906,0.6553890705108643,0.1099847629666328,0.1000007465481758,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4928435087203979,0.050000000745058,0.0488976873457431,293.0790710449219,297.1499938964844,293.1499938964844,0.1845226138830185,-2911.451171875,304.1409606933594,0.8737949728965759,0.2637955844402313,0.1849774718284607,293.11285400390625,297.1499938964844,293.1499938964844,0.1938109695911407,-4097.9931640625,304.14483642578125,0.8853210210800171,0.2740142345428467,0.2602862119674682,293.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.4928435087203979,0.050000000745058,0.2319495677947998,291.1300354003906,291.1499938964844,268.3900146484375,266.9353332519531,282.92596435546875,293.50067138671875,291.1300964355469,1.0,0.2350431531667709,0.8278405666351318,0.8278405666351318,1.0,1.0,-0.9914100766181946,0.4177745282649994,0.5736355781555176,0.1836974918842315,0.0,0.0,0.4932560920715332,45.19307708740234,58.0,0.3287015259265899,-8199.9609375,131.52529907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,306.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17979.544921875,18000.0,0.0,0.0,0.1835605502128601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2922505736351013,0.2922529280185699,-2.377884356974392e-06,0.0,0.000186290621059,0.0,0.0,7.205918788909912,0.0,0.0,0.0,0.2346225976943969,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619913041591644,-1596.513671875,304.1436462402344,0.6503055691719055,0.1114415004849433,0.1014154106378555,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.486715704202652,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863473355770111,-2934.35302734375,304.14093017578125,0.8652129769325256,0.2657689154148102,0.1864380091428756,293.1119079589844,297.1499938964844,293.1499938964844,0.1949048042297363,-4116.40185546875,304.1447448730469,0.8754998445510864,0.2751476764678955,0.2614646553993225,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.486715704202652,0.050000000745058,0.2324895411729812,291.13037109375,291.1499938964844,268.3699951171875,266.9196472167969,282.91943359375,293.5119323730469,291.13043212890625,1.0,0.2398566901683807,0.8276324272155762,0.8276324272155762,1.0,1.0,-0.997060000896454,0.4203377962112427,0.5767222046852112,0.1847496181726455,0.0,0.0,0.4958498775959015,48.1380615234375,61.0,0.4880737662315368,-8253.77734375,137.90586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,306.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.685546875,18000.0,0.0,0.0,0.1848555207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949889004230499,0.2949912846088409,-2.3867000891186763e-06,0.0,0.000187604848179,0.0,0.0,7.314241409301758,0.0,0.0,0.0,0.2354702204465866,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619913041591644,-1596.513671875,304.1436462402344,0.6503055691719055,0.1114415004849433,0.1014154106378555,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.486715704202652,0.050000000745058,0.0490115173161029,293.0782165527344,297.1499938964844,293.1499938964844,0.1863473355770111,-2934.35302734375,304.14093017578125,0.8652129769325256,0.2657689154148102,0.1864380091428756,293.1119079589844,297.1499938964844,293.1499938964844,0.1949048042297363,-4116.40185546875,304.1447448730469,0.8754998445510864,0.2751476764678955,0.2614646553993225,293.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.486715704202652,0.050000000745058,0.2324895411729812,291.13037109375,291.1499938964844,268.3699951171875,266.9196472167969,282.91943359375,293.5119323730469,291.13043212890625,1.0,0.2398566901683807,0.8276324272155762,0.8276324272155762,1.0,1.0,-0.997060000896454,0.4203377962112427,0.5767222046852112,0.1847496181726455,0.0,0.0,0.4958498775959015,48.1380615234375,61.0,0.4880737662315368,-8253.77734375,137.90586853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397216796875,306.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.685546875,18000.0,0.0,0.0,0.1848555207252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949889004230499,0.2949912846088409,-2.3867000891186763e-06,0.0,0.000187604848179,0.0,0.0,7.314241409301758,0.0,0.0,0.0,0.2354702204465866,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.063275821506977,-1618.8773193359375,304.14361572265625,0.6457129716873169,0.1129061430692672,0.1028397381305694,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4807281494140625,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881647706031799,-2957.10888671875,304.14093017578125,0.8573299646377563,0.2677273750305176,0.1878903657197952,293.11102294921875,297.1499938964844,293.1499938964844,0.1960142254829406,-4135.04541015625,304.1446533203125,0.8664494156837463,0.2762959003448486,0.2626597583293915,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4807281494140625,0.050000000745058,0.2330418676137924,291.1308288574219,291.1499938964844,268.3500061035156,266.90380859375,282.91363525390625,293.5237121582031,291.1308898925781,1.0,0.2446631491184234,0.8274243474006653,0.8274243474006653,1.0,1.0,-1.0027496814727783,0.4229026436805725,0.5798470973968506,0.1858591139316558,0.0,0.0,0.4983779788017273,51.15076446533203,64.0,0.609126627445221,-8307.30078125,144.47970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9375,18000.0,0.0,0.0,0.1861597001552581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976827025413513,0.2976851165294647,-2.395484898443101e-06,0.0,0.0001889284321805,0.0,0.0,7.422003746032715,0.0,0.0,0.0,0.2363077998161316,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.063275821506977,-1618.8773193359375,304.14361572265625,0.6457129716873169,0.1129061430692672,0.1028397381305694,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4807281494140625,0.050000000745058,0.0491279549896717,293.0775146484375,297.1499938964844,293.1499938964844,0.1881647706031799,-2957.10888671875,304.14093017578125,0.8573299646377563,0.2677273750305176,0.1878903657197952,293.11102294921875,297.1499938964844,293.1499938964844,0.1960142254829406,-4135.04541015625,304.1446533203125,0.8664494156837463,0.2762959003448486,0.2626597583293915,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4807281494140625,0.050000000745058,0.2330418676137924,291.1308288574219,291.1499938964844,268.3500061035156,266.90380859375,282.91363525390625,293.5237121582031,291.1308898925781,1.0,0.2446631491184234,0.8274243474006653,0.8274243474006653,1.0,1.0,-1.0027496814727783,0.4229026436805725,0.5798470973968506,0.1858591139316558,0.0,0.0,0.4983779788017273,51.15076446533203,64.0,0.609126627445221,-8307.30078125,144.47970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345642089844,306.163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9375,18000.0,0.0,0.0,0.1861597001552581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976827025413513,0.2976851165294647,-2.395484898443101e-06,0.0,0.0001889284321805,0.0,0.0,7.422003746032715,0.0,0.0,0.0,0.2363077998161316,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645608678460121,-1641.3663330078125,304.14361572265625,0.6415809392929077,0.1143781915307045,0.104272611439228,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4746190011501312,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899731308221817,-2979.698486328125,304.14093017578125,0.8501189351081848,0.2696695625782013,0.1893329620361328,293.11016845703125,297.1499938964844,293.1499938964844,0.1971383690834045,-4153.91015625,304.1445617675781,0.8581589460372925,0.2774581909179687,0.2638701498508453,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4746190011501312,0.050000000745058,0.2336032688617706,291.1313171386719,291.1499938964844,268.3299865722656,266.8878173828125,282.9085388183594,293.53594970703125,291.13140869140625,1.0,0.2494375556707382,0.8271965980529785,0.8271965980529785,1.0,1.0,-1.008469581604004,0.4254642128944397,0.5830053687095642,0.1870205700397491,0.0,0.0,0.5008334517478943,54.213497161865234,67.0,0.7004699110984802,-8360.4541015625,151.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.267578125,18000.0,0.0,0.0,0.1874642074108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300322026014328,0.300324410200119,-2.404194901828305e-06,0.0,0.0001902523363241,0.0,0.0,7.528738498687744,0.0,0.0,0.0,0.2371319234371185,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645608678460121,-1641.3663330078125,304.14361572265625,0.6415809392929077,0.1143781915307045,0.104272611439228,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4746190011501312,0.050000000745058,0.0492463074624538,293.0769958496094,297.1499938964844,293.1499938964844,0.1899731308221817,-2979.698486328125,304.14093017578125,0.8501189351081848,0.2696695625782013,0.1893329620361328,293.11016845703125,297.1499938964844,293.1499938964844,0.1971383690834045,-4153.91015625,304.1445617675781,0.8581589460372925,0.2774581909179687,0.2638701498508453,293.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4746190011501312,0.050000000745058,0.2336032688617706,291.1313171386719,291.1499938964844,268.3299865722656,266.8878173828125,282.9085388183594,293.53594970703125,291.13140869140625,1.0,0.2494375556707382,0.8271965980529785,0.8271965980529785,1.0,1.0,-1.008469581604004,0.4254642128944397,0.5830053687095642,0.1870205700397491,0.0,0.0,0.5008334517478943,54.213497161865234,67.0,0.7004699110984802,-8360.4541015625,151.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8310852050781,306.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.267578125,18000.0,0.0,0.0,0.1874642074108123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300322026014328,0.300324410200119,-2.404194901828305e-06,0.0,0.0001902523363241,0.0,0.0,7.528738498687744,0.0,0.0,0.0,0.2371319234371185,4.0,0.0,1.0
409380,293.0956420898437,297.1499938964844,293.1499938964844,0.0658457651734352,-1663.9681396484375,304.14361572265625,0.6378692984580994,0.115857146680355,0.1057130247354507,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4681082367897033,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917708665132522,-3002.1044921875,304.1409606933594,0.8435288667678833,0.2715940177440643,0.1907643973827362,293.1093444824219,297.1499938964844,293.1499938964844,0.1982765644788742,-4172.9833984375,304.1444702148437,0.8505865931510925,0.2786338627338409,0.2650946676731109,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4681082367897033,0.050000000745058,0.2341710180044174,291.1318664550781,291.1499938964844,268.3099975585937,266.8717041015625,282.904052734375,293.5486145019531,291.1319580078125,1.0,0.2541622817516327,0.8269688487052917,0.8269688487052917,1.0,1.0,-1.0142111778259275,0.4280210435390472,0.5861901640892029,0.1882314532995224,0.0,0.0,0.5032123327255249,57.31159973144531,55.0,0.7528786063194275,-8413.177734375,158.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,306.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65234375,18000.0,0.0,0.0,0.1887606978416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028992712497711,0.3029016852378845,-2.412795765849296e-06,0.0,0.0001915681059472,0.0,0.0,7.634068012237549,0.0,0.0,0.0,0.2379399985074997,4.0,0.0,1.0
409440,293.0956420898437,297.1499938964844,293.1499938964844,0.0658457651734352,-1663.9681396484375,304.14361572265625,0.6378692984580994,0.115857146680355,0.1057130247354507,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4681082367897033,0.050000000745058,0.0493659935891628,293.0766296386719,297.1499938964844,293.1499938964844,0.1917708665132522,-3002.1044921875,304.1409606933594,0.8435288667678833,0.2715940177440643,0.1907643973827362,293.1093444824219,297.1499938964844,293.1499938964844,0.1982765644788742,-4172.9833984375,304.1444702148437,0.8505865931510925,0.2786338627338409,0.2650946676731109,293.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4681082367897033,0.050000000745058,0.2341710180044174,291.1318664550781,291.1499938964844,268.3099975585937,266.8717041015625,282.904052734375,293.5486145019531,291.1319580078125,1.0,0.2541622817516327,0.8269688487052917,0.8269688487052917,1.0,1.0,-1.0142111778259275,0.4280210435390472,0.5861901640892029,0.1882314532995224,0.0,0.0,0.5032123327255249,57.31159973144531,55.0,0.7528786063194275,-8413.177734375,158.09169006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,306.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.65234375,18000.0,0.0,0.0,0.1887606978416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028992712497711,0.3029016852378845,-2.412795765849296e-06,0.0,0.0001915681059472,0.0,0.0,7.634068012237549,0.0,0.0,0.0,0.2379399985074997,4.0,0.0,1.0
