time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664431005716323,-1674.502685546875,304.1436767578125,0.638900101184845,0.1166056245565414,0.1063851863145828,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4678296744823456,0.050000000745058,0.049370888620615,293.0764465332031,297.1499938964844,293.1499938964844,0.1926173567771911,-3012.616943359375,304.1410827636719,0.8441336154937744,0.2725594639778137,0.1914373189210891,293.1089172363281,297.1499938964844,293.1499938964844,0.1988003849983215,-4181.7236328125,304.14453125,0.8508219122886658,0.2792310118675232,0.2656578123569488,293.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4678296744823456,0.050000000745058,0.2341942340135574,291.1322631835937,291.1499938964844,268.29998779296875,266.86358642578125,282.9020690917969,293.55499267578125,291.1324462890625,1.0,0.254244714975357,0.826854944229126,0.826854944229126,1.0,1.0,-1.0165358781814575,0.4290602207183838,0.587475597858429,0.1887068003416061,0.0,0.0,0.5043568015098572,57.46280288696289,55.0,1.3879905939102173,-8437.392578125,158.98777770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,306.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.912109375,18000.0,0.0,0.0,0.189403235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304161936044693,0.3041643500328064,-2.417054702164023e-06,0.0,0.0001922202063724,0.0,0.0,7.686102867126465,0.0,0.0,0.0,0.2383371293544769,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670117661356926,-1684.540283203125,304.143798828125,0.641944408416748,0.1173699721693992,0.1070324480533599,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4697259068489074,0.050000000745058,0.0493370778858661,293.076171875,297.1499938964844,293.1499938964844,0.1934269070625305,-3022.64111328125,304.1412353515625,0.8474195003509521,0.2735434472560882,0.1920909136533737,293.10845947265625,297.1499938964844,293.1499938964844,0.1992851048707962,-4189.77685546875,304.1446533203125,0.8537986278533936,0.2798419296741485,0.2661931812763214,293.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.4697259068489074,0.050000000745058,0.2340338677167892,291.1334228515625,291.1499938964844,268.2900085449219,266.8554382324219,282.8999328613281,293.5609741210937,291.13385009765625,1.0,0.2531990706920624,0.8267340064048767,0.8267340064048767,1.0,1.0,-1.01850688457489,0.4299463331699371,0.5885605216026306,0.1890904903411865,0.0,0.0,0.5053478479385376,56.62950134277344,43.0,2.8621747493743896,-8459.6484375,158.08396911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8301086425781,306.2075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.900390625,18000.0,0.0,0.0,0.1900358647108078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053435385227203,0.3053459525108337,-2.421226781734731e-06,0.0,0.0001928622514242,0.0,0.0,7.73549747467041,0.0,0.0,0.0,0.2387123107910156,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0681022331118583,-1703.82861328125,304.14404296875,0.6530659794807434,0.1189378723502159,0.10828747600317,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4776429831981659,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949943155050277,-3042.002685546875,304.1415405273437,0.8605392575263977,0.2755589783191681,0.1933731138706207,293.107421875,297.1499938964844,293.1499938964844,0.2001921832561493,-4204.79541015625,304.1449279785156,0.8663961887359619,0.281102180480957,0.2672196328639984,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4776429831981659,0.050000000745058,0.2333269864320755,291.1371765136719,291.1499938964844,268.2699890136719,266.8390197753906,282.8953552246094,293.57183837890625,291.1376647949219,1.0,0.2482799887657165,0.8264920711517334,0.8264920711517334,1.0,1.0,-1.0217572450637815,0.4314144551753998,0.5903427600860596,0.1896941512823104,0.0,0.0,0.5068122148513794,52.89342498779297,31.0,4.714282989501953,-8496.7373046875,152.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,306.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.25,18000.0,0.0,0.0,0.1912483870983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071958124637604,0.3071982562541961,-2.42843407249893e-06,0.0,0.0001940928050316,0.0,0.0,7.8151535987854,0.0,0.0,0.0,0.2393190711736679,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0681022331118583,-1703.82861328125,304.14404296875,0.6530659794807434,0.1189378723502159,0.10828747600317,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4776429831981659,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949943155050277,-3042.002685546875,304.1415405273437,0.8605392575263977,0.2755589783191681,0.1933731138706207,293.107421875,297.1499938964844,293.1499938964844,0.2001921832561493,-4204.79541015625,304.1449279785156,0.8663961887359619,0.281102180480957,0.2672196328639984,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.4776429831981659,0.050000000745058,0.2333269864320755,291.1371765136719,291.1499938964844,268.2699890136719,266.8390197753906,282.8953552246094,293.57183837890625,291.1376647949219,1.0,0.2482799887657165,0.8264920711517334,0.8264920711517334,1.0,1.0,-1.0217572450637815,0.4314144551753998,0.5903427600860596,0.1896941512823104,0.0,0.0,0.5068122148513794,52.89342498779297,31.0,4.714282989501953,-8496.7373046875,152.4785919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,306.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.25,18000.0,0.0,0.0,0.1912483870983123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071958124637604,0.3071982562541961,-2.42843407249893e-06,0.0,0.0001940928050316,0.0,0.0,7.8151535987854,0.0,0.0,0.0,0.2393190711736679,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691566169261932,-1722.55517578125,304.144287109375,0.6715068817138672,0.1205471456050872,0.1095063388347625,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4894883334636688,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965360790491104,-3061.025146484375,304.14178466796875,0.8828722238540649,0.2776230275630951,0.1946329623460769,293.1063232421875,297.1499938964844,293.1499938964844,0.2010673284530639,-4219.27880859375,304.1451416015625,0.888217568397522,0.2824074029922485,0.2682102024555206,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4894883334636688,0.050000000745058,0.2322398573160171,291.14080810546875,291.1499938964844,268.25,266.82244873046875,282.890625,293.5817565917969,291.1412353515625,1.0,0.2403548806905746,0.8262501358985901,0.8262501358985901,1.0,1.0,-1.0243414640426636,0.4325863420963287,0.5917551517486572,0.1901490539312362,0.0,0.0,0.507788896560669,47.11963653564453,25.0,4.89108943939209,-8526.4794921875,143.10972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,306.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.43359375,18000.0,0.0,0.0,0.1923517435789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084644079208374,0.3084668219089508,-2.433666850265581e-06,0.0,0.0001952125603565,0.0,0.0,7.870810031890869,0.0,0.0,0.0,0.2397439330816269,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691566169261932,-1722.55517578125,304.144287109375,0.6715068817138672,0.1205471456050872,0.1095063388347625,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4894883334636688,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965360790491104,-3061.025146484375,304.14178466796875,0.8828722238540649,0.2776230275630951,0.1946329623460769,293.1063232421875,297.1499938964844,293.1499938964844,0.2010673284530639,-4219.27880859375,304.1451416015625,0.888217568397522,0.2824074029922485,0.2682102024555206,293.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.4894883334636688,0.050000000745058,0.2322398573160171,291.14080810546875,291.1499938964844,268.25,266.82244873046875,282.890625,293.5817565917969,291.1412353515625,1.0,0.2403548806905746,0.8262501358985901,0.8262501358985901,1.0,1.0,-1.0243414640426636,0.4325863420963287,0.5917551517486572,0.1901490539312362,0.0,0.0,0.507788896560669,47.11963653564453,25.0,4.89108943939209,-8526.4794921875,143.10972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,306.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.43359375,18000.0,0.0,0.0,0.1923517435789108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084644079208374,0.3084668219089508,-2.433666850265581e-06,0.0,0.0001952125603565,0.0,0.0,7.870810031890869,0.0,0.0,0.0,0.2397439330816269,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702341794967651,-1741.7923583984375,304.1443786621094,0.6938197016716003,0.1221788078546524,0.1107515171170234,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964973449707,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.198116734623909,-3080.536376953125,304.1418762207031,0.910004734992981,0.279705137014389,0.1959129720926284,293.1051940917969,297.1499938964844,293.1499938964844,0.2019862234592437,-4234.53564453125,304.1452331542969,0.9151133894920348,0.2837428450584411,0.2692345976829529,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964973449707,0.050000000745058,0.2311564236879348,291.1435852050781,291.1499938964844,268.2300109863281,266.80572509765625,282.8860168457031,293.5914306640625,291.1438293457031,1.0,0.2323846369981765,0.8260244131088257,0.8260244131088257,1.0,1.0,-1.0270270109176636,0.4337910115718841,0.5932360291481018,0.190665066242218,0.0,0.0,0.5084402561187744,41.367637634277344,25.0,3.5750603675842285,-8553.42578125,133.75582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1933159977197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093025386333465,0.3093049824237823,-2.437219791318057e-06,0.0,0.0001961911621037,0.0,0.0,7.907975196838379,0.0,0.0,0.0,0.2400279641151428,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702341794967651,-1741.7923583984375,304.1443786621094,0.6938197016716003,0.1221788078546524,0.1107515171170234,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964973449707,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.198116734623909,-3080.536376953125,304.1418762207031,0.910004734992981,0.279705137014389,0.1959129720926284,293.1051940917969,297.1499938964844,293.1499938964844,0.2019862234592437,-4234.53564453125,304.1452331542969,0.9151133894920348,0.2837428450584411,0.2692345976829529,293.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.502964973449707,0.050000000745058,0.2311564236879348,291.1435852050781,291.1499938964844,268.2300109863281,266.80572509765625,282.8860168457031,293.5914306640625,291.1438293457031,1.0,0.2323846369981765,0.8260244131088257,0.8260244131088257,1.0,1.0,-1.0270270109176636,0.4337910115718841,0.5932360291481018,0.190665066242218,0.0,0.0,0.5084402561187744,41.367637634277344,25.0,3.5750603675842285,-8553.42578125,133.75582885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,306.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1933159977197647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093025386333465,0.3093049824237823,-2.437219791318057e-06,0.0,0.0001961911621037,0.0,0.0,7.907975196838379,0.0,0.0,0.0,0.2400279641151428,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713701918721199,-1762.191162109375,304.14434814453125,0.713900625705719,0.123810164630413,0.1120564490556716,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997707039117813,-3100.970947265625,304.141845703125,0.9372368454933168,0.2817644774913788,0.1972268223762512,293.1041564941406,297.1499938964844,293.1499938964844,0.2030015885829925,-4251.46435546875,304.1451110839844,0.9416602849960328,0.2850887179374695,0.2703316211700439,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1445617675781,291.1499938964844,268.2099914550781,266.7888488769531,282.882080078125,293.6018371582031,291.1445617675781,1.0,0.2265403568744659,0.8257986903190613,0.8257986903190613,1.0,1.0,-1.030314564704895,0.4352405965328216,0.5950739979743958,0.1913807094097137,0.0,0.0,0.5090809464454651,37.102760314941406,25.0,1.3069534301757812,-8582.111328125,127.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1941368579864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100012838840484,0.3100037276744842,-2.4398070763709256e-06,0.0,0.0001970242446986,0.0,0.0,7.93798303604126,0.0,0.0,0.0,0.2402560263872146,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713701918721199,-1762.191162109375,304.14434814453125,0.713900625705719,0.123810164630413,0.1120564490556716,293.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156062841415405,0.050000000745058,0.0485604666173458,293.0731201171875,297.1499938964844,293.1499938964844,0.1997707039117813,-3100.970947265625,304.141845703125,0.9372368454933168,0.2817644774913788,0.1972268223762512,293.1041564941406,297.1499938964844,293.1499938964844,0.2030015885829925,-4251.46435546875,304.1451110839844,0.9416602849960328,0.2850887179374695,0.2703316211700439,293.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156062841415405,0.050000000745058,0.2303499430418014,291.1445617675781,291.1499938964844,268.2099914550781,266.7888488769531,282.882080078125,293.6018371582031,291.1445617675781,1.0,0.2265403568744659,0.8257986903190613,0.8257986903190613,1.0,1.0,-1.030314564704895,0.4352405965328216,0.5950739979743958,0.1913807094097137,0.0,0.0,0.5090809464454651,37.102760314941406,25.0,1.3069534301757812,-8582.111328125,127.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,306.278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1941368579864502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100012838840484,0.3100037276744842,-2.4398070763709256e-06,0.0,0.0001970242446986,0.0,0.0,7.93798303604126,0.0,0.0,0.0,0.2402560263872146,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.071952573955059,-1772.688720703125,304.1443176269531,0.7222952246665955,0.1246230900287628,0.1127231642603874,293.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215210318565369,0.050000000745058,0.048493105918169,293.0729064941406,297.1499938964844,293.1499938964844,0.200612723827362,-3111.3701171875,304.14178466796875,0.9493582844734192,0.2827795147895813,0.1978869587182998,293.1036682128906,297.1499938964844,293.1499938964844,0.2035368084907531,-4260.3984375,304.1450500488281,0.9532076120376588,0.2857624292373657,0.2708988487720489,293.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5215210318565369,0.050000000745058,0.2300304174423217,291.1444396972656,291.1499938964844,268.20001220703125,266.78033447265625,282.8804626464844,293.60748291015625,291.1444091796875,1.0,0.2242104411125183,0.8256858587265015,0.8256858587265015,1.0,1.0,-1.0321234464645386,0.4360311925411224,0.5960922837257385,0.1917974203824997,0.0,0.0,0.5094615817070007,35.419681549072266,25.0,0.3663042783737182,-8597.6259765625,124.59001922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078369140625,306.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.1944995671510696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103882968425751,0.3103907406330108,-2.441059450575267e-06,0.0,0.0001973923353943,0.0,0.0,7.9541239738464355,0.0,0.0,0.0,0.2403774261474609,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725412294268608,-1783.322021484375,304.144287109375,0.7299700975418091,0.1254351735115051,0.1133972853422164,293.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5271583795547485,0.050000000745058,0.0484346747398376,293.07275390625,297.1499938964844,293.1499938964844,0.2014585733413696,-3121.80810546875,304.1417541503906,0.9601783752441406,0.2837859094142914,0.1985473334789276,293.1032409667969,297.1499938964844,293.1499938964844,0.2040838450193405,-4269.52783203125,304.1449584960937,0.9634445309638976,0.2864368855953216,0.2714755535125732,293.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5271583795547485,0.050000000745058,0.2297532558441162,291.1441650390625,291.1499938964844,268.19000244140625,266.7718200683594,282.87908935546875,293.6133728027344,291.14410400390625,1.0,0.2222097814083099,0.8255689144134521,0.8255689144134521,1.0,1.0,-1.0340145826339722,0.4368537664413452,0.597160816192627,0.1922447979450225,0.0,0.0,0.5098766088485718,33.9639892578125,28.0,-0.2707915902137756,-8613.8466796875,122.48674011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9212951660156,306.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.720703125,18000.0,0.0,0.0,0.1948353797197342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108152747154236,0.3108177185058594,-2.442406184854917e-06,0.0,0.000197733141249,0.0,0.0,7.971854686737059,0.0,0.0,0.0,0.2405099719762802,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737531632184982,-1805.2861328125,304.1441650390625,0.7408912777900696,0.1270536482334137,0.1147865504026413,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5345620512962341,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.203178584575653,-3143.013671875,304.1416320800781,0.973828375339508,0.2857677638530731,0.1998830884695053,293.1024169921875,297.1499938964844,293.1499938964844,0.2052302956581115,-4288.6591796875,304.14471435546875,0.9761242866516112,0.2877851128578186,0.2726767659187317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5345620512962341,0.050000000745058,0.2294230908155441,291.14324951171875,291.1499938964844,268.1700134277344,266.7546081542969,282.8768920898437,293.6259765625,291.1430969238281,1.0,0.2201870679855346,0.8253350853919983,0.8253350853919983,1.0,1.0,-1.038246989250183,0.438683420419693,0.5995635986328125,0.1932870596647262,0.0,0.0,0.5108324289321899,32.25580596923828,31.0,-1.348408818244934,-8648.71484375,120.4875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,306.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1954450905323028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117882311344147,0.3117906749248504,-2.4454611775581725e-06,0.0,0.0001983519177883,0.0,0.0,8.01230525970459,0.0,0.0,0.0,0.2408119142055511,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737531632184982,-1805.2861328125,304.1441650390625,0.7408912777900696,0.1270536482334137,0.1147865504026413,293.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5345620512962341,0.050000000745058,0.0483650714159011,293.0726318359375,297.1499938964844,293.1499938964844,0.203178584575653,-3143.013671875,304.1416320800781,0.973828375339508,0.2857677638530731,0.1998830884695053,293.1024169921875,297.1499938964844,293.1499938964844,0.2052302956581115,-4288.6591796875,304.14471435546875,0.9761242866516112,0.2877851128578186,0.2726767659187317,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5345620512962341,0.050000000745058,0.2294230908155441,291.14324951171875,291.1499938964844,268.1700134277344,266.7546081542969,282.8768920898437,293.6259765625,291.1430969238281,1.0,0.2201870679855346,0.8253350853919983,0.8253350853919983,1.0,1.0,-1.038246989250183,0.438683420419693,0.5995635986328125,0.1932870596647262,0.0,0.0,0.5108324289321899,32.25580596923828,31.0,-1.348408818244934,-8648.71484375,120.4875030517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,306.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5078125,18000.0,0.0,0.0,0.1954450905323028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3117882311344147,0.3117906749248504,-2.4454611775581725e-06,0.0,0.0001983519177883,0.0,0.0,8.01230525970459,0.0,0.0,0.0,0.2408119142055511,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749937817454338,-1827.8614501953125,304.14404296875,0.7470078468322754,0.1286637783050537,0.1162098050117492,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5374777317047119,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049145549535751,-3164.37939453125,304.1415405273437,0.9799471497535706,0.2877054214477539,0.2012204229831695,293.10174560546875,297.1499938964844,293.1499938964844,0.2064277231693267,-4308.62353515625,304.1444702148437,0.981520414352417,0.2891308963298797,0.2739197611808777,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5374777317047119,0.050000000745058,0.2293020635843277,291.1417541503906,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6396789550781,291.1415710449219,1.0,0.2198954671621322,0.8251011967658997,0.8251011967658997,1.0,1.0,-1.042876362800598,0.4406722784042358,0.6022040843963623,0.1944712996482849,0.0,0.0,0.5120305418968201,31.67024803161621,34.0,-1.98554527759552,-8686.490234375,120.55585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,306.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1960037052631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130040168762207,0.3130064606666565,-2.449218754918548e-06,0.0,0.0001989188458537,0.0,0.0,8.062846183776855,0.0,0.0,0.0,0.2411877512931823,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749937817454338,-1827.8614501953125,304.14404296875,0.7470078468322754,0.1286637783050537,0.1162098050117492,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5374777317047119,0.050000000745058,0.0483395606279373,293.07275390625,297.1499938964844,293.1499938964844,0.2049145549535751,-3164.37939453125,304.1415405273437,0.9799471497535706,0.2877054214477539,0.2012204229831695,293.10174560546875,297.1499938964844,293.1499938964844,0.2064277231693267,-4308.62353515625,304.1444702148437,0.981520414352417,0.2891308963298797,0.2739197611808777,293.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.5374777317047119,0.050000000745058,0.2293020635843277,291.1417541503906,291.1499938964844,268.1499938964844,266.7372131347656,282.87554931640625,293.6396789550781,291.1415710449219,1.0,0.2198954671621322,0.8251011967658997,0.8251011967658997,1.0,1.0,-1.042876362800598,0.4406722784042358,0.6022040843963623,0.1944712996482849,0.0,0.0,0.5120305418968201,31.67024803161621,34.0,-1.98554527759552,-8686.490234375,120.55585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677429199219,306.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.65625,18000.0,0.0,0.0,0.1960037052631378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130040168762207,0.3130064606666565,-2.449218754918548e-06,0.0,0.0001989188458537,0.0,0.0,8.062846183776855,0.0,0.0,0.0,0.2411877512931823,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762529671192169,-1850.8558349609373,304.1439208984375,0.7489811182022095,0.1302684545516967,0.1176589056849479,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.536604106426239,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066517025232315,-3185.71337890625,304.1414489746094,0.980673372745514,0.2896051108837127,0.2025543004274368,293.10113525390625,297.1499938964844,293.1499938964844,0.2076586186885833,-4329.111328125,304.144287109375,0.981673538684845,0.2904756069183349,0.2751944065093994,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.536604106426239,0.050000000745058,0.2293376475572586,291.14019775390625,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.6542358398437,291.1400451660156,1.0,0.2209378778934478,0.8248446583747864,0.8248446583747864,1.0,1.0,-1.0477981567382812,0.4427779018878937,0.60502028465271,0.1957575231790542,0.0,0.0,0.5134415030479431,31.92525291442871,37.0,-2.1474499702453613,-8726.427734375,122.19107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,306.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1965489536523819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144687414169311,0.3144711852073669,-2.453849901939975e-06,0.0,0.0001994721969822,0.0,0.0,8.124276161193848,0.0,0.0,0.0,0.2416430711746215,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762529671192169,-1850.8558349609373,304.1439208984375,0.7489811182022095,0.1302684545516967,0.1176589056849479,293.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.536604106426239,0.050000000745058,0.0483470633625984,293.0730285644531,297.1499938964844,293.1499938964844,0.2066517025232315,-3185.71337890625,304.1414489746094,0.980673372745514,0.2896051108837127,0.2025543004274368,293.10113525390625,297.1499938964844,293.1499938964844,0.2076586186885833,-4329.111328125,304.144287109375,0.981673538684845,0.2904756069183349,0.2751944065093994,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.536604106426239,0.050000000745058,0.2293376475572586,291.14019775390625,291.1499938964844,268.1300048828125,266.7196350097656,282.8748779296875,293.6542358398437,291.1400451660156,1.0,0.2209378778934478,0.8248446583747864,0.8248446583747864,1.0,1.0,-1.0477981567382812,0.4427779018878937,0.60502028465271,0.1957575231790542,0.0,0.0,0.5134415030479431,31.92525291442871,37.0,-2.1474499702453613,-8726.427734375,122.19107818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9828796386719,306.3504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.77734375,18000.0,0.0,0.0,0.1965489536523819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144687414169311,0.3144711852073669,-2.453849901939975e-06,0.0,0.0001994721969822,0.0,0.0,8.124276161193848,0.0,0.0,0.0,0.2416430711746215,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.07752575725317,-1874.17578125,304.1438293457031,0.7477437257766724,0.1318691819906234,0.119128294289112,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083898335695266,-3207.015380859375,304.14141845703125,0.977425754070282,0.2914764881134033,0.2038855850696563,293.1006164550781,297.1499938964844,293.1499938964844,0.2089161872863769,-4350.0068359375,304.1440734863281,0.977910041809082,0.2918204367160797,0.2764942348003387,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5328981876373291,0.050000000745058,0.2294938266277313,291.138671875,291.1499938964844,268.1099853515625,266.7018127441406,282.8746032714844,293.6694030761719,291.13848876953125,1.0,0.222994789481163,0.8245880603790283,0.8245880603790283,1.0,1.0,-1.0529468059539795,0.4449777603149414,0.6079690456390381,0.1971194297075271,0.0,0.0,0.5150579214096069,32.82755661010742,40.0,-2.1639060974121094,-8767.9609375,125.0539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,306.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.943359375,18000.0,0.0,0.0,0.1971142888069152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161678910255432,0.316170334815979,-2.459333700244315e-06,0.0,0.0002000459498958,0.0,0.0,8.196197509765625,0.0,0.0,0.0,0.2421746850013733,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.07752575725317,-1874.17578125,304.1438293457031,0.7477437257766724,0.1318691819906234,0.119128294289112,293.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5328981876373291,0.050000000745058,0.0483799837529659,293.07342529296875,297.1499938964844,293.1499938964844,0.2083898335695266,-3207.015380859375,304.14141845703125,0.977425754070282,0.2914764881134033,0.2038855850696563,293.1006164550781,297.1499938964844,293.1499938964844,0.2089161872863769,-4350.0068359375,304.1440734863281,0.977910041809082,0.2918204367160797,0.2764942348003387,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5328981876373291,0.050000000745058,0.2294938266277313,291.138671875,291.1499938964844,268.1099853515625,266.7018127441406,282.8746032714844,293.6694030761719,291.13848876953125,1.0,0.222994789481163,0.8245880603790283,0.8245880603790283,1.0,1.0,-1.0529468059539795,0.4449777603149414,0.6079690456390381,0.1971194297075271,0.0,0.0,0.5150579214096069,32.82755661010742,40.0,-2.1639060974121094,-8767.9609375,125.0539779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913330078125,306.3629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.943359375,18000.0,0.0,0.0,0.1971142888069152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161678910255432,0.316170334815979,-2.459333700244315e-06,0.0,0.0002000459498958,0.0,0.0,8.196197509765625,0.0,0.0,0.0,0.2421746850013733,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781660825014114,-1885.9349365234373,304.143798828125,0.7462266683578491,0.1326683610677719,0.1198692619800567,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5302822589874268,0.050000000745058,0.0484042763710022,293.0736389160156,297.1499938964844,293.1499938964844,0.2092591226100921,-3217.652587890625,304.1413879394531,0.9746095538139344,0.2924030125141144,0.2045504003763198,293.1003723144531,297.1499938964844,293.1499938964844,0.2095533907413482,-4360.58056640625,304.1440124511719,0.9748377799987792,0.2924931049346924,0.2771521806716919,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5302822589874268,0.050000000745058,0.2296090573072433,291.1379089355469,291.1499938964844,268.1000061035156,266.6928405761719,282.8746032714844,293.6771850585937,291.13775634765625,1.0,0.224328264594078,0.8244597911834717,0.8244597911834717,1.0,1.0,-1.0555912256240845,0.4461069405078888,0.6094843149185181,0.1978241205215454,0.0,0.0,0.5159413814544678,33.47814178466797,40.0,-2.131303548812866,-8789.259765625,126.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,306.3680419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.03125,18000.0,0.0,0.0,0.1974131315946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171054124832153,0.3171078562736511,-2.462397333147237e-06,0.0,0.0002003492263611,0.0,0.0,8.236145973205566,0.0,0.0,0.0,0.2424691766500473,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.078808344900608,-1897.746826171875,304.14373779296875,0.744279146194458,0.1334668397903442,0.1206137165427208,293.8221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5273196697235107,0.050000000745058,0.0484329313039779,293.0738830566406,297.1499938964844,293.1499938964844,0.2101279199123382,-3228.27294921875,304.1413879394531,0.9711440205574036,0.2933239936828613,0.2052144259214401,293.1001281738281,297.1499938964844,293.1499938964844,0.2101951539516449,-4371.2197265625,304.1439208984375,0.971111297607422,0.2931660711765289,0.2778146862983703,293.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5273196697235107,0.050000000745058,0.2297449707984924,291.1371765136719,291.1499938964844,268.0899963378906,266.68377685546875,282.8746643066406,293.6850891113281,291.13702392578125,1.0,0.2258265763521194,0.8243187665939331,0.8243187665939331,1.0,1.0,-1.058274507522583,0.4472514688968658,0.6110230088233948,0.1985412538051605,0.0,0.0,0.5168710350990295,34.23981475830078,43.0,-2.0686964988708496,-8810.861328125,128.90475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99298095703125,306.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.138671875,18000.0,0.0,0.0,0.1977268308401107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318098783493042,0.3181012272834778,-2.4656724235683214e-06,0.0,0.0002006675931625,0.0,0.0,8.278681755065918,0.0,0.0,0.0,0.2427820861339569,4.0,0.0,1.0
410820,293.0885314941406,297.1499938964844,293.1499938964844,0.0800972208380699,-1921.4986572265625,304.1436767578125,0.7394816875457764,0.1350619047880172,0.1221114918589592,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.520736038684845,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118624150753021,-3249.442138671875,304.141357421875,0.962601602077484,0.2951498925685882,0.2065393775701522,293.0997314453125,297.1499938964844,293.1499938964844,0.211490124464035,-4392.65869140625,304.143798828125,0.9620260000228882,0.2945128679275512,0.2791517674922943,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.520736038684845,0.050000000745058,0.230070099234581,291.13580322265625,291.1499938964844,268.07000732421875,266.6655578613281,282.8750305175781,293.701171875,291.1356811523437,1.0,0.229232370853424,0.8240366578102112,0.8240366578102112,1.0,1.0,-1.0637398958206177,0.449581891298294,0.6141579747200012,0.2000099569559097,0.0,0.0,0.5188553333282471,36.049415588378906,46.0,-1.8773647546768188,-8854.8740234375,133.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,306.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1984081119298935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202412724494934,0.3202437460422516,-2.472835376465809e-06,0.0,0.0002013590128626,0.0,0.0,8.37114429473877,0.0,0.0,0.0,0.2434601038694381,4.0,0.0,1.0
410880,293.0885314941406,297.1499938964844,293.1499938964844,0.0800972208380699,-1921.4986572265625,304.1436767578125,0.7394816875457764,0.1350619047880172,0.1221114918589592,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.520736038684845,0.050000000745058,0.0485014729201793,293.0743713378906,297.1499938964844,293.1499938964844,0.2118624150753021,-3249.442138671875,304.141357421875,0.962601602077484,0.2951498925685882,0.2065393775701522,293.0997314453125,297.1499938964844,293.1499938964844,0.211490124464035,-4392.65869140625,304.143798828125,0.9620260000228882,0.2945128679275512,0.2791517674922943,293.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.520736038684845,0.050000000745058,0.230070099234581,291.13580322265625,291.1499938964844,268.07000732421875,266.6655578613281,282.8750305175781,293.701171875,291.1356811523437,1.0,0.229232370853424,0.8240366578102112,0.8240366578102112,1.0,1.0,-1.0637398958206177,0.449581891298294,0.6141579747200012,0.2000099569559097,0.0,0.0,0.5188553333282471,36.049415588378906,46.0,-1.8773647546768188,-8854.8740234375,133.54534912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,306.3791198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.46875,18000.0,0.0,0.0,0.1984081119298935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3202412724494934,0.3202437460422516,-2.472835376465809e-06,0.0,0.0002013590128626,0.0,0.0,8.37114429473877,0.0,0.0,0.0,0.2434601038694381,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.081389881670475,-1945.3792724609373,304.1436462402344,0.7339904308319092,0.1366545259952545,0.1236187443137168,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5137861967086792,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135904878377914,-3270.489013671875,304.141357421875,0.9524500370025636,0.2969552278518677,0.2078589349985122,293.099365234375,297.1499938964844,293.1499938964844,0.2127973288297653,-4414.2607421875,304.1436767578125,0.951309084892273,0.2958609759807586,0.2805023193359375,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5137861967086792,0.050000000745058,0.2304538190364837,291.1346435546875,291.1499938964844,268.04998779296875,266.64715576171875,282.87554931640625,293.7175598144531,291.134521484375,1.0,0.2330618798732757,0.8237545490264893,0.8237545490264893,1.0,1.0,-1.069311499595642,0.4519572257995605,0.6173542141914368,0.2015166282653808,0.0,0.0,0.5209845900535583,38.17375564575195,49.0,-1.6261707544326782,-8899.8310546875,138.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,306.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.978515625,18000.0,0.0,0.0,0.1991720497608184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225699663162231,0.3225724697113037,-2.4807595764286816e-06,0.0,0.0002021343098022,0.0,0.0,8.47272777557373,0.0,0.0,0.0,0.2442014962434768,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.081389881670475,-1945.3792724609373,304.1436462402344,0.7339904308319092,0.1366545259952545,0.1236187443137168,293.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5137861967086792,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135904878377914,-3270.489013671875,304.141357421875,0.9524500370025636,0.2969552278518677,0.2078589349985122,293.099365234375,297.1499938964844,293.1499938964844,0.2127973288297653,-4414.2607421875,304.1436767578125,0.951309084892273,0.2958609759807586,0.2805023193359375,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5137861967086792,0.050000000745058,0.2304538190364837,291.1346435546875,291.1499938964844,268.04998779296875,266.64715576171875,282.87554931640625,293.7175598144531,291.134521484375,1.0,0.2330618798732757,0.8237545490264893,0.8237545490264893,1.0,1.0,-1.069311499595642,0.4519572257995605,0.6173542141914368,0.2015166282653808,0.0,0.0,0.5209845900535583,38.17375564575195,49.0,-1.6261707544326782,-8899.8310546875,138.83053588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978515625,306.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.978515625,18000.0,0.0,0.0,0.1991720497608184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225699663162231,0.3225724697113037,-2.4807595764286816e-06,0.0,0.0002021343098022,0.0,0.0,8.47272777557373,0.0,0.0,0.0,0.2442014962434768,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826841369271278,-1969.341064453125,304.14361572265625,0.7282200455665588,0.1382445991039276,0.1251329630613327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5068976283073425,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2153092920780182,-3291.379150390625,304.1413879394531,0.9413236379623412,0.2987407147884369,0.209171712398529,293.0990295410156,297.1499938964844,293.1499938964844,0.214113250374794,-4435.96630859375,304.1435852050781,0.939622402191162,0.2972102463245392,0.2818637490272522,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5068976283073425,0.050000000745058,0.2308838069438934,291.1336975097656,291.1499938964844,268.0299987792969,266.6285705566406,282.8762512207031,293.7342224121094,291.13360595703125,1.0,0.2371954172849655,0.823453962802887,0.823453962802887,1.0,1.0,-1.0749635696411133,0.4543655514717102,0.6205980181694031,0.2030516862869262,0.0,0.0,0.5232263207435608,40.54667282104492,52.0,-1.3119102716445925,-8945.5830078125,144.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71875,18000.0,0.0,0.0,0.2000258862972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250541985034942,0.3250566720962524,-2.489362714186427e-06,0.0,0.0002030008326983,0.0,0.0,8.582324981689453,0.0,0.0,0.0,0.2449972778558731,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826841369271278,-1969.341064453125,304.14361572265625,0.7282200455665588,0.1382445991039276,0.1251329630613327,293.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5068976283073425,0.050000000745058,0.0486730076372623,293.07550048828125,297.1499938964844,293.1499938964844,0.2153092920780182,-3291.379150390625,304.1413879394531,0.9413236379623412,0.2987407147884369,0.209171712398529,293.0990295410156,297.1499938964844,293.1499938964844,0.214113250374794,-4435.96630859375,304.1435852050781,0.939622402191162,0.2972102463245392,0.2818637490272522,293.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5068976283073425,0.050000000745058,0.2308838069438934,291.1336975097656,291.1499938964844,268.0299987792969,266.6285705566406,282.8762512207031,293.7342224121094,291.13360595703125,1.0,0.2371954172849655,0.823453962802887,0.823453962802887,1.0,1.0,-1.0749635696411133,0.4543655514717102,0.6205980181694031,0.2030516862869262,0.0,0.0,0.5232263207435608,40.54667282104492,52.0,-1.3119102716445925,-8945.5830078125,144.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,306.3860778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71875,18000.0,0.0,0.0,0.2000258862972259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250541985034942,0.3250566720962524,-2.489362714186427e-06,0.0,0.0002030008326983,0.0,0.0,8.582324981689453,0.0,0.0,0.0,0.2449972778558731,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839781984686851,-1993.343505859375,304.1435852050781,0.7223981618881226,0.1398318111896515,0.1266518980264663,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5003023147583008,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2170165181159973,-3312.08544921875,304.14141845703125,0.9298540353775024,0.3005066812038421,0.2104764580726623,293.0987548828125,297.1499938964844,293.1499938964844,0.2154350578784942,-4457.7294921875,304.1435241699219,0.9276447892189026,0.2985604703426361,0.2832337021827698,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5003023147583008,0.050000000745058,0.2313499450683593,291.13299560546875,291.1499938964844,268.010009765625,266.60986328125,282.8770751953125,293.7510986328125,291.1329345703125,1.0,0.2415370792150497,0.8231533765792847,0.8231533765792847,1.0,1.0,-1.0806745290756226,0.4567993283271789,0.6238752007484436,0.2046095132827758,0.0,0.0,0.5255441069602966,43.113956451416016,55.0,-0.9693371653556824,-8991.98046875,150.8867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.732421875,18000.0,0.0,0.0,0.2009698003530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276556730270386,0.3276581466197967,-2.498531330275e-06,0.0,0.0002039587998297,0.0,0.0,8.698452949523926,0.0,0.0,0.0,0.2458359003067016,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839781984686851,-1993.343505859375,304.1435852050781,0.7223981618881226,0.1398318111896515,0.1266518980264663,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5003023147583008,0.050000000745058,0.0487712770700454,293.0761108398437,297.1499938964844,293.1499938964844,0.2170165181159973,-3312.08544921875,304.14141845703125,0.9298540353775024,0.3005066812038421,0.2104764580726623,293.0987548828125,297.1499938964844,293.1499938964844,0.2154350578784942,-4457.7294921875,304.1435241699219,0.9276447892189026,0.2985604703426361,0.2832337021827698,293.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5003023147583008,0.050000000745058,0.2313499450683593,291.13299560546875,291.1499938964844,268.010009765625,266.60986328125,282.8770751953125,293.7510986328125,291.1329345703125,1.0,0.2415370792150497,0.8231533765792847,0.8231533765792847,1.0,1.0,-1.0806745290756226,0.4567993283271789,0.6238752007484436,0.2046095132827758,0.0,0.0,0.5255441069602966,43.113956451416016,55.0,-0.9693371653556824,-8991.98046875,150.8867950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476013183594,306.3875427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.732421875,18000.0,0.0,0.0,0.2009698003530502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276556730270386,0.3276581466197967,-2.498531330275e-06,0.0,0.0002039587998297,0.0,0.0,8.698452949523926,0.0,0.0,0.0,0.2458359003067016,4.0,0.0,1.0
