time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.084624707698822,-2005.3494873046875,304.1435852050781,0.7194973826408386,0.1406241953372955,0.1274125128984451,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4971388876438141,0.050000000745058,0.048822745680809,293.076416015625,297.1499938964844,293.1499938964844,0.2178651988506317,-3322.36279296875,304.14141845703125,0.924178957939148,0.301382303237915,0.211125448346138,293.0986022949219,297.1499938964844,293.1499938964844,0.2160975039005279,-4468.6220703125,304.1434936523437,0.9217544794082642,0.2992358207702636,0.2839212715625763,293.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.4971388876438141,0.050000000745058,0.2315940856933593,291.1327209472656,291.1499938964844,268.0,266.6004638671875,282.87750244140625,293.7596130371094,291.1326904296875,1.0,0.2437627166509628,0.8230030536651611,0.8230030536651611,1.0,1.0,-1.08354651927948,0.4580235481262207,0.625523030757904,0.2053951770067215,0.0,0.0,0.526721179485321,44.45711517333984,55.0,-0.7933962941169739,-9015.3857421875,154.14602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9385681152344,306.3880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34375,18000.0,0.0,0.0,0.2014743089675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328989028930664,0.3289915323257446,-2.5032904886757024e-06,0.0,0.000204470808967,0.0,0.0,8.758506774902344,0.0,0.0,0.0,0.2462677508592605,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0852706581354141,-2017.3533935546875,304.1435546875,0.716607391834259,0.1414156854152679,0.1281735748052597,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4940612018108368,0.050000000745058,0.0488755218684673,293.07672119140625,297.1499938964844,293.1499938964844,0.2187102288007736,-3332.58544921875,304.1414489746094,0.9186420440673828,0.3022530376911163,0.2117719501256942,293.0984802246094,297.1499938964844,293.1499938964844,0.2167606204748153,-4479.51611328125,304.1434631347656,0.9160398244857788,0.2999112904071808,0.2846102714538574,293.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4940612018108368,0.050000000745058,0.231844425201416,291.1325378417969,291.1499938964844,267.989990234375,266.5910339355469,282.8779602050781,293.76812744140625,291.1325378417969,1.0,0.2460142970085144,0.8228433728218079,0.8228433728218079,1.0,1.0,-1.086426854133606,0.4592507779598236,0.62717604637146,0.2061837315559387,0.0,0.0,0.5279044508934021,45.833614349365234,58.0,-0.6134417057037354,-9038.9013671875,157.48538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293212890625,306.3885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.02734375,18000.0,0.0,0.0,0.2019991278648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303377032279968,0.3303402066230774,-2.5081444618990645e-06,0.0,0.0002050034381682,0.0,0.0,8.81961727142334,0.0,0.0,0.0,0.2467059195041656,4.0,0.0,1.0
411420,293.0879821777344,297.1499938964844,293.1499938964844,0.0865661650896072,-2041.4644775390625,304.1435546875,0.7108440399169922,0.1429919451475143,0.1296948939561844,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4881105720996856,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204518020153045,-3353.6611328125,304.1413879394531,0.908317804336548,0.3040832579135895,0.2130947262048721,293.0986328125,297.1499938964844,293.1499938964844,0.2180742472410202,-4501.07666015625,304.1434631347656,0.9054121971130372,0.3011895418167114,0.2859566509723663,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4881105720996856,0.050000000745058,0.2323607206344604,291.131591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.8702392578125,293.7705993652344,291.1312255859375,1.0,0.2505694627761841,0.8225240111351013,0.8225240111351013,1.0,1.0,-1.092206954956055,0.4617142677307129,0.6304926872253418,0.2077697068452835,0.0,0.0,0.5303951501846313,48.67061233520508,61.0,-2.486030340194702,-9089.462890625,164.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.05078125,18000.0,0.0,0.0,0.2031070291996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333101749420166,0.3331042826175689,-2.518090695957653e-06,0.0,0.0002061278064502,0.0,0.0,8.945635795593262,0.0,0.0,0.0,0.2476068884134292,4.0,0.0,1.0
411480,293.0879821777344,297.1499938964844,293.1499938964844,0.0865661650896072,-2041.4644775390625,304.1435546875,0.7108440399169922,0.1429919451475143,0.1296948939561844,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4881105720996856,0.050000000745058,0.0489843636751174,293.07684326171875,297.1499938964844,293.1499938964844,0.2204518020153045,-3353.6611328125,304.1413879394531,0.908317804336548,0.3040832579135895,0.2130947262048721,293.0986328125,297.1499938964844,293.1499938964844,0.2180742472410202,-4501.07666015625,304.1434631347656,0.9054121971130372,0.3011895418167114,0.2859566509723663,293.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4881105720996856,0.050000000745058,0.2323607206344604,291.131591796875,291.1499938964844,267.9700012207031,266.57208251953125,282.8702392578125,293.7705993652344,291.1312255859375,1.0,0.2505694627761841,0.8225240111351013,0.8225240111351013,1.0,1.0,-1.092206954956055,0.4617142677307129,0.6304926872253418,0.2077697068452835,0.0,0.0,0.5303951501846313,48.67061233520508,61.0,-2.486030340194702,-9089.462890625,164.37545776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9105529785156,306.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.05078125,18000.0,0.0,0.0,0.2031070291996002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333101749420166,0.3331042826175689,-2.518090695957653e-06,0.0,0.0002061278064502,0.0,0.0,8.945635795593262,0.0,0.0,0.0,0.2476068884134292,4.0,0.0,1.0
411540,293.0868225097656,297.1499938964844,293.1499938964844,0.0879773944616317,-2067.8251953125,304.1433410644531,0.7053399085998535,0.1447959244251251,0.1313323974609375,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4822911918163299,0.050000000745058,0.0490967631340026,293.0774841308594,297.1499938964844,293.1499938964844,0.2222833484411239,-3375.8359375,304.1412353515625,0.8992757201194763,0.3058108687400818,0.2144414186477661,293.099609375,297.1499938964844,293.1499938964844,0.219300091266632,-4521.17578125,304.14361572265625,0.8958650827407837,0.3022938072681427,0.2871436476707458,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4822911918163299,0.050000000745058,0.2328939139842987,291.12762451171875,291.1499938964844,267.95001220703125,266.5530700683594,282.8562316894531,293.7618408203125,291.1272888183594,1.0,0.255158931016922,0.8222046494483948,0.8222046494483948,1.0,1.0,-1.097988486289978,0.464179515838623,0.633808970451355,0.2093602120876312,0.0,0.0,0.5336525440216064,51.5982551574707,64.0,-4.239168643951416,-9149.15625,171.50355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,306.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.2043080627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365539610385895,0.3365564942359924,-2.529636958570336e-06,0.0,0.0002073467039735,0.0,0.0,9.101834297180176,0.0,0.0,0.0,0.2487133294343948,4.0,0.0,1.0
411600,293.0868225097656,297.1499938964844,293.1499938964844,0.0879773944616317,-2067.8251953125,304.1433410644531,0.7053399085998535,0.1447959244251251,0.1313323974609375,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4822911918163299,0.050000000745058,0.0490967631340026,293.0774841308594,297.1499938964844,293.1499938964844,0.2222833484411239,-3375.8359375,304.1412353515625,0.8992757201194763,0.3058108687400818,0.2144414186477661,293.099609375,297.1499938964844,293.1499938964844,0.219300091266632,-4521.17578125,304.14361572265625,0.8958650827407837,0.3022938072681427,0.2871436476707458,293.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4822911918163299,0.050000000745058,0.2328939139842987,291.12762451171875,291.1499938964844,267.95001220703125,266.5530700683594,282.8562316894531,293.7618408203125,291.1272888183594,1.0,0.255158931016922,0.8222046494483948,0.8222046494483948,1.0,1.0,-1.097988486289978,0.464179515838623,0.633808970451355,0.2093602120876312,0.0,0.0,0.5336525440216064,51.5982551574707,64.0,-4.239168643951416,-9149.15625,171.50355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902282714844,306.3915405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.345703125,18000.0,0.0,0.0,0.2043080627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365539610385895,0.3365564942359924,-2.529636958570336e-06,0.0,0.0002073467039735,0.0,0.0,9.101834297180176,0.0,0.0,0.0,0.2487133294343948,4.0,0.0,1.0
411660,293.0843505859375,297.1499938964844,293.1499938964844,0.0896339043974876,-2098.788330078125,304.1427917480469,0.7007219791412354,0.1468970477581024,0.1332849413156509,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4763818979263305,0.050000000745058,0.0492119379341602,293.07989501953125,297.1499938964844,293.1499938964844,0.2237491160631179,-3393.403076171875,304.1417236328125,0.8905611038208008,0.3071605265140533,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2204016298055648,-4539.13916015625,304.1438903808594,0.886825442314148,0.3033134341239929,0.2882356345653534,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4763818979263305,0.050000000745058,0.2334402501583099,291.1255798339844,291.1499938964844,267.92999267578125,266.5339660644531,282.84228515625,293.75323486328125,291.1254577636719,1.0,0.2597485482692718,0.8218672275543213,0.8218672275543213,1.0,1.0,-1.1037282943725586,0.4666265845298767,0.6371017098426819,0.2109413892030716,0.0,0.0,0.5370638370513916,54.59602355957031,67.0,-2.7558963298797607,-9212.951171875,178.82098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,306.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.134765625,18000.0,0.0,0.0,0.205625519156456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404664099216461,0.3404689431190491,-2.543644768593367e-06,0.0,0.0002086837630486,0.0,0.0,9.283634185791016,0.0,0.0,0.0,0.2499879598617553,4.0,0.0,1.0
411720,293.0843505859375,297.1499938964844,293.1499938964844,0.0896339043974876,-2098.788330078125,304.1427917480469,0.7007219791412354,0.1468970477581024,0.1332849413156509,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4763818979263305,0.050000000745058,0.0492119379341602,293.07989501953125,297.1499938964844,293.1499938964844,0.2237491160631179,-3393.403076171875,304.1417236328125,0.8905611038208008,0.3071605265140533,0.2155173867940902,293.1008605957031,297.1499938964844,293.1499938964844,0.2204016298055648,-4539.13916015625,304.1438903808594,0.886825442314148,0.3033134341239929,0.2882356345653534,293.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.4763818979263305,0.050000000745058,0.2334402501583099,291.1255798339844,291.1499938964844,267.92999267578125,266.5339660644531,282.84228515625,293.75323486328125,291.1254577636719,1.0,0.2597485482692718,0.8218672275543213,0.8218672275543213,1.0,1.0,-1.1037282943725586,0.4666265845298767,0.6371017098426819,0.2109413892030716,0.0,0.0,0.5370638370513916,54.59602355957031,67.0,-2.7558963298797607,-9212.951171875,178.82098388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8669738769531,306.3981018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.134765625,18000.0,0.0,0.0,0.205625519156456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404664099216461,0.3404689431190491,-2.543644768593367e-06,0.0,0.0002086837630486,0.0,0.0,9.283634185791016,0.0,0.0,0.0,0.2499879598617553,4.0,0.0,1.0
411780,293.0820617675781,297.1499938964844,293.1499938964844,0.0913546830415725,-2130.935546875,304.142333984375,0.6965854167938232,0.1490261703729629,0.1353228539228439,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4701201617717743,0.050000000745058,0.049329362809658,293.0828552246094,297.1499938964844,293.1499938964844,0.2250089347362518,-3408.42041015625,304.1423645019531,0.8822037577629089,0.3083381652832031,0.2164469063282013,293.1022033691406,297.1499938964844,293.1499938964844,0.2214354574680328,-4555.955078125,304.14422607421875,0.8783218264579773,0.3042862117290497,0.2892789244651794,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1247253417969,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7410888671875,291.1246337890625,1.0,0.2643114924430847,0.8215298056602478,0.8215298056602478,1.0,1.0,-1.1093519926071167,0.4690247774124145,0.6403272151947021,0.212493285536766,0.0,0.0,0.5404987335205078,57.64965057373047,70.0,-1.640955090522766,-9277.7578125,186.2790679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.888671875,18000.0,0.0,0.0,0.2070560604333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444877564907074,0.3444903194904327,-2.5587139589333674e-06,0.0,0.0002101355785271,0.0,0.0,9.474810600280762,0.0,0.0,0.0,0.2513201236724853,4.0,0.0,1.0
411840,293.0820617675781,297.1499938964844,293.1499938964844,0.0913546830415725,-2130.935546875,304.142333984375,0.6965854167938232,0.1490261703729629,0.1353228539228439,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4701201617717743,0.050000000745058,0.049329362809658,293.0828552246094,297.1499938964844,293.1499938964844,0.2250089347362518,-3408.42041015625,304.1423645019531,0.8822037577629089,0.3083381652832031,0.2164469063282013,293.1022033691406,297.1499938964844,293.1499938964844,0.2214354574680328,-4555.955078125,304.14422607421875,0.8783218264579773,0.3042862117290497,0.2892789244651794,293.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4701201617717743,0.050000000745058,0.2339972704648971,291.1247253417969,291.1499938964844,267.9100036621094,266.5148620605469,282.8262023925781,293.7410888671875,291.1246337890625,1.0,0.2643114924430847,0.8215298056602478,0.8215298056602478,1.0,1.0,-1.1093519926071167,0.4690247774124145,0.6403272151947021,0.212493285536766,0.0,0.0,0.5404987335205078,57.64965057373047,70.0,-1.640955090522766,-9277.7578125,186.2790679931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421325683594,306.4039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.888671875,18000.0,0.0,0.0,0.2070560604333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444877564907074,0.3444903194904327,-2.5587139589333674e-06,0.0,0.0002101355785271,0.0,0.0,9.474810600280762,0.0,0.0,0.0,0.2513201236724853,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.092140331864357,-2145.599365234375,304.1423034667969,0.6944370269775391,0.149885669350624,0.1362423747777938,293.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4667524695396423,0.050000000745058,0.0493890866637229,293.0843505859375,297.1499938964844,293.1499938964844,0.2256156951189041,-3415.665283203125,304.1426696777344,0.878177285194397,0.3088933229446411,0.2168837189674377,293.1028747558594,297.1499938964844,293.1499938964844,0.2219542413949966,-4564.4150390625,304.1443176269531,0.8742557764053345,0.3047604262828827,0.2897888422012329,293.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.4667524695396423,0.050000000745058,0.2342805713415146,291.1236877441406,291.1499938964844,267.8999938964844,266.5052795410156,282.8113098144531,293.7232666015625,291.1233215332031,1.0,0.2665739059448242,0.8213610649108887,0.8213610649108887,1.0,1.0,-1.1120039224624634,0.4701547622680664,0.6418491005897522,0.2132269889116287,0.0,0.0,0.5423492193222046,59.199954986572266,70.0,-3.074748039245605,-9312.1591796875,190.0291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,306.40594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.826171875,18000.0,0.0,0.0,0.2078120857477188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465688526630401,0.3465714454650879,-2.566500825196272e-06,0.0,0.0002109028573613,0.0,0.0,9.574617385864258,0.0,0.0,0.0,0.2520129382610321,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927968621253967,-2157.835693359375,304.1425170898437,0.6920486092567444,0.1505860984325409,0.1369976103305816,293.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4631617963314056,0.050000000745058,0.0494496636092662,293.0858154296875,297.1499938964844,293.1499938964844,0.2262227684259414,-3422.9306640625,304.14288330078125,0.8742479085922241,0.3094370663166046,0.2173105478286743,293.1035461425781,297.1499938964844,293.1499938964844,0.2224812805652618,-4573.0283203125,304.1443786621094,0.8702985048294067,0.3052282333374023,0.2902930676937103,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4631617963314056,0.050000000745058,0.2345679104328155,291.121826171875,291.1499938964844,267.8900146484375,266.4956970214844,282.7961730957031,293.70465087890625,291.1214294433594,1.0,0.2688170671463012,0.8211848139762878,0.8211848139762878,1.0,1.0,-1.114445686340332,0.4711935818195343,0.6432521939277649,0.2139021754264831,0.0,0.0,0.5444175601005554,60.76894760131836,73.0,-3.887739896774292,-9348.099609375,193.76524353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81640625,306.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.107421875,18000.0,0.0,0.0,0.2085962891578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488565385341644,0.3488591015338897,-2.5747756353666773e-06,0.0,0.0002116987161571,0.0,0.0,9.684146881103516,0.0,0.0,0.0,0.2527690231800079,4.0,0.0,1.0
412020,293.08551025390625,297.1499938964844,293.1499938964844,0.0938599482178688,-2177.57421875,304.14324951171875,0.6870209574699402,0.151757925748825,0.1382272690534591,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4560060203075409,0.050000000745058,0.0495721399784088,293.0885925292969,297.1499938964844,293.1499938964844,0.2273704558610916,-3436.624267578125,304.1433410644531,0.8667754530906677,0.3105031549930572,0.2181475162506103,293.1048278808594,297.1499938964844,293.1499938964844,0.2234780937433242,-4589.25390625,304.14459228515625,0.8627854585647583,0.3061453700065613,0.2912852764129638,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4560060203075409,0.050000000745058,0.2351488769054412,291.1200561523437,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6688232421875,291.1200561523437,1.0,0.2732395231723785,0.8208323121070862,0.8208323121070862,1.0,1.0,-1.1189616918563845,0.4731130003929138,0.6458487510681152,0.215150311589241,0.0,0.0,0.548564612865448,63.93534469604492,76.0,-1.825929284095764,-9421.841796875,201.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897033691406,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.388671875,18000.0,0.0,0.0,0.2102513760328292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537891805171966,0.3537917733192444,-2.593336375866784e-06,0.0,0.00021337842918,0.0,0.0,9.925142288208008,0.0,0.0,0.0,0.2544123232364654,4.0,0.0,1.0
412080,293.08551025390625,297.1499938964844,293.1499938964844,0.0938599482178688,-2177.57421875,304.14324951171875,0.6870209574699402,0.151757925748825,0.1382272690534591,293.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4560060203075409,0.050000000745058,0.0495721399784088,293.0885925292969,297.1499938964844,293.1499938964844,0.2273704558610916,-3436.624267578125,304.1433410644531,0.8667754530906677,0.3105031549930572,0.2181475162506103,293.1048278808594,297.1499938964844,293.1499938964844,0.2234780937433242,-4589.25390625,304.14459228515625,0.8627854585647583,0.3061453700065613,0.2912852764129638,293.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.4560060203075409,0.050000000745058,0.2351488769054412,291.1200561523437,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6688232421875,291.1200561523437,1.0,0.2732395231723785,0.8208323121070862,0.8208323121070862,1.0,1.0,-1.1189616918563845,0.4731130003929138,0.6458487510681152,0.215150311589241,0.0,0.0,0.548564612865448,63.93534469604492,76.0,-1.825929284095764,-9421.841796875,201.2190399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7897033691406,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.388671875,18000.0,0.0,0.0,0.2102513760328292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537891805171966,0.3537917733192444,-2.593336375866784e-06,0.0,0.00021337842918,0.0,0.0,9.925142288208008,0.0,0.0,0.0,0.2544123232364654,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947703793644905,-2194.425048828125,304.1439819335937,0.6820999383926392,0.1527944654226303,0.139297530055046,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494735896587372,0.050000000745058,0.0496952272951602,293.09112548828125,297.1499938964844,293.1499938964844,0.228446364402771,-3449.421875,304.1437683105469,0.8598596453666687,0.3115419149398803,0.2189659476280212,293.1060485839844,297.1499938964844,293.1499938964844,0.2244096249341964,-4604.3515625,304.14483642578125,0.8558395504951477,0.3070391714572906,0.2922556102275848,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494735896587372,0.050000000745058,0.235732764005661,291.12066650390625,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.6362609863281,291.12078857421875,1.0,0.2775739729404449,0.8204798102378845,0.8204798102378845,1.0,1.0,-1.1232420206069946,0.4749315083026886,0.6483105421066284,0.2163332849740982,0.0,0.0,0.5524489283561707,67.11416625976562,79.0,0.5100499987602234,-9492.5498046875,208.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,306.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.873046875,18000.0,0.0,0.0,0.2120043635368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586004078388214,0.3586030304431915,-2.6126799639314413e-06,0.0,0.0002151574735762,0.0,0.0,10.167641639709473,0.0,0.0,0.0,0.2560521364212036,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947703793644905,-2194.425048828125,304.1439819335937,0.6820999383926392,0.1527944654226303,0.139297530055046,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494735896587372,0.050000000745058,0.0496952272951602,293.09112548828125,297.1499938964844,293.1499938964844,0.228446364402771,-3449.421875,304.1437683105469,0.8598596453666687,0.3115419149398803,0.2189659476280212,293.1060485839844,297.1499938964844,293.1499938964844,0.2244096249341964,-4604.3515625,304.14483642578125,0.8558395504951477,0.3070391714572906,0.2922556102275848,293.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4494735896587372,0.050000000745058,0.235732764005661,291.12066650390625,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.6362609863281,291.12078857421875,1.0,0.2775739729404449,0.8204798102378845,0.8204798102378845,1.0,1.0,-1.1232420206069946,0.4749315083026886,0.6483105421066284,0.2163332849740982,0.0,0.0,0.5524489283561707,67.11416625976562,79.0,0.5100499987602234,-9492.5498046875,208.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,306.4353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.873046875,18000.0,0.0,0.0,0.2120043635368347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586004078388214,0.3586030304431915,-2.6126799639314413e-06,0.0,0.0002151574735762,0.0,0.0,10.167641639709473,0.0,0.0,0.0,0.2560521364212036,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0956139490008354,-2210.02197265625,304.1445617675781,0.6774467825889587,0.1537661403417587,0.1402991712093353,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.443539023399353,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.22947558760643,-3461.64990234375,304.1441345214844,0.8534711599349976,0.3125511407852173,0.2197642475366592,293.10723876953125,297.1499938964844,293.1499938964844,0.2253032475709915,-4618.8095703125,304.14508056640625,0.84943026304245,0.3079120516777038,0.2932057380676269,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.443539023399353,0.050000000745058,0.2363170236349105,291.1221923828125,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.60675048828125,291.1224060058594,1.0,0.2818207442760467,0.8201261758804321,0.8201261758804321,1.0,1.0,-1.1273921728134155,0.4766946732997894,0.6506974697113037,0.2174799442291259,0.0,0.0,0.5560622811317444,70.29336547851562,67.0,1.9277244806289675,-9560.130859375,216.1423492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74151611328125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.59375,18000.0,0.0,0.0,0.2138180881738662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631570339202881,0.3631596565246582,-2.6315699415135896e-06,0.0,0.0002169981889892,0.0,0.0,10.402408599853516,0.0,0.0,0.0,0.2576245963573456,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0956139490008354,-2210.02197265625,304.1445617675781,0.6774467825889587,0.1537661403417587,0.1402991712093353,293.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.443539023399353,0.050000000745058,0.0498183965682983,293.093505859375,297.1499938964844,293.1499938964844,0.22947558760643,-3461.64990234375,304.1441345214844,0.8534711599349976,0.3125511407852173,0.2197642475366592,293.10723876953125,297.1499938964844,293.1499938964844,0.2253032475709915,-4618.8095703125,304.14508056640625,0.84943026304245,0.3079120516777038,0.2932057380676269,293.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.443539023399353,0.050000000745058,0.2363170236349105,291.1221923828125,291.1499938964844,267.8299865722656,266.438232421875,282.7135009765625,293.60675048828125,291.1224060058594,1.0,0.2818207442760467,0.8201261758804321,0.8201261758804321,1.0,1.0,-1.1273921728134155,0.4766946732997894,0.6506974697113037,0.2174799442291259,0.0,0.0,0.5560622811317444,70.29336547851562,67.0,1.9277244806289675,-9560.130859375,216.1423492431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74151611328125,306.4482116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17962.59375,18000.0,0.0,0.0,0.2138180881738662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631570339202881,0.3631596565246582,-2.6315699415135896e-06,0.0,0.0002169981889892,0.0,0.0,10.402408599853516,0.0,0.0,0.0,0.2576245963573456,4.0,0.0,1.0
412380,293.0939025878906,297.1499938964844,293.1499938964844,0.0962949320673942,-2222.544677734375,304.1452331542969,0.6807807087898254,0.1547320187091827,0.141124740242958,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4452990889549255,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.2303214967250824,-3471.606201171875,304.1446838378906,0.8565534949302673,0.313590407371521,0.2204462736845016,293.1082458496094,297.1499938964844,293.1499938964844,0.2260094434022903,-4630.10107421875,304.1455383300781,0.8523522019386292,0.3087924420833587,0.2939908802509308,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4452990889549255,0.050000000745058,0.236137643456459,291.1253967285156,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58056640625,291.1260070800781,1.0,0.2804922759532928,0.819772481918335,0.819772481918335,1.0,1.0,-1.1298843622207642,0.4777352213859558,0.6521491408348083,0.2181760221719741,0.0,0.0,0.5591676831245422,69.3728256225586,55.0,5.090274333953857,-9617.8779296875,215.2111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257385253906,306.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.166015625,18000.0,0.0,0.0,0.2156443297863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673071563243866,0.3673098087310791,-2.649469479365507e-06,0.0,0.0002188515791203,0.0,0.0,10.621331214904783,0.0,0.0,0.0,0.2590743899345398,4.0,0.0,1.0
412440,293.0939025878906,297.1499938964844,293.1499938964844,0.0962949320673942,-2222.544677734375,304.1452331542969,0.6807807087898254,0.1547320187091827,0.141124740242958,293.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4452990889549255,0.050000000745058,0.0497805811464786,293.0954284667969,297.1499938964844,293.1499938964844,0.2303214967250824,-3471.606201171875,304.1446838378906,0.8565534949302673,0.313590407371521,0.2204462736845016,293.1082458496094,297.1499938964844,293.1499938964844,0.2260094434022903,-4630.10107421875,304.1455383300781,0.8523522019386292,0.3087924420833587,0.2939908802509308,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.4452990889549255,0.050000000745058,0.236137643456459,291.1253967285156,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.58056640625,291.1260070800781,1.0,0.2804922759532928,0.819772481918335,0.819772481918335,1.0,1.0,-1.1298843622207642,0.4777352213859558,0.6521491408348083,0.2181760221719741,0.0,0.0,0.5591676831245422,69.3728256225586,55.0,5.090274333953857,-9617.8779296875,215.2111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257385253906,306.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.166015625,18000.0,0.0,0.0,0.2156443297863006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3673071563243866,0.3673098087310791,-2.649469479365507e-06,0.0,0.0002188515791203,0.0,0.0,10.621331214904783,0.0,0.0,0.0,0.2590743899345398,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965945944190025,-2228.028076171875,304.14556884765625,0.6850862503051758,0.1552323549985885,0.1415021270513534,293.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4486887156963348,0.050000000745058,0.0497107990086078,293.0960998535156,297.1499938964844,293.1499938964844,0.2307019233703613,-3476.05859375,304.1449584960937,0.8612213134765625,0.3141521513462066,0.2207752466201782,293.1086120605469,297.1499938964844,293.1499938964844,0.2263012081384658,-4634.71435546875,304.14581298828125,0.8568733930587769,0.3092485964298248,0.29434534907341,293.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.4486887156963348,0.050000000745058,0.2358066290616989,291.1282958984375,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5689392089844,291.1289978027344,1.0,0.2783436477184295,0.8195956349372864,0.8195956349372864,1.0,1.0,-1.1306767463684082,0.478059321641922,0.6526174545288086,0.2183958142995834,0.0,0.0,0.5603237748146057,67.61775207519531,55.0,6.748729705810547,-9641.7568359375,212.1007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7217102050781,306.4757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.134765625,18000.0,0.0,0.0,0.2165376543998718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690089583396911,0.3690116107463836,-2.6574430194159504e-06,0.0,0.0002197581925429,0.0,0.0,10.714009284973145,0.0,0.0,0.0,0.2596839070320129,4.0,0.0,1.0
412560,293.0959167480469,297.1499938964844,293.1499938964844,0.0968812704086303,-2233.270263671875,304.1458435058594,0.690903902053833,0.1557440757751464,0.1418662816286087,293.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4535934329032898,0.050000000745058,0.0496161468327045,293.0965576171875,297.1499938964844,293.1499938964844,0.2310789674520492,-3480.47607421875,304.1451721191406,0.8677307367324829,0.3147411048412323,0.2211053520441055,293.10888671875,297.1499938964844,293.1499938964844,0.2265752553939819,-4639.04150390625,304.1460876464844,0.8631957769393921,0.309715986251831,0.2946854829788208,293.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.4535934329032898,0.050000000745058,0.2353576272726059,291.13140869140625,291.1499938964844,267.7900085449219,266.40008544921875,282.6693115234375,293.55816650390625,291.132080078125,1.0,0.2753954231739044,0.8194212913513184,0.8194212913513184,1.0,1.0,-1.1312659978866575,0.4782954752445221,0.6529704928398132,0.2185589373111724,0.0,0.0,0.561253011226654,65.23002624511719,43.0,7.683297157287598,-9662.462890625,207.7010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.720947265625,306.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.642578125,18000.0,0.0,0.0,0.2174030393362045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704146444797516,0.3704172968864441,-2.664336307134363e-06,0.0,0.0002206364442827,0.0,0.0,10.79195499420166,0.0,0.0,0.0,0.2601962089538574,4.0,0.0,1.0
412620,293.09747314453125,297.1499938964844,293.1499938964844,0.0974330976605415,-2243.3662109375,304.14630126953125,0.7069291472434998,0.1567979007959365,0.1425688117742538,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678659737110138,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318454682826995,-3489.488037109375,304.1455078125,0.8863864541053772,0.31598961353302,0.2217753678560257,293.1092529296875,297.1499938964844,293.1499938964844,0.2270985394716262,-4647.3193359375,304.1465148925781,0.8813921213150024,0.3106818795204162,0.2953387200832367,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678659737110138,0.050000000745058,0.2341876178979873,291.13739013671875,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5385437011719,291.13800048828125,1.0,0.2675259709358215,0.8190726637840271,0.8190726637840271,1.0,1.0,-1.1319973468780518,0.4785740971565246,0.6534233093261719,0.2187594920396804,0.0,0.0,0.5625317096710205,58.99594879150391,31.0,8.055134773254395,-9696.8203125,195.9349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7303161621094,306.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2190112471580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724553287029266,0.3724580109119415,-2.6748405161924893e-06,0.0,0.0002222685725428,0.0,0.0,10.907383918762209,0.0,0.0,0.0,0.260952889919281,4.0,0.0,1.0
412680,293.09747314453125,297.1499938964844,293.1499938964844,0.0974330976605415,-2243.3662109375,304.14630126953125,0.7069291472434998,0.1567979007959365,0.1425688117742538,293.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678659737110138,0.050000000745058,0.049369491636753,293.0970764160156,297.1499938964844,293.1499938964844,0.2318454682826995,-3489.488037109375,304.1455078125,0.8863864541053772,0.31598961353302,0.2217753678560257,293.1092529296875,297.1499938964844,293.1499938964844,0.2270985394716262,-4647.3193359375,304.1465148925781,0.8813921213150024,0.3106818795204162,0.2953387200832367,293.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.4678659737110138,0.050000000745058,0.2341876178979873,291.13739013671875,291.1499938964844,267.7699890136719,266.38116455078125,282.6501770019531,293.5385437011719,291.13800048828125,1.0,0.2675259709358215,0.8190726637840271,0.8190726637840271,1.0,1.0,-1.1319973468780518,0.4785740971565246,0.6534233093261719,0.2187594920396804,0.0,0.0,0.5625317096710205,58.99594879150391,31.0,8.055134773254395,-9696.8203125,195.9349670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7303161621094,306.50750732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.171875,18000.0,0.0,0.0,0.2190112471580505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724553287029266,0.3724580109119415,-2.6748405161924893e-06,0.0,0.0002222685725428,0.0,0.0,10.907383918762209,0.0,0.0,0.0,0.260952889919281,4.0,0.0,1.0
412740,293.09869384765625,297.1499938964844,293.1499938964844,0.0979715511202812,-2253.23291015625,304.1466369628906,0.727597713470459,0.1578827500343322,0.143250435590744,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4837176203727722,0.050000000745058,0.0490686558187007,293.09716796875,297.1499938964844,293.1499938964844,0.2326424270868301,-3498.900634765625,304.1456604003906,0.9139404296875,0.3173120021820068,0.2224611043930053,293.1094055175781,297.1499938964844,293.1499938964844,0.2276136875152588,-4655.51220703125,304.1468200683594,0.908017635345459,0.3116827607154846,0.2959727346897125,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4837176203727722,0.050000000745058,0.2327605783939361,291.1426086425781,291.1499938964844,267.75,266.3623046875,282.6321716308594,293.5206604003906,291.14312744140625,1.0,0.2575381696224212,0.8187240362167358,0.8187240362167358,1.0,1.0,-1.1323257684707642,0.4786784946918487,0.6536473035812378,0.218845322728157,0.0,0.0,0.5631564259529114,51.38410186767578,25.0,7.224681854248047,-9724.244140625,181.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7541809082031,306.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.220407485961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736051321029663,0.3736078143119812,-2.681358864720096e-06,0.0,0.00022368557984,0.0,0.0,10.974772453308104,0.0,0.0,0.0,0.2613937854766845,4.0,0.0,1.0
412800,293.09869384765625,297.1499938964844,293.1499938964844,0.0979715511202812,-2253.23291015625,304.1466369628906,0.727597713470459,0.1578827500343322,0.143250435590744,293.6787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4837176203727722,0.050000000745058,0.0490686558187007,293.09716796875,297.1499938964844,293.1499938964844,0.2326424270868301,-3498.900634765625,304.1456604003906,0.9139404296875,0.3173120021820068,0.2224611043930053,293.1094055175781,297.1499938964844,293.1499938964844,0.2276136875152588,-4655.51220703125,304.1468200683594,0.908017635345459,0.3116827607154846,0.2959727346897125,293.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.4837176203727722,0.050000000745058,0.2327605783939361,291.1426086425781,291.1499938964844,267.75,266.3623046875,282.6321716308594,293.5206604003906,291.14312744140625,1.0,0.2575381696224212,0.8187240362167358,0.8187240362167358,1.0,1.0,-1.1323257684707642,0.4786784946918487,0.6536473035812378,0.218845322728157,0.0,0.0,0.5631564259529114,51.38410186767578,25.0,7.224681854248047,-9724.244140625,181.37510681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7541809082031,306.5334167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.521484375,18000.0,0.0,0.0,0.220407485961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736051321029663,0.3736078143119812,-2.681358864720096e-06,0.0,0.00022368557984,0.0,0.0,10.974772453308104,0.0,0.0,0.0,0.2613937854766845,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985499620437622,-2263.877685546875,304.14678955078125,0.750183641910553,0.1589735448360443,0.1439663469791412,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991003572940826,0.050000000745058,0.0487901419401168,293.0971069335937,297.1499938964844,293.1499938964844,0.23352812230587,-3509.42919921875,304.1456298828125,0.948375165462494,0.3186644613742828,0.2231944501399994,293.1094665527344,297.1499938964844,293.1499938964844,0.2281965166330337,-4664.8896484375,304.1469116210937,0.9418031573295592,0.312701016664505,0.2966511249542236,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991003572940826,0.050000000745058,0.2314394265413284,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61444091796875,293.503662109375,291.1465759277344,1.0,0.2481342703104019,0.8183990716934204,0.8183990716934204,1.0,1.0,-1.132959246635437,0.4789199233055115,0.6540393233299255,0.2190103828907013,0.0,0.0,0.5633759498596191,44.34163665771485,25.0,4.947075843811035,-9749.603515625,167.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79052734375,306.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.221558004617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740952610969543,0.3740979433059692,-2.6846305445360485e-06,0.0,0.0002248532109661,0.0,0.0,11.005245208740234,0.0,0.0,0.0,0.2615947723388672,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985499620437622,-2263.877685546875,304.14678955078125,0.750183641910553,0.1589735448360443,0.1439663469791412,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991003572940826,0.050000000745058,0.0487901419401168,293.0971069335937,297.1499938964844,293.1499938964844,0.23352812230587,-3509.42919921875,304.1456298828125,0.948375165462494,0.3186644613742828,0.2231944501399994,293.1094665527344,297.1499938964844,293.1499938964844,0.2281965166330337,-4664.8896484375,304.1469116210937,0.9418031573295592,0.312701016664505,0.2966511249542236,293.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991003572940826,0.050000000745058,0.2314394265413284,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.61444091796875,293.503662109375,291.1465759277344,1.0,0.2481342703104019,0.8183990716934204,0.8183990716934204,1.0,1.0,-1.132959246635437,0.4789199233055115,0.6540393233299255,0.2190103828907013,0.0,0.0,0.5633759498596191,44.34163665771485,25.0,4.947075843811035,-9749.603515625,167.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79052734375,306.56207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.810546875,18000.0,0.0,0.0,0.221558004617691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740952610969543,0.3740979433059692,-2.6846305445360485e-06,0.0,0.0002248532109661,0.0,0.0,11.005245208740234,0.0,0.0,0.0,0.2615947723388672,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991908237338066,-2275.722412109375,304.14678955078125,0.7717223763465881,0.1600317060947418,0.1447330713272094,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5133768320083618,0.050000000745058,0.0485869981348514,293.09722900390625,297.1499938964844,293.1499938964844,0.234517216682434,-3521.245849609375,304.1454467773437,0.9760562181472778,0.319981575012207,0.2239701151847839,293.10955810546875,297.1499938964844,293.1499938964844,0.2288931161165237,-4676.212890625,304.1467590332031,0.9700621962547302,0.3137090802192688,0.2974017858505249,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5133768320083618,0.050000000745058,0.2304758131504058,291.1475524902344,291.1499938964844,267.7099914550781,266.3249816894531,282.5964660644531,293.48663330078125,291.1475524902344,1.0,0.2412719577550888,0.818074107170105,0.818074107170105,1.0,1.0,-1.1343108415603638,0.4794758558273315,0.6548349261283875,0.2193680554628372,0.0,0.0,0.5635942220687866,39.217891693115234,28.0,1.7866381406784058,-9778.0732421875,158.50302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.2224655747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743726015090942,0.3743752837181091,-2.6861603146244306e-06,0.0,0.0002257742744404,0.0,0.0,11.021418571472168,0.0,0.0,0.0,0.2617028355598449,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991908237338066,-2275.722412109375,304.14678955078125,0.7717223763465881,0.1600317060947418,0.1447330713272094,293.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5133768320083618,0.050000000745058,0.0485869981348514,293.09722900390625,297.1499938964844,293.1499938964844,0.234517216682434,-3521.245849609375,304.1454467773437,0.9760562181472778,0.319981575012207,0.2239701151847839,293.10955810546875,297.1499938964844,293.1499938964844,0.2288931161165237,-4676.212890625,304.1467590332031,0.9700621962547302,0.3137090802192688,0.2974017858505249,293.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5133768320083618,0.050000000745058,0.2304758131504058,291.1475524902344,291.1499938964844,267.7099914550781,266.3249816894531,282.5964660644531,293.48663330078125,291.1475524902344,1.0,0.2412719577550888,0.818074107170105,0.818074107170105,1.0,1.0,-1.1343108415603638,0.4794758558273315,0.6548349261283875,0.2193680554628372,0.0,0.0,0.5635942220687866,39.217891693115234,28.0,1.7866381406784058,-9778.0732421875,158.50302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8348388671875,306.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.2224655747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3743726015090942,0.3743752837181091,-2.6861603146244306e-06,0.0,0.0002257742744404,0.0,0.0,11.021418571472168,0.0,0.0,0.0,0.2617028355598449,4.0,0.0,1.0
