time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.10137939453125,297.1499938964844,293.1499938964844,0.0995297729969024,-2281.998046875,304.1467590332031,0.7805421948432922,0.1605398803949356,0.1451302319765091,293.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5192275643348694,0.050000000745058,0.0485177487134933,293.097412109375,297.1499938964844,293.1499938964844,0.2350378632545471,-3527.47509765625,304.14532470703125,0.9854654669761658,0.3206118941307068,0.2243647277355194,293.1096496582031,297.1499938964844,293.1499938964844,0.2292799651622772,-4682.5244140625,304.1466369628906,0.979817271232605,0.3142024576663971,0.2978010773658752,293.078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5192275643348694,0.050000000745058,0.2301473170518875,291.1473388671875,291.1499938964844,267.70001220703125,266.31573486328125,282.5873413085937,293.47802734375,291.1472473144531,1.0,0.239001840353012,0.8179116249084473,0.8179116249084473,1.0,1.0,-1.1352628469467163,0.4798748195171356,0.6553879976272583,0.2196209877729416,0.0,0.0,0.5637914538383484,37.47835922241211,28.0,0.33290696144104,-9794.3857421875,155.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.858154296875,306.6091003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.2228392511606216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745654821395874,0.3745681643486023,-2.6868635814025765e-06,0.0,0.0002261535119032,0.0,0.0,11.031450271606444,0.0,0.0,0.0,0.2617688477039337,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998751446604728,-2288.39453125,304.146728515625,0.7877057790756226,0.1610317379236221,0.1455305963754654,293.6542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239425897598267,0.050000000745058,0.0484666898846626,293.09771728515625,297.1499938964844,293.1499938964844,0.235565572977066,-3533.7880859375,304.14520263671875,0.9923285841941832,0.3212192058563232,0.2247575521469116,293.1098022460937,297.1499938964844,293.1499938964844,0.2296847701072693,-4689.13427734375,304.1465148925781,0.9869716167449952,0.3146865367889404,0.2982103526592254,293.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5239425897598267,0.050000000745058,0.2299051135778427,291.1466979980469,291.1499938964844,267.69000244140625,266.3065490722656,282.5780944824219,293.46929931640625,291.14654541015625,1.0,0.2373488545417785,0.8177455067634583,0.8177455067634583,1.0,1.0,-1.1363540887832642,0.4803343713283539,0.6560196876525879,0.2199113517999649,0.0,0.0,0.5640720725059509,36.20147705078125,31.0,-0.9127070903778076,-9812.052734375,153.2558135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812561035156,306.6253967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.787109375,18000.0,0.0,0.0,0.2231687307357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748384118080139,0.3748410940170288,-2.6877787604462355e-06,0.0,0.0002264878858113,0.0,0.0,11.045382499694824,0.0,0.0,0.0,0.2618598043918609,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005754098296165,-2301.355712890625,304.1466369628906,0.7970350384712219,0.1619827449321746,0.1463367342948913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5297810435295105,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2360089570283889,-3538.684326171875,304.1462097167969,0.9990000128746032,0.3224276900291443,0.2250090688467025,293.11016845703125,297.1499938964844,293.1499938964844,0.2305229753255844,-4702.81201171875,304.14630126953125,0.9951979517936708,0.3156277537345886,0.2990468442440033,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5297810435295105,0.050000000745058,0.2296289950609207,291.1448974609375,291.1499938964844,267.6700134277344,266.28826904296875,282.559814453125,293.4521179199219,291.144775390625,1.0,0.2355727106332779,0.8174132108688354,0.8174132108688354,1.0,1.0,-1.1382523775100708,0.4811280369758606,0.6571243405342102,0.220418706536293,0.0,0.0,0.5648711919784546,34.75559616088867,34.0,-1.8479697704315183,-9848.4296875,150.9871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,306.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.22372467815876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756815791130066,0.3756842613220215,-2.690676865313435e-06,0.0,0.0002270521072205,0.0,0.0,11.088733673095703,0.0,0.0,0.0,0.2621403336524963,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005754098296165,-2301.355712890625,304.1466369628906,0.7970350384712219,0.1619827449321746,0.1463367342948913,293.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5297810435295105,0.050000000745058,0.0484084822237491,293.0982666015625,297.1499938964844,293.1499938964844,0.2360089570283889,-3538.684326171875,304.1462097167969,0.9990000128746032,0.3224276900291443,0.2250090688467025,293.11016845703125,297.1499938964844,293.1499938964844,0.2305229753255844,-4702.81201171875,304.14630126953125,0.9951979517936708,0.3156277537345886,0.2990468442440033,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5297810435295105,0.050000000745058,0.2296289950609207,291.1448974609375,291.1499938964844,267.6700134277344,266.28826904296875,282.559814453125,293.4521179199219,291.144775390625,1.0,0.2355727106332779,0.8174132108688354,0.8174132108688354,1.0,1.0,-1.1382523775100708,0.4811280369758606,0.6571243405342102,0.220418706536293,0.0,0.0,0.5648711919784546,34.75559616088867,34.0,-1.8479697704315183,-9848.4296875,150.9871368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9243469238281,306.6589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.744140625,18000.0,0.0,0.0,0.22372467815876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3756815791130066,0.3756842613220215,-2.690676865313435e-06,0.0,0.0002270521072205,0.0,0.0,11.088733673095703,0.0,0.0,0.0,0.2621403336524963,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012687012553215,-2314.1142578125,304.1466064453125,0.8001165986061096,0.1629130840301513,0.1471666246652603,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5309361815452576,0.050000000745058,0.0483975522220134,293.09478759765625,297.1499938964844,293.1499938964844,0.2348325848579406,-3524.1708984375,304.1492614746094,0.9990000128746032,0.3244400322437286,0.2240748256444931,293.1106872558594,297.1499938964844,293.1499938964844,0.2313123494386673,-4715.58251953125,304.1462097167969,0.997263252735138,0.3165324032306671,0.2998976409435272,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5309361815452576,0.050000000745058,0.2295771539211273,291.1462707519531,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.4382629394531,291.1464538574219,1.0,0.2353664934635162,0.8170809149742126,0.8170809149742126,1.0,1.0,-1.139046549797058,0.4814490377902984,0.657597541809082,0.2205980569124221,0.0,0.0,0.5653171539306641,34.49015426635742,37.0,1.240869641304016,-9877.8916015625,150.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.2241621762514114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764767050743103,0.3764793872833252,-2.694389877433423e-06,0.0,0.0002274961152579,0.0,0.0,11.133052825927734,0.0,0.0,0.0,0.262421190738678,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012687012553215,-2314.1142578125,304.1466064453125,0.8001165986061096,0.1629130840301513,0.1471666246652603,293.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5309361815452576,0.050000000745058,0.0483975522220134,293.09478759765625,297.1499938964844,293.1499938964844,0.2348325848579406,-3524.1708984375,304.1492614746094,0.9990000128746032,0.3244400322437286,0.2240748256444931,293.1106872558594,297.1499938964844,293.1499938964844,0.2313123494386673,-4715.58251953125,304.1462097167969,0.997263252735138,0.3165324032306671,0.2998976409435272,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5309361815452576,0.050000000745058,0.2295771539211273,291.1462707519531,291.1499938964844,267.6499938964844,266.2701721191406,282.5437316894531,293.4382629394531,291.1464538574219,1.0,0.2353664934635162,0.8170809149742126,0.8170809149742126,1.0,1.0,-1.139046549797058,0.4814490377902984,0.657597541809082,0.2205980569124221,0.0,0.0,0.5653171539306641,34.49015426635742,37.0,1.240869641304016,-9877.8916015625,150.69847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,306.6925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.2241621762514114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3764767050743103,0.3764793872833252,-2.694389877433423e-06,0.0,0.0002274961152579,0.0,0.0,11.133052825927734,0.0,0.0,0.0,0.262421190738678,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999608397483,-2327.6220703125,304.1465148925781,0.7999014258384705,0.1638223826885223,0.1479981690645218,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5296111106872559,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366672158241272,-3546.71484375,304.1463317871094,0.9990000128746032,0.3264028131961822,0.2255177646875381,293.1112976074219,297.1499938964844,293.1499938964844,0.232174664735794,-4729.62548828125,304.1460266113281,0.9963827133178712,0.3174059689044952,0.3007370233535766,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5296111106872559,0.050000000745058,0.2296365648508072,291.1440734863281,291.1499938964844,267.6300048828125,266.2522888183594,282.52593994140625,293.4233093261719,291.1434020996094,1.0,0.2364359647035598,0.8167391419410706,0.8167391419410706,1.0,1.0,-1.1428697109222412,0.4830932319164276,0.659776508808136,0.2216005176305771,0.0,0.0,0.566166877746582,34.86247253417969,40.0,-4.339232921600342,-9916.806640625,152.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.2245161384344101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771770000457763,0.3771797120571136,-2.6970449198415736e-06,0.0,0.0002278553292853,0.0,0.0,11.170071601867676,0.0,0.0,0.0,0.2626694142818451,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1019999608397483,-2327.6220703125,304.1465148925781,0.7999014258384705,0.1638223826885223,0.1479981690645218,293.6286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5296111106872559,0.050000000745058,0.0484100766479969,293.092041015625,297.1499938964844,293.1499938964844,0.2366672158241272,-3546.71484375,304.1463317871094,0.9990000128746032,0.3264028131961822,0.2255177646875381,293.1112976074219,297.1499938964844,293.1499938964844,0.232174664735794,-4729.62548828125,304.1460266113281,0.9963827133178712,0.3174059689044952,0.3007370233535766,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5296111106872559,0.050000000745058,0.2296365648508072,291.1440734863281,291.1499938964844,267.6300048828125,266.2522888183594,282.52593994140625,293.4233093261719,291.1434020996094,1.0,0.2364359647035598,0.8167391419410706,0.8167391419410706,1.0,1.0,-1.1428697109222412,0.4830932319164276,0.659776508808136,0.2216005176305771,0.0,0.0,0.566166877746582,34.86247253417969,40.0,-4.339232921600342,-9916.806640625,152.49411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.7120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66796875,18000.0,0.0,0.0,0.2245161384344101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771770000457763,0.3771797120571136,-2.6970449198415736e-06,0.0,0.0002278553292853,0.0,0.0,11.170071601867676,0.0,0.0,0.0,0.2626694142818451,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027914509177208,-2342.311767578125,304.1463623046875,0.7970117926597595,0.1647243946790695,0.1488391607999801,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5263025164604187,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407789975404739,-3596.7236328125,304.1407470703125,0.9990000128746032,0.3269769251346588,0.2286394238471985,293.1117858886719,297.1499938964844,293.1499938964844,0.2331756651401519,-4746.044921875,304.14569091796875,0.9930480718612672,0.3182879686355591,0.3015969097614288,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5263025164604187,0.050000000745058,0.2297901809215545,291.1358337402344,291.1499938964844,267.6099853515625,266.234619140625,282.5047607421875,293.4037475585937,291.1348571777344,1.0,0.2385237514972686,0.8163973689079285,0.8163973689079285,1.0,1.0,-1.148903489112854,0.4857028424739837,0.6632006764411926,0.2232125997543335,0.0,0.0,0.5685727000236511,35.77032470703125,43.0,-10.310746192932127,-9977.80078125,155.97230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,306.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.97265625,18000.0,0.0,0.0,0.224898412823677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379407525062561,0.3794102370738983,-2.703754489630228e-06,0.0,0.0002282432978972,0.0,0.0,11.282463073730469,0.0,0.0,0.0,0.2633967995643616,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027914509177208,-2342.311767578125,304.1463623046875,0.7970117926597595,0.1647243946790695,0.1488391607999801,293.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5263025164604187,0.050000000745058,0.0484424605965614,293.0965270996094,297.1499938964844,293.1499938964844,0.2407789975404739,-3596.7236328125,304.1407470703125,0.9990000128746032,0.3269769251346588,0.2286394238471985,293.1117858886719,297.1499938964844,293.1499938964844,0.2331756651401519,-4746.044921875,304.14569091796875,0.9930480718612672,0.3182879686355591,0.3015969097614288,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5263025164604187,0.050000000745058,0.2297901809215545,291.1358337402344,291.1499938964844,267.6099853515625,266.234619140625,282.5047607421875,293.4037475585937,291.1348571777344,1.0,0.2385237514972686,0.8163973689079285,0.8163973689079285,1.0,1.0,-1.148903489112854,0.4857028424739837,0.6632006764411926,0.2232125997543335,0.0,0.0,0.5685727000236511,35.77032470703125,43.0,-10.310746192932127,-9977.80078125,155.97230529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01470947265625,306.7288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.97265625,18000.0,0.0,0.0,0.224898412823677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.379407525062561,0.3794102370738983,-2.703754489630228e-06,0.0,0.0002282432978972,0.0,0.0,11.282463073730469,0.0,0.0,0.0,0.2633967995643616,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.103193961083889,-2349.762451171875,304.14630126953125,0.7939351797103882,0.1651768386363983,0.149272158741951,293.6154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5234584212303162,0.050000000745058,0.0484716594219207,293.1003723144531,297.1499938964844,293.1499938964844,0.2412744909524917,-3602.587646484375,304.1415710449219,0.996348798274994,0.3268962502479553,0.2289452403783798,293.1119689941406,297.1499938964844,293.1499938964844,0.2336838543415069,-4754.3525390625,304.1455383300781,0.9897521734237672,0.31873419880867,0.302044540643692,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.5234584212303162,0.050000000745058,0.2299286723136901,291.1319885253906,291.1499938964844,267.6000061035156,266.22589111328125,282.4945373535156,293.3937683105469,291.1315002441406,1.0,0.2398315817117691,0.8162264823913574,0.8162264823913574,1.0,1.0,-1.150499939918518,0.48638516664505,0.664114773273468,0.2236361652612686,0.0,0.0,0.5701762437820435,36.53311920166016,43.0,-8.773974418640137,-10007.5185546875,157.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01739501953125,306.741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.076171875,18000.0,0.0,0.0,0.2251387387514114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811817169189453,0.3811844289302826,-2.7098635655420367e-06,0.0,0.0002284871879965,0.0,0.0,11.375017166137695,0.0,0.0,0.0,0.263987123966217,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035735234618187,-2356.73291015625,304.1462707519531,0.7903758883476257,0.1656263172626495,0.1497092396020889,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5203006267547607,0.050000000745058,0.0485056675970554,293.1031188964844,297.1499938964844,293.1499938964844,0.2413903176784515,-3603.619140625,304.14288330078125,0.9923672676086426,0.3269856572151184,0.2289753258228302,293.1121520996094,297.1499938964844,293.1499938964844,0.2341368496417999,-4761.67578125,304.1455383300781,0.985828936100006,0.319178819656372,0.3024981617927551,293.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.5203006267547607,0.050000000745058,0.2300900071859359,291.1311340332031,291.1499938964844,267.5899963378906,266.2171936035156,282.48504638671875,293.38494873046875,291.1312255859375,1.0,0.2412735521793365,0.816033124923706,0.816033124923706,1.0,1.0,-1.1518476009368896,0.4869624674320221,0.6648851037025452,0.223974198102951,0.0,0.0,0.5715338587760925,37.413719177246094,46.0,-4.471381187438965,-10035.5380859375,160.03826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,306.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.533203125,18000.0,0.0,0.0,0.2254147380590438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830236196517944,0.3830263316631317,-2.717295046750224e-06,0.0,0.0002287673123646,0.0,0.0,11.47536849975586,0.0,0.0,0.0,0.2646194398403168,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1043205857276916,-2370.40966796875,304.1462707519531,0.7826433181762695,0.1665188819169998,0.1505849361419677,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5137014389038086,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418809682130813,-3609.078125,304.1443786621094,0.9834418892860411,0.3274689614772796,0.2293064296245575,293.1125183105469,297.1499938964844,293.1499938964844,0.2350133806467056,-4775.79833984375,304.14556884765625,0.97674959897995,0.320061981678009,0.303408533334732,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5137014389038086,0.050000000745058,0.2304560244083404,291.13165283203125,291.1499938964844,267.57000732421875,266.2000427246094,282.467041015625,293.3694152832031,291.1316223144531,1.0,0.2445054650306701,0.8156464099884033,0.8156464099884033,1.0,1.0,-1.1549206972122192,0.4882843792438507,0.6666362881660461,0.2247474491596222,0.0,0.0,0.573928952217102,39.41180419921875,49.0,-1.2411186695098877,-10084.6435546875,164.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.226068913936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862114250659942,0.3862141668796539,-2.731771019170992e-06,0.0,0.0002294312143931,0.0,0.0,11.65595531463623,0.0,0.0,0.0,0.2657650113105774,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1043205857276916,-2370.40966796875,304.1462707519531,0.7826433181762695,0.1665188819169998,0.1505849361419677,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5137014389038086,0.050000000745058,0.0485828295350074,293.1065673828125,297.1499938964844,293.1499938964844,0.2418809682130813,-3609.078125,304.1443786621094,0.9834418892860411,0.3274689614772796,0.2293064296245575,293.1125183105469,297.1499938964844,293.1499938964844,0.2350133806467056,-4775.79833984375,304.14556884765625,0.97674959897995,0.320061981678009,0.303408533334732,293.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.5137014389038086,0.050000000745058,0.2304560244083404,291.13165283203125,291.1499938964844,267.57000732421875,266.2000427246094,282.467041015625,293.3694152832031,291.1316223144531,1.0,0.2445054650306701,0.8156464099884033,0.8156464099884033,1.0,1.0,-1.1549206972122192,0.4882843792438507,0.6666362881660461,0.2247474491596222,0.0,0.0,0.573928952217102,39.41180419921875,49.0,-1.2411186695098877,-10084.6435546875,164.85609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,306.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.226068913936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862114250659942,0.3862141668796539,-2.731771019170992e-06,0.0,0.0002294312143931,0.0,0.0,11.65595531463623,0.0,0.0,0.0,0.2657650113105774,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745278477668762,0.0,0.1514682024717331,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.5070472955703735,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732854962348938,0.0,0.2297895699739456,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663179516792296,0.0,0.304326057434082,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.5070472955703735,0.0,0.2308711558580398,291.130859375,294.1499938964844,267.54998779296875,266.18316650390625,282.4497375488281,293.35528564453125,291.1307678222656,0.0,0.0,0.8152596950531006,0.8152596950531006,1.0,1.0,-1.1582653522491455,0.4897285997867584,0.6685367822647095,0.2255865186452865,0.0,0.0,0.0,41.67601776123047,60.0,-1.1480510234832764,-10132.8798828125,170.30418395996094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894647061824798,0.3894674479961395,-2.7459477678348776e-06,0.0,0.0,0.0,0.0,11.839890480041504,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745278477668762,0.0,0.1514682024717331,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.5070472955703735,0.0,0.0486703440546989,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451110839844,0.9732854962348938,0.0,0.2297895699739456,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455078125,0.9663179516792296,0.0,0.304326057434082,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.5070472955703735,0.0,0.2308711558580398,291.130859375,294.1499938964844,267.54998779296875,266.18316650390625,282.4497375488281,293.35528564453125,291.1307678222656,0.0,0.0,0.8152596950531006,0.8152596950531006,1.0,1.0,-1.1582653522491455,0.4897285997867584,0.6685367822647095,0.2255865186452865,0.0,0.0,0.0,41.67601776123047,60.0,-1.1480510234832764,-10132.8798828125,170.30418395996094,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.76971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.80078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894647061824798,0.3894674479961395,-2.7459477678348776e-06,0.0,0.0,0.0,0.0,11.839890480041504,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0006768886814825,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0003062627511098,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,0.0009379325783811,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0012449846835806,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0014527785824611,291.14801025390625,294.1499938964844,267.5289001464844,266.16552734375,274.9719543457031,274.0516357421875,291.13330078125,0.0,0.0,0.3547196090221405,0.3547196090221405,1.0,1.0,-0.0055436166003346,0.0167027432471513,-0.0111591266468167,-0.1091887801885604,0.0,0.0,0.0,-0.0450787842273712,60.0,-443.34759521484375,-0.0,-2.094713636324741e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.322743229681961e-18,-9.32522146279717e-18,2.4784542486978225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2160949707031,0.0,0.0,0.0006768886814825,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0003062627511098,292.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.331787109375,0.0,0.0,0.0009379325783811,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3482666015625,0.0,0.0,0.0012449846835806,292.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0014527785824611,291.14801025390625,294.1499938964844,267.5289001464844,266.16552734375,274.9719543457031,274.0516357421875,291.13330078125,0.0,0.0,0.3547196090221405,0.3547196090221405,1.0,1.0,-0.0055436166003346,0.0167027432471513,-0.0111591266468167,-0.1091887801885604,0.0,0.0,0.0,-0.0450787842273712,60.0,-443.34759521484375,-0.0,-2.094713636324741e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.322743229681961e-18,-9.32522146279717e-18,2.4784542486978225e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17791748046875,0.0,0.0,0.0001452278811484,293.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0001403186761308,292.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987365722656,0.0,0.0,0.0001257193653145,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.31524658203125,0.0,0.0,0.0001694414968369,292.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0006656114128418,291.1481628417969,294.1499938964844,267.5175476074219,266.15606689453125,274.8057556152344,269.696044921875,291.1271667480469,0.0,0.0,0.1240808367729187,0.1240808367729187,1.0,1.0,-0.0014899504603818,0.0020941796246916,-0.0006042291643097,-0.1235104724764823,0.0,0.0,0.0,-0.0288596395403146,60.0,-191.017333984375,-0.0,-1.5251727347731508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3163021214990796e-20,1.4415297537594354e-20,-1.252277029422929e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001287125778617,293.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.00013518583728,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,0.0001004673104034,292.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3046875,0.0,0.0,0.0001360029709758,292.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.00064126343932,291.14825439453125,294.1499938964844,267.5057067871094,266.1462097167969,274.7149658203125,268.2306823730469,291.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013700202107429,4.8719112299977496e-08,0.0013699714327231,-0.1257327646017074,0.0,0.0,0.0,-0.0289826150983572,60.0,-83.82215118408203,-0.0,-1.2797147519449936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.842855315884928e-21,-7.213659560728823e-21,2.3708038409471134e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001282901794183,293.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0001350849342998,291.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2786560058594,0.0,0.0,9.97907409328036e-05,292.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001351080136373,292.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0006407847395166,291.1483154296875,294.1499938964844,267.49334716796875,266.1359558105469,274.6273193359375,267.7392883300781,291.11785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366930315271,4.876897108374578e-08,0.0013668815372511,-0.1258652806282043,0.0,0.0,0.0,-0.0289897639304399,60.0,-44.46894836425781,-0.0,-1.2739506871639605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.772173378777125e-21,-7.283945678988822e-21,2.5117725021600906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12603759765625,0.0,0.0,0.0001283188466913,293.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0001351238170173,291.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,9.980423783417792e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,0.0001351268292637,292.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0006409692578017,291.1483764648437,294.1499938964844,267.4804992675781,266.1252746582031,274.5406188964844,267.56903076171875,291.1123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672709465026,4.8819224218732415e-08,0.0013672220520675,-0.1259940266609192,0.0,0.0,0.0,-0.0290142223238945,60.0,-30.194543838500977,-0.0,-1.274585628152636e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.770317473057066e-21,-7.285799565224965e-21,2.5154820921679002e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0001283950259676,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001352043036604,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,9.986325312638657e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001352067338302,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000641350983642,291.14849853515625,294.1499938964844,267.4533996582031,266.10284423828125,274.36981201171875,267.473876953125,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16513633728028,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.770268197649482e-21,-7.285846417251848e-21,2.515578017653975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0925598144531,0.0,0.0,0.0001283950259676,293.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0001352043036604,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2501220703125,0.0,0.0,9.986325312638657e-05,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.26593017578125,0.0,0.0,0.0001352067338302,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.000641350983642,291.14849853515625,294.1499938964844,267.4533996582031,266.10284423828125,274.36981201171875,267.473876953125,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.16513633728028,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.770268197649482e-21,-7.285846417251848e-21,2.515578017653975e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001284655591007,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001352786057395,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,9.991810657083988e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0001352810068055,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0006417034892365,291.1485595703125,294.1499938964844,267.4245300292969,266.0790100097656,274.2023620605469,267.4383850097656,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.264726638793945,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.0001284655591007,293.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0001352786057395,291.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314758300781,0.0,0.0,9.991810657083988e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,0.0001352810068055,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0006417034892365,291.1485595703125,294.1499938964844,267.4245300292969,266.0790100097656,274.2023620605469,267.4383850097656,291.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.264726638793945,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,0.0001285305770579,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001353471016045,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.996866720030084e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0001353494590148,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0006420284043997,291.14862060546875,294.1499938964844,267.3940124511719,266.0538024902344,274.03814697265625,267.40777587890625,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167463302612305,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0271911621094,0.0,0.0,0.0001285305770579,293.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001353471016045,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.213134765625,0.0,0.0,9.996866720030084e-05,291.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0001353494590148,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0006420284043997,291.14862060546875,294.1499938964844,267.3940124511719,266.0538024902344,274.03814697265625,267.40777587890625,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.167463302612305,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001285898761125,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001354095875285,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,0.0001000147967715,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001354119158349,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0006423247978091,291.14862060546875,294.1499938964844,267.3619079589844,266.0273742675781,273.8770446777344,267.37628173828125,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17472076416016,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,0.0001285898761125,293.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0001354095875285,291.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950378417969,0.0,0.0,0.0001000147967715,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2100524902344,0.0,0.0,0.0001354119158349,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0006423247978091,291.14862060546875,294.1499938964844,267.3619079589844,266.0273742675781,273.8770446777344,267.37628173828125,291.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17472076416016,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9795227050781,0.0,0.0,0.0001286171172978,293.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001354382839053,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18609619140625,0.0,0.0,0.0001000359770841,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001354405831079,292.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.000642460945528,291.1485900878906,294.1499938964844,267.3453063964844,266.01373291015625,273.79766845703125,267.3599853515625,291.0367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18439483642578,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638671875,0.0,0.0,0.0001286426122533,293.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001354651467408,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1772155761719,0.0,0.0,0.0001000557967927,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919860839844,0.0,0.0,0.0001354674313915,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.00064258830389,291.1485595703125,294.1499938964844,267.328369140625,265.9997863769531,273.7190246582031,267.3433532714844,291.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.194839477539062,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0001286880142288,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001355129788862,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,0.000100091099739,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001355152344331,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006428152555599,291.1484680175781,294.1499938964844,267.2934875488281,265.9711608886719,273.5639038085937,267.3090515136719,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21600914001465,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93292236328125,0.0,0.0,0.0001286880142288,293.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001355129788862,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1596374511719,0.0,0.0,0.000100091099739,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1741638183594,0.0,0.0,0.0001355152344331,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0006428152555599,291.1484680175781,294.1499938964844,267.2934875488281,265.9711608886719,273.5639038085937,267.3090515136719,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.21600914001465,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024353027344,0.0,0.0,0.0001287254999624,293.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001355524727841,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.142333984375,0.0,0.0,0.0001001202472252,291.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565856933594,0.0,0.0,0.0001355546846752,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0006430026260204,291.1482849121094,294.1499938964844,267.2574157714844,265.9415588378906,273.4116516113281,267.2734680175781,290.9847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.236745834350582,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
