time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,0.0001280550932278,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001348470104858,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0006396561511792,291.12225341796875,294.1499938964844,266.45001220703125,265.287109375,270.8591613769531,266.4667663574219,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.1251461505889892,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.509366989135746,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3741760253906,0.0,0.0,0.0001280550932278,293.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257019042969,0.0,0.0,0.0001348470104858,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,9.959869930753484e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0001348485675407,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0006396561511792,291.12225341796875,294.1499938964844,266.45001220703125,265.287109375,270.8591613769531,266.4667663574219,290.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.848812196200925e-08,0.0013643904821947,-0.1251461505889892,0.0,0.0,0.0,-0.0288500804454088,60.0,-22.509366989135746,-0.0,-1.2693102746652585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,0.0001279810530832,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001347690558759,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,9.954110282706095e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.000134770583827,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0006392863579094,291.1195373535156,294.1499938964844,266.413330078125,265.2585144042969,270.7525329589844,266.429931640625,290.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.512996673583984,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3511047363281,0.0,0.0,0.0001279810530832,293.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0001347690558759,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8207702636719,0.0,0.0,9.954110282706095e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8307189941406,0.0,0.0,0.000134770583827,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0006392863579094,291.1195373535156,294.1499938964844,266.413330078125,265.2585144042969,270.7525329589844,266.429931640625,290.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.512996673583984,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0001279212301596,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001347060751868,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,9.949457307811826e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0006389876361936,291.1166687011719,294.1499938964844,266.3766784667969,265.23101806640625,270.64764404296875,266.3932800292969,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51862525939941,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0001279212301596,292.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0001347060751868,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,9.949457307811826e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8166809082031,0.0,0.0,0.000134707588586,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0006389876361936,291.1166687011719,294.1499938964844,266.3766784667969,265.23101806640625,270.64764404296875,266.3932800292969,290.5489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51862525939941,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3169250488281,0.0,0.0,0.0001278964336961,292.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001346799836028,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,9.947529179044068e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,0.0001346814824501,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0006388638867065,291.1152038574219,294.1499938964844,266.3583374023437,265.2176208496094,270.5958557128906,266.3749694824219,290.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.52238273620605,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0001278749696211,292.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001346573844784,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,9.945858619175851e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.802734375,0.0,0.0,0.0001346588687738,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,0.0006387566681951,291.1136779785156,294.1499938964844,266.3399963378906,265.2044677734375,270.5444641113281,266.35662841796875,290.53125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.526758193969727,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.000127841689391,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001346223580185,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,9.943270561052486e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.00013462381321,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0006385905435308,291.1105041503906,294.1499938964844,266.3033447265625,265.1788024902344,270.4429016113281,266.32000732421875,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53731155395508,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833251953125,0.0,0.0,0.000127841689391,292.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,0.0001346223580185,291.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7794189453125,0.0,0.0,9.943270561052486e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.78887939453125,0.0,0.0,0.00013462381321,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11773681640625,0.0,0.0,0.0006385905435308,291.1105041503906,294.1499938964844,266.3033447265625,265.1788024902344,270.4429016113281,266.32000732421875,290.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.53731155395508,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001346002827631,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,9.941637836163864e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,0.0001346017088508,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0006384858279488,291.1072082519531,294.1499938964844,266.26666259765625,265.1539306640625,270.3429260253906,266.2833251953125,290.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55021095275879,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611694335937,0.0,0.0,0.0001278207055293,292.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,0.0001346002827631,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657775878906,0.0,0.0,9.941637836163864e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,0.0001346017088508,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0006384858279488,291.1072082519531,294.1499938964844,266.26666259765625,265.1539306640625,270.3429260253906,266.2833251953125,290.4961853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55021095275879,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0001278111449209,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001345902419416,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,0.0001345916389254,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006384381558746,291.1037292480469,294.1499938964844,266.2300109863281,265.1296691894531,270.2444763183594,266.2466735839844,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.565309524536133,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,0.0001278111449209,292.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001345902419416,291.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7522277832031,0.0,0.0,9.940893505699933e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613830566406,0.0,0.0,0.0001345916389254,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0006384381558746,291.1037292480469,294.1499938964844,266.2300109863281,265.1296691894531,270.2444763183594,266.2466735839844,290.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.565309524536133,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001278120325878,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001345911878161,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0006384426378645,291.1001281738281,294.1499938964844,266.1933288574219,265.1059875488281,270.14752197265625,266.21002197265625,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582439422607425,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.217529296875,0.0,0.0,0.0001278120325878,292.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094665527344,0.0,0.0,0.0001345911878161,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387390136719,0.0,0.0,9.940962627297269e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74774169921875,0.0,0.0,0.000134592570248,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0006384426378645,291.1001281738281,294.1499938964844,266.1933288574219,265.1059875488281,270.14752197265625,266.21002197265625,290.4615173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.582439422607425,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2067565917969,0.0,0.0,0.0001278160634683,292.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,0.0001345954369753,291.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320251464844,0.0,0.0,9.941275493474676e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7409362792969,0.0,0.0,0.0001345968048553,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.108642578125,0.0,0.0,0.0006384628359228,291.0982666015625,294.1499938964844,266.17498779296875,265.09429931640625,270.099609375,266.1916809082031,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.591720581054688,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,0.0001278222771361,292.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1066589355469,0.0,0.0,0.0001346019998891,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7253112792969,0.0,0.0,9.94175861706026e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341613769531,0.0,0.0,0.0001346033532172,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10723876953125,0.0,0.0,0.0006384939188137,291.09637451171875,294.1499938964844,266.1566772460937,265.0827331542969,270.0520324707031,266.17333984375,290.4443054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60143280029297,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.0001278407144127,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000134621412144,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.943191253114492e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,0.0001346227509202,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0006385860615409,291.09246826171875,294.1499938964844,266.1199951171875,265.0598449707031,269.9579467773437,266.1366577148437,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.622039794921875,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747131347656,0.0,0.0,0.0001278407144127,292.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037292480469,0.0,0.0,0.000134621412144,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.943191253114492e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206420898437,0.0,0.0,0.0001346227509202,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0006385860615409,291.09246826171875,294.1499938964844,266.1199951171875,265.0598449707031,269.9579467773437,266.1366577148437,290.4271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621489051729,4.822023313977297e-08,0.0013621007092297,-0.1244599446654319,0.0,0.0,0.0,-0.0287172812968492,60.0,-22.622039794921875,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001346481585642,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.94516522041522e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001346494682366,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0006387128960341,291.08837890625,294.1499938964844,266.0833435058594,265.03717041015625,269.8652038574219,266.1000061035156,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.644081115722656,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0001278660929528,292.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0001346481585642,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,9.94516522041522e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071533203125,0.0,0.0,0.0001346494682366,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0006387128960341,291.08837890625,294.1499938964844,266.0833435058594,265.03717041015625,269.8652038574219,266.1000061035156,290.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624186394736,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,-0.028732931241393,60.0,-22.644081115722656,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0001278971758438,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001346809149254,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0006388683104887,291.08416748046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7737731933594,266.0633239746094,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.66733741760254,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1325988769531,0.0,0.0,0.0001278971758438,292.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0001346809149254,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853332519531,0.0,0.0,9.947583021130411e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937561035156,0.0,0.0,0.0001346822100458,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0006388683104887,291.08416748046875,294.1499938964844,266.0466613769531,265.0146789550781,269.7737731933594,266.0633239746094,290.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290502263625974e-08,0.0013627011794596,-0.1246399506926536,0.0,0.0,0.0,-0.028752114623785,60.0,-22.66733741760254,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001279327407246,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001347183715552,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.950347885023804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001347196521237,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0006390459602698,291.0798034667969,294.1499938964844,266.010009765625,264.9921875,269.6836853027344,266.0266418457031,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.691574096679688,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001279327407246,292.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001347183715552,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,9.950347885023804e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001347196521237,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,0.0006390459602698,291.0798034667969,294.1499938964844,266.010009765625,264.9921875,269.6836853027344,266.0266418457031,290.37615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.691574096679688,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014709472656,0.0,0.0,0.0001279517891816,292.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001347384531982,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,9.951829997589812e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737060546875,0.0,0.0,0.0001347397046629,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0006391411880031,291.0775756835937,294.1499938964844,265.9916687011719,264.9809265136719,269.6391296386719,266.00830078125,290.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.703996658325195,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911865234375,0.0,0.0,0.0001279714924748,292.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001347592042293,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.658935546875,0.0,0.0,9.953361586667596e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.000134760455694,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0006392396171577,291.0752868652344,294.1499938964844,265.97332763671875,264.9696655273437,269.5948791503906,265.9899597167969,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.7165756225586,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001348021178273,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,9.956530266208574e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001348033401882,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0006394432275556,291.07061767578125,294.1499938964844,265.9366760253906,264.9469909667969,269.5072631835937,265.9532775878906,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74208641052246,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707397460937,0.0,0.0,0.0001280122232856,292.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001348021178273,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,9.956530266208574e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6537475585937,0.0,0.0,0.0001348033401882,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0006394432275556,291.07061767578125,294.1499938964844,265.9366760253906,264.9469909667969,269.5072631835937,265.9532775878906,290.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74208641052246,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001280537690035,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001348458754364,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,9.959760791389272e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.0001348470832454,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0006396507960744,291.0657958984375,294.1499938964844,265.8999938964844,264.9240417480469,269.4208984375,265.9165954589844,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.767915725708008,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0504455566406,0.0,0.0,0.0001280537690035,292.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001348458754364,290.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,9.959760791389272e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,0.0001348470832454,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0006396507960744,291.0657958984375,294.1499938964844,265.8999938964844,264.9240417480469,269.4208984375,265.9165954589844,290.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,-0.0288487542420625,60.0,-22.767915725708008,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,0.0001280949800275,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001348892837995,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.962965123122558e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.000639856676571,291.0608215332031,294.1499938964844,265.86334228515625,264.9007568359375,269.335693359375,265.8799133300781,290.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.793842315673828,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,0.0001280949800275,292.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0001348892837995,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,9.962965123122558e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6272888183594,0.0,0.0,0.0001348904770566,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.000639856676571,291.0608215332031,294.1499938964844,265.86334228515625,264.9007568359375,269.335693359375,265.8799133300781,290.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536751506844666e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,-0.0288741867989301,60.0,-22.793842315673828,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0001349311787635,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.966058132704347e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001349323429167,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.000640055455733,291.0556945800781,294.1499938964844,265.82666015625,264.87701416015625,269.25164794921875,265.8432006835937,290.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.819664001464844,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0102844238281,0.0,0.0,0.0001281347504118,292.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0001349311787635,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,9.966058132704347e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141052246094,0.0,0.0,0.0001349323429167,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,0.000640055455733,291.0556945800781,294.1499938964844,265.82666015625,264.87701416015625,269.25164794921875,265.8432006835937,290.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365277566947,4.8586272782813467e-08,0.0013652290217578,-0.1253975182771682,0.0,0.0,0.0,-0.0288987345993518,60.0,-22.819664001464844,-0.0,-1.2708716212728177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003356933594,0.0,0.0,0.0001281537843169,292.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001349512313026,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.967538062483072e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6075134277344,0.0,0.0,0.0001349523809039,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.0006401505088433,291.0530700683594,294.1499938964844,265.8083190917969,264.8649597167969,269.21002197265625,265.8248596191406,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.860996227762372e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.83247947692871,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,0.0001281720469705,292.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718078613281,0.0,0.0,0.0001349704689346,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,9.96895832940936e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009521484375,0.0,0.0,0.0001349716185359,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0006402417784556,291.0504150390625,294.1499938964844,265.7900085449219,264.8527526855469,269.168701171875,265.8065185546875,290.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863269964516803e-08,0.0013656257651746,-0.1255164146423339,0.0,0.0,0.0,-0.0289217494428157,60.0,-22.845191955566406,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001350060338154,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.000640410464257,291.04498291015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0868225097656,265.76983642578125,290.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87023162841797,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
