time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.970703125,0.0,0.0,0.0001282058074139,292.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,0.0001350060338154,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5805053710937,0.0,0.0,9.971583494916558e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,0.0001350071543129,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.068115234375,0.0,0.0,0.000640410464257,291.04498291015625,294.1499938964844,265.7533264160156,264.8278503417969,269.0868225097656,265.76983642578125,290.2588195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.87023162841797,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001350367965642,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001350379025097,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0006405564490705,291.0394287109375,294.1499938964844,265.7166748046875,264.8022155761719,269.0059814453125,265.7331848144531,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894594192504883,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511108398437,0.0,0.0,0.0001282349985558,292.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001350367965642,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,9.973855048883706e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0001350379025097,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,0.0006405564490705,291.0394287109375,294.1499938964844,265.7166748046875,264.8022155761719,269.0059814453125,265.7331848144531,290.2421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.894594192504883,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001282586454181,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001350617094431,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0006406746106222,291.0337219238281,294.1499938964844,265.67999267578125,264.7757873535156,268.9261779785156,265.6965026855469,290.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918079376220703,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9316711425781,0.0,0.0,0.0001282586454181,292.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,0.0001350617094431,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,9.97569368337281e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5616455078125,0.0,0.0,0.0001350628008367,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0006406746106222,291.0337219238281,294.1499938964844,265.67999267578125,264.7757873535156,268.9261779785156,265.6965026855469,290.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918079376220703,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001350797538179,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0001350808161078,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0006407601758837,291.02789306640625,294.1499938964844,265.6433410644531,264.7484436035156,268.847412109375,265.6598205566406,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94050407409668,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9123229980469,0.0,0.0,0.0001282757584704,292.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001350797538179,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5416259765625,0.0,0.0,9.977024456020445e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.548583984375,0.0,0.0,0.0001350808161078,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0006407601758837,291.02789306640625,294.1499938964844,265.6433410644531,264.7484436035156,268.847412109375,265.6598205566406,290.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94050407409668,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001282815646845,292.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.0001350858656223,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.977474837796764e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.54205322265625,0.0,0.0,0.0001350869279121,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0006407891632989,291.02490234375,294.1499938964844,265.625,264.7344055175781,268.8084411621094,265.6414794921875,290.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,-0.028989303857088,60.0,-22.95124053955078,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.89312744140625,0.0,0.0,0.0001282853045267,292.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,0.0001350897946394,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287170410156,0.0,0.0,9.977765148505569e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355529785156,0.0,0.0,0.0001350908569293,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.000640807847958,291.0218811035156,294.1499938964844,265.6066589355469,264.7200927734375,268.76971435546875,265.6231384277344,290.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,-0.0289915986359119,60.0,-22.961639404296875,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001350911188637,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0006408141343854,291.0157470703125,294.1499938964844,265.57000732421875,264.690673828125,268.6930236816406,265.58648681640625,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.981414794921875,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.87408447265625,0.0,0.0,0.0001282865414395,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0001350911188637,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51580810546875,0.0,0.0,9.977861918741836e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225524902344,0.0,0.0,0.0001350921666016,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0006408141343854,291.0157470703125,294.1499938964844,265.57000732421875,264.690673828125,268.6930236816406,265.58648681640625,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.981414794921875,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001350824459223,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0006407729233615,291.00946044921875,294.1499938964844,265.5333251953125,264.6600646972656,268.61724853515625,265.5498046875,290.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.9996395111084,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551330566406,0.0,0.0,0.0001282782905036,292.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,0.0001350824459223,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,9.977219451684503e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5095520019531,0.0,0.0,0.0001350834645563,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404663085937,0.0,0.0,0.0006407729233615,291.00946044921875,294.1499938964844,265.5333251953125,264.6600646972656,268.61724853515625,265.5498046875,290.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.9996395111084,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001350627135252,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.97576062218286e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0006406793836504,291.0030517578125,294.1499938964844,265.4966735839844,264.6282043457031,268.5424499511719,265.5131530761719,290.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01605224609375,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,0.0001282595330849,292.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350036621094,0.0,0.0,0.0001350627135252,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.97576062218286e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4965515136719,0.0,0.0,0.0001350637176074,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,0.0006406793836504,291.0030517578125,294.1499938964844,265.4966735839844,264.6282043457031,268.5424499511719,265.5131530761719,290.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01605224609375,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,0.0001282292214455,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001350308011751,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772033691406,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0006405279855243,290.9964904785156,294.1499938964844,265.4599914550781,264.594970703125,268.46856689453125,265.4765014648437,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03048515319824,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.81756591796875,0.0,0.0,0.0001282292214455,292.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,0.0001350308011751,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4772033691406,0.0,0.0,9.973402484320104e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4836120605469,0.0,0.0,0.0001350317907053,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302734375,0.0,0.0,0.0006405279855243,290.9964904785156,294.1499938964844,265.4599914550781,264.594970703125,268.46856689453125,265.4765014648437,290.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.03048515319824,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8082580566406,0.0,0.0,0.0001282092707697,292.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272521972656,0.0,0.0,0.0001350098027614,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,9.97185125015676e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.47711181640625,0.0,0.0,0.0001350107777398,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0006404283922165,290.9931640625,294.1499938964844,265.4416809082031,264.57781982421875,268.4319763183594,265.4581604003906,290.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.867860781132549e-08,0.0013660184340551,-0.1256339699029922,0.0,0.0,0.0,-0.0289445091038942,60.0,-23.03686141967773,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989807128906,0.0,0.0,0.0001281861186726,292.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,0.0001349854283034,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643859863281,0.0,0.0,9.970049723051488e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0001349864032818,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,0.0006403127335943,290.98980712890625,294.1499938964844,265.42333984375,264.5603332519531,268.3956298828125,265.4398498535156,290.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657715171575,-0.125560000538826,0.0,0.0,0.0,-0.0289301890879869,60.0,-23.04269790649414,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001349252706859,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,9.965604840544984e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001349262165604,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0006400273414328,290.98297119140625,294.1499938964844,265.3866577148437,264.5241394042969,268.3235778808594,265.4031982421875,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05255126953125,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804870605469,0.0,0.0,0.0001281289733015,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001349252706859,290.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515380859375,0.0,0.0,9.965604840544984e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4577331542969,0.0,0.0,0.0001349262165604,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0006400273414328,290.98297119140625,294.1499938964844,265.3866577148437,264.5241394042969,268.3235778808594,265.4031982421875,290.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05255126953125,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001280563010368,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001348487421637,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0001348496734863,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0006396643584594,290.9760437011719,294.1499938964844,265.3500061035156,264.4863586425781,268.2523803710937,265.3665466308594,290.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.0596981048584,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621154785156,0.0,0.0,0.0001280563010368,292.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0001348487421637,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4387512207031,0.0,0.0,9.959952149074525e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0001348496734863,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0006396643584594,290.9760437011719,294.1499938964844,265.3500061035156,264.4863586425781,268.2523803710937,265.3665466308594,290.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.84877951123508e-08,0.0013643876882269,-0.1251453012228012,0.0,0.0,0.0,-0.0288499183952808,60.0,-23.0596981048584,-0.0,-1.269305016649014e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001279486459679,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.000134735397296,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001347363140666,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0006391266942955,290.9689636230469,294.1499938964844,265.3133239746094,264.44775390625,268.1820983886719,265.3299255371094,290.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06260871887207,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438659667969,0.0,0.0,0.0001279486459679,292.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00811767578125,0.0,0.0,0.000134735397296,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001347363140666,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,0.0006391266942955,290.9689636230469,294.1499938964844,265.3133239746094,264.44775390625,268.1820983886719,265.3299255371094,290.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06260871887207,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001277886185562,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001345668861176,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.93913199636154e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001345677883364,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0006383273866958,290.9617614746094,294.1499938964844,265.27667236328125,264.4091491699219,268.1126708984375,265.2933349609375,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05739402770996,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257080078125,0.0,0.0,0.0001277886185562,292.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023803710937,0.0,0.0,0.0001345668861176,290.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,9.93913199636154e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190368652344,0.0,0.0,0.0001345677883364,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,0.0006383273866958,290.9617614746094,294.1499938964844,265.27667236328125,264.4091491699219,268.1126708984375,265.2933349609375,290.04351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.05739402770996,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7166748046875,0.0,0.0,0.0001276894618058,292.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0001344624761259,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40679931640625,0.0,0.0,9.931419481290504e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,0.0001344633637927,292.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,0.0006378320977091,290.9581298828125,294.1499938964844,265.2583312988281,264.3898620605469,268.07830810546875,265.2750244140625,290.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605270069092,4.80304045424873e-08,0.0013604789273813,-0.1239735856652259,0.0,0.0,0.0,-0.0286231823265552,60.0,-23.05125999450684,-0.0,-1.262041422478433e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70770263671875,0.0,0.0,0.0001275777758564,292.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0001343448820989,290.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4004211425781,0.0,0.0,9.922732715494932e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061889648437,0.0,0.0,0.0001343457552138,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.0006372742354869,290.9544372558594,294.1499938964844,265.239990234375,264.3705749511719,268.044189453125,265.2567443847656,290.0269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593370094895,4.7891170140701433e-08,0.0013592890463769,-0.1236168071627616,0.0,0.0,0.0,-0.0285541620105505,60.0,-23.042814254760746,-0.0,-1.2598343346326146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001273191446671,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001340725284535,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.902616147883236e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0006359823746606,290.947021484375,294.1499938964844,265.2033386230469,264.3320007324219,267.9765319824219,265.2201843261719,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01979255676269,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897888183594,0.0,0.0,0.0001273191446671,292.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906311035156,0.0,0.0,0.0001340725284535,290.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876953125,0.0,0.0,9.902616147883236e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.39337158203125,0.0,0.0,0.0001340734015684,292.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909973144531,0.0,0.0,0.0006359823746606,290.947021484375,294.1499938964844,265.2033386230469,264.3320007324219,267.9765319824219,265.2201843261719,290.0104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.01979255676269,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0001270125358132,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001337496651103,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0006344508728943,290.9394836425781,294.1499938964844,265.1666564941406,264.29345703125,267.9097900390625,265.1836242675781,289.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98774147033692,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0001270125358132,292.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845886230469,0.0,0.0,0.0001337496651103,290.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.878768469206987e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.0001337505236733,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,0.0006344508728943,290.9394836425781,294.1499938964844,265.1666564941406,264.29345703125,267.9097900390625,265.1836242675781,289.9939270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.98774147033692,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0001266597973881,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001333782274741,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.851333015831187e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001333790714852,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0006326889269985,290.93182373046875,294.1499938964844,265.1300048828125,264.2549133300781,267.84393310546875,265.1471252441406,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947111129760746,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65435791015625,0.0,0.0,0.0001266597973881,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0001333782274741,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623046875,0.0,0.0,9.851333015831187e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677978515625,0.0,0.0,0.0001333790714852,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97882080078125,0.0,0.0,0.0006326889269985,290.93182373046875,294.1499938964844,265.1300048828125,264.2549133300781,267.84393310546875,265.1471252441406,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.674676290505887e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947111129760746,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001262626756215,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001329600636381,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.820445848163216e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001329608785454,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0006307053263299,290.924072265625,294.1499938964844,265.09332275390625,264.2164001464844,267.7789611816406,265.1106262207031,289.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898178100585938,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,0.0001262626756215,292.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9722595214844,0.0,0.0,0.0001329600636381,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.34967041015625,0.0,0.0,9.820445848163216e-05,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3550720214844,0.0,0.0,0.0001329608785454,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,0.0006307053263299,290.924072265625,294.1499938964844,265.09332275390625,264.2164001464844,267.7789611816406,265.1106262207031,289.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.898178100585938,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.628173828125,0.0,0.0,0.0001260481221834,292.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001327341306023,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3433837890625,0.0,0.0,9.803757711779326e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,0.0001327349309576,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9694519042969,0.0,0.0,0.0006296335486695,290.920166015625,294.1499938964844,265.07501220703125,264.1971435546875,267.7467956542969,265.0923767089844,289.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430374674499,4.598425107360527e-08,0.0013429914833977,-0.1187258809804916,0.0,0.0,0.0,-0.0276088584214448,60.0,-22.870603561401367,-0.0,-1.2298016827116953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001258230622624,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0001324971526628,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,9.786253940546884e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424072265625,0.0,0.0,0.0001324979530181,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662780761719,0.0,0.0,0.0006285094423219,290.9162292480469,294.1499938964844,265.0566711425781,264.1778869628906,267.71490478515625,265.0741577148437,289.94439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406396610662,4.570371459067246e-08,0.0013405939098447,-0.1180056557059288,0.0,0.0,0.0,-0.0274697914719581,60.0,-22.84100341796875,-0.0,-1.2254139392098298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
