time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001253464579349,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001319952716585,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0006261287489905,290.9082946777344,294.1499938964844,265.0199890136719,264.1393737792969,267.65167236328125,265.0377197265625,289.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.77700424194336,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6022644042969,0.0,0.0,0.0001253464579349,292.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0001319952716585,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3245544433594,0.0,0.0,9.749184391694143e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0006261287489905,290.9082946777344,294.1499938964844,265.0199890136719,264.1393737792969,267.65167236328125,265.0377197265625,289.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355611590668,4.510959783488033e-08,0.0013355161063373,-0.1164797842502594,0.0,0.0,0.0,-0.027175273746252,60.0,-22.77700424194336,-0.0,-1.2161474671756878e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001314575201831,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001314582914346,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0006235779146663,290.9002990722656,294.1499938964844,264.9833374023437,264.10089111328125,267.5893249511719,265.00128173828125,289.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.7060489654541,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851745605469,0.0,0.0,0.0001248358021257,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,0.0001314575201831,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3120422363281,0.0,0.0,9.709465666674078e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171691894531,0.0,0.0,0.0001314582914346,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0006235779146663,290.9002990722656,294.1499938964844,264.9833374023437,264.10089111328125,267.5893249511719,265.00128173828125,289.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,-0.026859713718295,60.0,-22.7060489654541,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57159423828125,0.0,0.0,0.0001244073064299,292.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,0.0001310063234996,290.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30206298828125,0.0,0.0,9.676138870418072e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.30712890625,0.0,0.0,0.0001310070801991,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0006214375607669,290.8938293457031,294.1499938964844,264.9540100097656,264.07012939453125,267.5400695800781,264.97216796875,289.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.64508056640625,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,0.0001242978760274,292.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0001308910868829,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.299560546875,0.0,0.0,9.667627455201e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3046264648437,0.0,0.0,0.0001308918435825,292.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0006208909326232,290.8922119140625,294.1499938964844,264.9466552734375,264.0624389648437,267.52783203125,264.9648742675781,289.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.629375457763672,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001303036842728,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.624240192351864e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,0.0001303044118685,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0006181045318953,290.884033203125,294.1499938964844,264.9100036621094,264.02398681640625,267.4671936035156,264.9284973144531,289.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54820251464844,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513916015625,0.0,0.0,0.0001237400574609,292.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0001303036842728,290.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.624240192351864e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921142578125,0.0,0.0,0.0001303044118685,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.940185546875,0.0,0.0,0.0006181045318953,290.884033203125,294.1499938964844,264.9100036621094,264.02398681640625,267.4671936035156,264.9284973144531,289.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107178271384334e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826254427433,60.0,-22.54820251464844,-0.0,-1.1851738435098016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001234561932506,292.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9365234375,0.0,0.0,0.000130004773382,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,9.602162754163146e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.285888671875,0.0,0.0,0.0001300055009778,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368591308594,0.0,0.0,0.0006166866514831,290.8799133300781,294.1499938964844,264.89166259765625,264.0047607421875,267.43719482421875,264.9103088378906,289.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.275335641068524e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.506324768066406,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,0.0001231705391546,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,0.0001297039561904,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2747802734375,0.0,0.0,9.579944162396714e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001297046837862,292.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334716796875,0.0,0.0,0.0006152597488835,290.87579345703125,294.1499938964844,264.8733215332031,263.98553466796875,267.40740966796875,264.8921203613281,289.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.46388053894043,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001225966552738,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0006123931379988,290.8674621582031,294.1499938964844,264.836669921875,263.9471130371094,267.3484191894531,264.85577392578125,289.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.377992630004883,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,0.0001225966552738,292.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0001290996442548,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,9.535309072816744e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26727294921875,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266967773437,0.0,0.0,0.0006123931379988,290.8674621582031,294.1499938964844,264.836669921875,263.9471130371094,267.3484191894531,264.85577392578125,289.8454895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761073738336,60.0,-22.377992630004883,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,0.0001220172780449,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,9.49024615692906e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001284902391489,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0006094991113059,290.85906982421875,294.1499938964844,264.79998779296875,263.90869140625,267.2901916503906,264.8194580078125,289.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.291000366210938,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50177001953125,0.0,0.0,0.0001220172780449,292.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195556640625,0.0,0.0,0.0001284895552089,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,9.49024615692906e-05,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001284902391489,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198608398437,0.0,0.0,0.0006094991113059,290.85906982421875,294.1499938964844,264.79998779296875,263.90869140625,267.2901916503906,264.8194580078125,289.8290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001300087547861,4.095979733165223e-08,0.0013000465696677,-0.1058004200458526,0.0,0.0,0.0,-0.0251181125640869,60.0,-22.291000366210938,-0.0,-1.1524009835284232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001214235453517,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001278643321711,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.000606533314567,290.85064697265625,294.1499938964844,264.7633361816406,263.8702697753906,267.2327575683594,264.7831420898437,289.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2021541595459,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4855041503906,0.0,0.0,0.0001214235453517,292.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91265869140625,0.0,0.0,0.0001278643321711,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23797607421875,0.0,0.0,9.4440663815476e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0001278650015592,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.000606533314567,290.85064697265625,294.1499938964844,264.7633361816406,263.8702697753906,267.2327575683594,264.7831420898437,289.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.021973865064865e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.2021541595459,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001208086832775,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001272168592549,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0006034620455466,290.8421325683594,294.1499938964844,264.7266540527344,263.8318786621094,267.1760559082031,264.746826171875,289.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.10980987548828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693603515625,0.0,0.0,0.0001208086832775,292.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056701660156,0.0,0.0,0.0001272168592549,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257995605469,0.0,0.0,9.396243694936857e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,0.000127217528643,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0006034620455466,290.8421325683594,294.1499938964844,264.7266540527344,263.8318786621094,267.1760559082031,264.746826171875,289.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,-0.0243713352829217,60.0,-22.10980987548828,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,0.0001204945656354,292.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90216064453125,0.0,0.0,0.0001268860796699,290.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197265625,0.0,0.0,9.37181175686419e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242736816406,0.0,0.0,0.0001268867345061,292.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024658203125,0.0,0.0,0.0006018929416313,290.8378601074219,294.1499938964844,264.7083435058594,263.81268310546875,267.14801025390625,264.72869873046875,289.7880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906184886659504e-08,0.0012838236289098,-0.1009042114019393,0.0,0.0,0.0,-0.0241772476583719,60.0,-22.062217712402344,-0.0,-1.1238165598115304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001201771956402,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,0.0001265518803847,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21368408203125,0.0,0.0,9.347127343062311e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181701660156,0.0,0.0,0.0001265525352209,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89892578125,0.0,0.0,0.0006003076559863,290.83355712890625,294.1499938964844,264.69000244140625,263.79351806640625,267.1201171875,264.7105712890625,289.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.0998828560113906,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.013879776000977,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0001195365475723,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001258772681467,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.000125877893879,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0005971075152046,290.824951171875,294.1499938964844,264.6533203125,263.7551574707031,267.0649108886719,264.67431640625,289.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91547203063965,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4375,0.0,0.0,0.0001195365475723,292.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8915710449219,0.0,0.0,0.0001258772681467,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015991210937,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.000125877893879,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0005971075152046,290.824951171875,294.1499938964844,264.6533203125,263.7551574707031,267.0649108886719,264.67431640625,289.7635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202149271965,0.0,0.0,0.0,-0.0235853176563978,60.0,-21.91547203063965,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.24748892430216e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0005939085967838,290.8162841796875,294.1499938964844,264.6166687011719,263.716796875,267.0104064941406,264.6381225585937,289.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81597137451172,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4217529296875,0.0,0.0,0.000118896139611,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001252028887392,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.24748892430216e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0001252035144716,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,0.0005939085967838,290.8162841796875,294.1499938964844,264.6166687011719,263.716796875,267.0104064941406,264.6381225585937,289.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571491599083,0.0,0.0,0.0,-0.0231896322220563,60.0,-21.81597137451172,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,0.0001182663399958,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001245396852027,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.198504267260432e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0005907626473344,290.8075561523437,294.1499938964844,264.5799865722656,263.678466796875,266.9565734863281,264.6018981933594,289.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717191696166992,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4061584472656,0.0,0.0,0.0001182663399958,292.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8772277832031,0.0,0.0,0.0001245396852027,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,9.198504267260432e-05,291.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,0.0001245402963832,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,0.0005907626473344,290.8075561523437,294.1499938964844,264.5799865722656,263.678466796875,266.9565734863281,264.6018981933594,289.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717191696166992,-0.0,-1.0826355634208085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.000117657778901,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001238988625118,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.151171980192883e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005877228104509,290.7987976074219,294.1499938964844,264.5433349609375,263.64013671875,266.90338134765625,264.5657043457031,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.621065139770508,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.000117657778901,292.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8699645996094,0.0,0.0,0.0001238988625118,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.151171980192883e-05,291.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001238994591403,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,0.0005877228104509,290.7987976074219,294.1499938964844,264.5433349609375,263.64013671875,266.90338134765625,264.5657043457031,289.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.621065139770508,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829650878906,0.0,0.0,0.0001173646960523,292.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0001235902309417,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.128376404987648e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0001235908275702,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666076660156,0.0,0.0,0.0005862588877789,290.7943725585937,294.1499938964844,264.5249938964844,263.6209716796875,266.8770446777344,264.547607421875,289.70660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.574649810791016,-0.0,-1.0661904070730088e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3752746582031,0.0,0.0,0.0001170808609458,292.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,0.0001232913491548,290.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,9.106300421990454e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,0.0001232919312315,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,0.0005848410655744,290.7899780273437,294.1499938964844,264.50665283203125,263.601806640625,266.8508605957031,264.5295104980469,289.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.48071438338593e-08,0.0012474537361413,-0.0899030417203903,0.0,0.0,0.0,-0.0220680646598339,60.0,-21.52962112426757,-0.0,-1.0610394696186633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001165452340501,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001227273169206,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005821655504405,290.7810974121094,294.1499938964844,264.4700012207031,263.5635070800781,266.79888916015625,264.4933166503906,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44444465637207,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,0.0001165452340501,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8553466796875,0.0,0.0,0.0001227273169206,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,9.064640471478924e-05,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,0.0001227278844453,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555908203125,0.0,0.0,0.0005821655504405,290.7810974121094,294.1499938964844,264.4700012207031,263.5635070800781,266.79888916015625,264.4933166503906,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739854812622,0.0,0.0,0.0,-0.0217371340841054,60.0,-21.44444465637207,-0.0,-1.0513532089362344e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.000122216384625,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001222169375978,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0005797418998554,290.7721862792969,294.1499938964844,264.4333190917969,263.5252380371094,266.7474975585937,264.45709228515625,289.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.367572784423828,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3448486328125,0.0,0.0,0.0001160600368166,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.000122216384625,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.02690226212144e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0001222169375978,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0005797418998554,290.7721862792969,294.1499938964844,264.4333190917969,263.5252380371094,266.7474975585937,264.45709228515625,289.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.367572784423828,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001156334546976,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001217671815538,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001217677345266,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0005776110920123,290.7632141113281,294.1499938964844,264.39666748046875,263.4869689941406,266.6966247558594,264.4208374023437,289.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300506591796875,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3298034667969,0.0,0.0,0.0001156334546976,292.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404846191406,0.0,0.0,0.0001217671815538,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,8.993723895400763e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0001217677345266,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0005776110920123,290.7632141113281,294.1499938964844,264.39666748046875,263.4869689941406,266.6966247558594,264.4208374023437,289.6501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.300506591796875,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0001213876676047,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0005758108454756,290.75421142578125,294.1499938964844,264.3599853515625,263.4486999511719,266.646240234375,264.384521484375,289.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.244739532470703,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3148193359375,0.0,0.0,0.0001152730546891,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329467773437,0.0,0.0,0.0001213876676047,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065979003906,0.0,0.0,8.96569254109636e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1105041503906,0.0,0.0,0.0001213882133015,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83319091796875,0.0,0.0,0.0005758108454756,290.75421142578125,294.1499938964844,264.3599853515625,263.4486999511719,266.646240234375,264.384521484375,289.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.244739532470703,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3073425292969,0.0,0.0,0.0001151198594016,292.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0001212263523484,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,8.953776705311611e-05,291.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001212268834933,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,0.0005750455893576,290.7496643066406,294.1499938964844,264.3416748046875,263.4295654296875,266.6212158203125,264.3663635253906,289.6260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.236312906551575e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.22165298461914,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
