time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424560,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,0.0001149857998825,292.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,0.0001210851769428,290.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,8.943349530454725e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001210857153637,292.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0005743759684264,290.7451171875,294.1499938964844,264.3233337402344,263.41046142578125,266.5962829589844,264.3481750488281,289.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,-0.0207736585289239,60.0,-21.20183181762696,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001147782822954,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001208666653838,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001208671892527,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0005733394064009,290.7359619140625,294.1499938964844,264.2866516113281,263.3722229003906,266.5467224121094,264.311767578125,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17252540588379,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850341796875,0.0,0.0,0.0001147782822954,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8177185058594,0.0,0.0,0.0001208666653838,290.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,8.927210001274943e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,0.0001208671892527,291.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,0.0005733394064009,290.7359619140625,294.1499938964844,264.2866516113281,263.3722229003906,266.5467224121094,264.311767578125,289.60211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,-0.0206454470753669,60.0,-21.17252540588379,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001146566573879,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001207385939778,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.0005727318930439,290.72674560546875,294.1499938964844,264.25,263.3340148925781,266.4974975585937,264.2752990722656,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.15852737426757,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,0.0001146566573879,292.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0001207385939778,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,8.917749801184982e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,0.0001207391105708,291.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81024169921875,0.0,0.0,0.0005727318930439,290.72674560546875,294.1499938964844,264.25,263.3340148925781,266.4974975585937,264.2752990722656,289.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216562172397,3.1785827303565384e-08,0.0012216244358569,-0.0820714309811592,0.0,0.0,0.0,-0.0205702949315309,60.0,-21.15852737426757,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001146102731581,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0001206897504744,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0005725002265535,290.71746826171875,294.1499938964844,264.2169189453125,263.299072265625,266.4486083984375,264.2401123046875,289.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.158525466918945,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001146102731581,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8022155761719,0.0,0.0,0.0001206897504744,290.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,8.914141653804109e-05,291.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001206902597914,291.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8024597167969,0.0,0.0,0.0005725002265535,290.71746826171875,294.1499938964844,264.2169189453125,263.299072265625,266.4486083984375,264.2401123046875,289.5703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,-0.0205416288226842,60.0,-21.158525466918945,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001146206195699,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0001207006571348,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,8.914946374716237e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.000572551973164,290.70806884765625,294.1499938964844,264.190673828125,263.2704162597656,266.400146484375,264.2097473144531,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16595458984375,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0001146206195699,292.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,0.0001207006571348,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,8.914946374716237e-05,291.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001207011591759,291.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945861816406,0.0,0.0,0.000572551973164,290.70806884765625,294.1499938964844,264.190673828125,263.2704162597656,266.400146484375,264.2097473144531,289.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,-0.0205480139702558,60.0,-21.16595458984375,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,0.0001146458816947,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7903747558594,0.0,0.0,0.0001207272580359,290.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419616699219,0.0,0.0,8.916911610867828e-05,291.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0001207277600769,291.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906188964844,0.0,0.0,0.0005726781673729,290.703369140625,294.1499938964844,264.1799621582031,263.2582702636719,266.3761291503906,264.1968994140625,289.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.0820364877581596,0.0,0.0,0.0,-0.0205636173486709,60.0,-21.17165756225586,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0001146836875705,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001207670793519,290.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,8.91985182533972e-05,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.0,0.0,0.000120767566841,291.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78662109375,0.0,0.0,0.0005728669930249,290.6986083984375,294.1499938964844,264.1708068847656,263.24755859375,266.35223388671875,264.18560791015625,289.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819467949389946e-08,0.0012219115160405,-0.0821587145328521,0.0,0.0,0.0,-0.0205869693309068,60.0,-21.1784782409668,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001147942311945,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0001208834873978,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.000120883967611,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.000573419209104,290.6890563964844,294.1499938964844,264.15679931640625,263.2301025390625,266.3049621582031,264.1673889160156,289.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19515037536621,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113037109375,0.0,0.0,0.0001147942311945,292.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783508300781,0.0,0.0,0.0001208834873978,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02423095703125,0.0,0.0,8.928449096856639e-05,291.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.000120883967611,291.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,0.000573419209104,290.6890563964844,294.1499938964844,264.15679931640625,263.2301025390625,266.3049621582031,264.1673889160156,289.5229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,-0.0206552520394325,60.0,-21.19515037536621,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.000114946400572,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001210437330882,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001210442133015,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0005741793429479,290.6794128417969,294.1499938964844,264.1481628417969,263.21759033203125,266.2583923339844,264.1549072265625,289.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215482711791992,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.000114946400572,292.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.0001210437330882,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,8.940284897107631e-05,291.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0001210442133015,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,0.0005741793429479,290.6794128417969,294.1499938964844,264.1481628417969,263.21759033203125,266.2583923339844,264.1549072265625,289.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146836304036697e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,-0.0207492560148239,60.0,-21.215482711791992,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001151337564806,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001212410352309,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001212415081681,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0005751152639277,290.6697082519531,294.1499938964844,264.1444091796875,263.2095947265625,266.212646484375,264.147705078125,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23868560791016,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819152832031,0.0,0.0,0.0001151337564806,292.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7619934082031,0.0,0.0,0.0001212410352309,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,8.954856457421556e-05,291.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001212415081681,291.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622375488281,0.0,0.0,0.0005751152639277,290.6697082519531,294.1499938964844,264.1444091796875,263.2095947265625,266.212646484375,264.147705078125,289.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,-0.0208649951964616,60.0,-21.23868560791016,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001153494958998,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001214682197314,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001214686853927,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0005761929205618,290.65985107421875,294.1499938964844,264.1450500488281,263.20562744140625,266.16778564453125,264.145263671875,289.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.263916015625,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001153494958998,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0001214682197314,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,8.971636270871386e-05,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,0.0001214686853927,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0005761929205618,290.65985107421875,294.1499938964844,264.1450500488281,263.20562744140625,266.16778564453125,264.145263671875,289.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,-0.0209982693195343,60.0,-21.263916015625,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598205566406,0.0,0.0,0.000115465853014,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0001215907614096,290.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,8.980686834547669e-05,291.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001215912197949,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,0.0005767741822637,290.6549072265625,294.1499938964844,264.1468811035156,263.2050476074219,266.1457214355469,264.1457214355469,289.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.27941656053099e-08,0.0012302433606237,-0.0846868678927421,0.0,0.0,0.0,-0.0210701562464237,60.0,-21.27702713012696,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0001155866339104,292.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,0.0001217179451487,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,8.99008009582758e-05,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,0.000121718403534,291.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455139160156,0.0,0.0,0.0005773775046691,290.6499328613281,294.1499938964844,264.1496276855469,263.2052917480469,266.1239013671875,264.1471862792969,289.46026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.294467632031228e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,-0.0211447682231664,60.0,-21.2902946472168,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001158381273853,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001219827827299,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001219832338392,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0005786338006146,290.6399230957031,294.1499938964844,264.1575927734375,263.2081298828125,266.0809936523437,264.1527709960937,289.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.316875457763672,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001158381273853,292.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367858886719,0.0,0.0,0.0001219827827299,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.00964078027755e-05,291.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677429199219,0.0,0.0,0.0001219832338392,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73699951171875,0.0,0.0,0.0005786338006146,290.6399230957031,294.1499938964844,264.1575927734375,263.2081298828125,266.0809936523437,264.1527709960937,289.4446716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,-0.0213001333177089,60.0,-21.316875457763672,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001160971587523,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001222555583808,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.029787179315464e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0005799277569167,290.6297912597656,294.1499938964844,264.16851806640625,263.2137145996094,266.03912353515625,264.1617126464844,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3427963256836,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229858398437,0.0,0.0,0.0001160971587523,292.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,0.0001222555583808,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.952392578125,0.0,0.0,9.029787179315464e-05,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555969238281,0.0,0.0,0.0001222560094902,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,0.0005799277569167,290.6297912597656,294.1499938964844,264.16851806640625,263.2137145996094,266.03912353515625,264.1617126464844,289.4290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,-0.0214601606130599,60.0,-21.3427963256836,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001163572233053,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001225294254254,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001225298619829,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0005812268354929,290.6195678710937,294.1499938964844,264.181884765625,263.2215881347656,265.99835205078125,264.1734924316406,289.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367202758789062,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001163572233053,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0001225294254254,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.94024658203125,0.0,0.0,9.050014341482893e-05,291.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94342041015625,0.0,0.0,0.0001225298619829,291.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196960449219,0.0,0.0,0.0005812268354929,290.6195678710937,294.1499938964844,264.181884765625,263.2215881347656,265.99835205078125,264.1734924316406,289.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397730024531,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,-0.0216208212077617,60.0,-21.367202758789062,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001166123474831,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001227985194418,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0005825012922286,290.6092224121094,294.1499938964844,264.1972045898437,263.2313232421875,265.9587097167969,264.18756103515625,289.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38934135437012,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001166123474831,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.710693359375,0.0,0.0,0.0001227980974363,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.069857333088294e-05,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0001227985194418,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0005825012922286,290.6092224121094,294.1499938964844,264.1972045898437,263.2313232421875,265.9587097167969,264.18756103515625,289.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898884057998,0.0,0.0,0.0,-0.0217784363776445,60.0,-21.38934135437012,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001167363952845,292.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7062683105469,0.0,0.0,0.0001229287154274,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,9.0795052528847e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001229291519848,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0005831209127791,290.6040344238281,294.1499938964844,264.2054443359375,263.2367553710937,265.9393310546875,264.1953125,289.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,-0.0218550693243742,60.0,-21.399328231811523,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0001168572998722,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,0.0001230560446856,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.91583251953125,0.0,0.0,9.088909428101032e-05,291.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0001230564666911,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0005837248754687,290.59881591796875,294.1499938964844,264.2139892578125,263.24249267578125,265.92022705078125,264.2034606933594,289.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,-0.0219297632575035,60.0,-21.40853500366211,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001170876639662,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001232986251125,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.000584875640925,290.5882873535156,294.1499938964844,264.23175048828125,263.2546081542969,265.88287353515625,264.2206115722656,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42442512512207,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001170876639662,292.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001232986251125,290.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035339355469,0.0,0.0,9.10682647372596e-05,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90655517578125,0.0,0.0,0.0001232990616699,291.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6930236816406,0.0,0.0,0.000584875640925,290.5882873535156,294.1499938964844,264.23175048828125,263.2546081542969,265.88287353515625,264.2206115722656,289.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,-0.0220720805227756,60.0,-21.42442512512207,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001173001146526,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001235223608091,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.12335017346777e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235227682627,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0005859368829987,290.5776672363281,294.1499938964844,264.25,263.2673034667969,265.8466796875,264.23858642578125,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43659400939941,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001173001146526,292.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0001235223608091,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,9.12335017346777e-05,291.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0001235227682627,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6839599609375,0.0,0.0,0.0005859368829987,290.5776672363281,294.1499938964844,264.25,263.2673034667969,265.8466796875,264.23858642578125,289.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498191790655,3.5080024218814294e-08,0.0012497840216383,-0.0906096175312995,0.0,0.0,0.0,-0.0222033280879259,60.0,-21.43659400939941,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001175008219433,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001237337128259,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0005869394517503,290.5669860839844,294.1499938964844,264.26824951171875,263.28009033203125,265.81158447265625,264.2568664550781,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44559860229492,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0001175008219433,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6745910644531,0.0,0.0,0.0001237337128259,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.13896001293324e-05,291.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001237341202795,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0005869394517503,290.5669860839844,294.1499938964844,264.26824951171875,263.28009033203125,265.81158447265625,264.2568664550781,289.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,-0.0223273206502199,60.0,-21.44559860229492,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001176928271888,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.000123935911688,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0005878985975869,290.5561828613281,294.1499938964844,264.2860107421875,263.29254150390625,265.77764892578125,264.2749938964844,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.452999114990234,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0001176928271888,292.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.000123935911688,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,9.153894643532112e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692626953125,0.0,0.0,0.0001239363191416,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66552734375,0.0,0.0,0.0005878985975869,290.5561828613281,294.1499938964844,264.2860107421875,263.29254150390625,265.77764892578125,264.2749938964844,289.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459432065486,60.0,-21.452999114990234,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
