time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0001177829835796,292.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0001240308483829,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601379394531,0.0,0.0,9.1609064838849e-05,290.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630065917969,0.0,0.0,0.0001240312558365,291.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6608581542969,0.0,0.0,0.0005883489502593,290.5507507324219,294.1499938964844,264.2945556640625,263.29852294921875,265.7611083984375,264.2838134765625,289.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.456035614013672,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001178680249722,292.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001241204154212,290.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539123535156,0.0,0.0,9.167521056951956e-05,290.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0001241208083229,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0005887737497687,290.5452880859375,294.1499938964844,264.30279541015625,263.3042297363281,265.74481201171875,264.2923889160156,289.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.458511352539062,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001180199396912,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001242803846253,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.000124280777527,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,0.0005895326612517,290.5343322753906,294.1499938964844,264.318115234375,263.3147277832031,265.7129821777344,264.3086242675781,289.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46142578125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0001180199396912,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.64654541015625,0.0,0.0,0.0001242803846253,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,9.179336484521627e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,0.000124280777527,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.646728515625,0.0,0.0,0.0005895326612517,290.5343322753906,294.1499938964844,264.318115234375,263.3147277832031,265.7129821777344,264.3086242675781,289.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.46142578125,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001181445404654,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,0.0001244115992449,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001244119775947,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0005901550175622,290.5232849121094,294.1499938964844,264.3314819335937,263.3236083984375,265.6821594238281,264.3232116699219,289.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461137771606445,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.0001181445404654,292.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,0.0001244115992449,290.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,9.189027332467958e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0001244119775947,291.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0005901550175622,290.5232849121094,294.1499938964844,264.3314819335937,263.3236083984375,265.6821594238281,264.3232116699219,289.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.461137771606445,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001182406485895,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001245128078153,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001245131861651,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.000590635172557,290.5121459960937,294.1499938964844,264.3424072265625,263.3304138183594,265.6522216796875,264.3356018066406,289.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45760726928711,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001182406485895,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62744140625,0.0,0.0,0.0001245128078153,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,9.19650265132077e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001245131861651,291.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.000590635172557,290.5121459960937,294.1499938964844,264.3424072265625,263.3304138183594,265.6522216796875,264.3356018066406,289.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.45760726928711,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001183098574983,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001245856983587,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0005909808678552,290.5009460449219,294.1499938964844,264.3503723144531,263.334716796875,265.6231689453125,264.3453674316406,289.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.451303482055664,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,0.0001183098574983,292.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177673339844,0.0,0.0,0.0001245856983587,290.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8035888671875,0.0,0.0,9.201885404763745e-05,290.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0001245860767085,291.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6179504394531,0.0,0.0,0.0005909808678552,290.5009460449219,294.1499938964844,264.3503723144531,263.334716796875,265.6231689453125,264.3453674316406,289.2433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,-0.0228271260857582,60.0,-21.451303482055664,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93756103515625,0.0,0.0,0.0001183354834211,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6128845214844,0.0,0.0,0.0001246126776095,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972717285156,0.0,0.0,9.203878289554268e-05,290.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998962402344,0.0,0.0,0.0001246130559593,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6130676269531,0.0,0.0,0.0005911089247092,290.49530029296875,294.1499938964844,264.3531188964844,263.3357849121094,265.6089172363281,264.34912109375,289.235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.44736862182617,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301147460937,0.0,0.0,0.0001183558852062,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0001246341707883,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7909545898437,0.0,0.0,9.205465175909922e-05,290.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,0.0001246345345862,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081848144531,0.0,0.0,0.0005912108463235,290.4896545410156,294.1499938964844,264.3549499511719,263.3360900878906,265.5948791503906,264.3519897460937,289.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44310188293457,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001183834974654,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001246632455149,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0005913487984798,290.4783020019531,294.1499938964844,264.3555908203125,263.3341064453125,265.5672302246094,264.35498046875,289.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43420791625977,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0001183834974654,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001246632455149,290.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7782592773437,0.0,0.0,9.207612311001868e-05,290.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78082275390625,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5983581542969,0.0,0.0,0.0005913487984798,290.4783020019531,294.1499938964844,264.3555908203125,263.3341064453125,265.5672302246094,264.35498046875,289.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613618746399,3.643011226017735e-08,0.0012613254366442,-0.094103418290615,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.43420791625977,-0.0,-1.0847735865127109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0005914203939028,290.4668884277344,294.1499938964844,264.3518371582031,263.32830810546875,265.5401916503906,264.3538513183594,289.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42594337463379,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.900390625,0.0,0.0,0.0001183978311019,292.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001246783504029,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655334472656,0.0,0.0,9.20872698770836e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001246786996489,291.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5884704589844,0.0,0.0,0.0005914203939028,290.4668884277344,294.1499938964844,264.3518371582031,263.32830810546875,265.5401916503906,264.3538513183594,289.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,-0.0228814557194709,60.0,-21.42594337463379,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0005914500798098,290.4554138183594,294.1499938964844,264.3432006835937,263.3182983398437,265.5136108398437,264.34814453125,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41964340209961,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.0001184037682833,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783386230469,0.0,0.0,0.0001246846077265,290.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,9.20918901101686e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552795410156,0.0,0.0,0.0001246849569724,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5784912109375,0.0,0.0,0.0005914500798098,290.4554138183594,294.1499938964844,264.3432006835937,263.3182983398437,265.5136108398437,264.34814453125,289.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941686928272247,0.0,0.0,0.0,-0.0228851195424795,60.0,-21.41964340209961,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0001184053180622,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.000124686237541,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001246865867869,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0005914578214287,290.44384765625,294.1499938964844,264.3291931152344,263.3036193847656,265.48736572265625,264.3373107910156,289.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41655731201172,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,0.0001184053180622,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5682983398437,0.0,0.0,0.000124686237541,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.209309064317496e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74249267578125,0.0,0.0,0.0001246865867869,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5684509277344,0.0,0.0,0.0005914578214287,290.44384765625,294.1499938964844,264.3291931152344,263.3036193847656,265.48736572265625,264.3373107910156,289.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726209811073e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,-0.0228860694915056,60.0,-21.41655731201172,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86328125,0.0,0.0,0.0001184053762699,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,0.0001246862957486,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.733642578125,0.0,0.0,9.209313429892064e-05,290.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.736083984375,0.0,0.0,0.0001246866449946,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,0.000591458112467,290.43804931640625,294.1499938964844,264.3200378417969,263.2944030761719,265.4743347167969,264.329833984375,289.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.41656875610352,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,0.0001184052889584,292.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581970214844,0.0,0.0,0.0001246862084371,290.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.72723388671875,0.0,0.0,9.20930688153021e-05,290.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296447753906,0.0,0.0,0.0001246865576831,291.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,0.0005914577050134,290.4322509765625,294.1499938964844,264.309326171875,263.2838439941406,265.4613342285156,264.3208923339844,289.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.417755126953125,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001184052234748,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001246861502295,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0005914574139751,290.4205627441406,294.1499938964844,264.2830810546875,263.2585144042969,265.43536376953125,264.2984619140625,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.423978805541992,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8410339355469,0.0,0.0,0.0001184052234748,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5480041503906,0.0,0.0,0.0001246861502295,290.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,9.20930178835988e-05,290.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716796875,0.0,0.0,0.0001246864849235,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,0.0005914574139751,290.4205627441406,294.1499938964844,264.2830810546875,263.2585144042969,265.43536376953125,264.2984619140625,289.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,-0.0228859987109899,60.0,-21.423978805541992,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0005914583452977,290.4088439941406,294.1499938964844,264.25,263.22723388671875,265.4093322753906,264.2694702148437,289.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.435884475708008,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001184054053737,292.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53778076171875,0.0,0.0,0.0001246863394044,290.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,9.209315612679347e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70391845703125,0.0,0.0,0.0001246866740984,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379333496094,0.0,0.0,0.0005914583452977,290.4088439941406,294.1499938964844,264.25,263.22723388671875,265.4093322753906,264.2694702148437,289.1199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.094173826277256,0.0,0.0,0.0,-0.0228861030191183,60.0,-21.435884475708008,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001184047505375,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001246859901584,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.0005914550856687,290.39703369140625,294.1499938964844,264.2133483886719,263.19305419921875,265.383056640625,264.23492431640625,289.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45258522033692,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114013671875,0.0,0.0,0.0001184047505375,292.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001246856554644,290.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.209264680976048e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910095214844,0.0,0.0,0.0001246859901584,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.0005914550856687,290.39703369140625,294.1499938964844,264.2133483886719,263.19305419921875,265.383056640625,264.23492431640625,289.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,-0.0228856932371854,60.0,-21.45258522033692,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001184017382911,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0005914400098845,290.3851928710937,294.1499938964844,264.1766662597656,263.1593017578125,265.3565368652344,264.1986694335937,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.470354080200195,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001184017382911,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,0.0001246824831468,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,9.209030395140871e-05,290.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,0.000124682803289,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0005914400098845,290.3851928710937,294.1499938964844,264.1766662597656,263.1593017578125,265.3565368652344,264.1986694335937,289.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273594088394e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838250041008,60.0,-21.470354080200195,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891845703125,0.0,0.0,0.0001183987260446,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,0.0001246793253812,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693725585937,0.0,0.0,9.208796109305696e-05,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716003417969,0.0,0.0,0.0001246796455234,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5120544433594,0.0,0.0,0.0005914250505156,290.3792419433594,294.1499938964844,264.1583251953125,263.142578125,265.3432006835937,264.18035888671875,289.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448980722525455e-08,0.0012614869046956,-0.0941522270441055,0.0,0.0,0.0,-0.0228819642215967,60.0,-21.479108810424805,-0.0,-1.0850510534510249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817687988281,0.0,0.0,0.0001183943968499,292.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0001246747560799,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66290283203125,0.0,0.0,9.208459232468158e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.000124675076222,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068054199219,0.0,0.0,0.0005914033972658,290.373291015625,294.1499938964844,264.1400146484375,263.1259765625,265.3298034667969,264.1620788574219,289.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644357349230632e-08,0.0012614406878128,-0.0941382423043251,0.0,0.0,0.0,-0.0228792838752269,60.0,-21.487680435180664,-0.0,-1.0849715437188936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001183805070468,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.000124660145957,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.000591334013734,290.3612976074219,294.1499938964844,264.10333251953125,263.0930480957031,265.3028564453125,264.1254272460937,289.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.50408744812012,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0001183805070468,292.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4961853027344,0.0,0.0,0.000124660145957,290.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,9.207378752762452e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,0.0001246604515472,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4963073730469,0.0,0.0,0.000591334013734,290.3612976074219,294.1499938964844,264.10333251953125,263.0930480957031,265.3028564453125,264.1254272460937,289.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625401312216e-08,0.0012612926075235,-0.0940934419631958,0.0,0.0,0.0,-0.022870697081089,60.0,-21.50408744812012,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001246357569471,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0005912184133194,290.3492736816406,294.1499938964844,264.0666809082031,263.0604553222656,265.27569580078125,264.0887756347656,289.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.51905059814453,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521667480469,0.0,0.0,0.0001183573549496,292.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4856262207031,0.0,0.0,0.0001246357569471,290.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6369934082031,0.0,0.0,9.20557795325294e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.63916015625,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0005912184133194,290.3492736816406,294.1499938964844,264.0666809082031,263.0604553222656,265.27569580078125,264.0887756347656,289.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738466176824e-08,0.0012610458070412,-0.0940187647938728,0.0,0.0,0.0,-0.0228563863784074,60.0,-21.51905059814453,-0.0,-1.0842924069720541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001183223357656,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.0005910434992983,290.33721923828125,294.1499938964844,264.0299987792969,263.0282287597656,265.2483215332031,264.0521240234375,289.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353732468796807e-08,0.00126067281235,-0.0939058512449264,0.0,0.0,0.0,-0.0228347461670637,60.0,-21.5321044921875,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001183223357656,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4750061035156,0.0,0.0,0.0001245988969458,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6240234375,0.0,0.0,9.202854562317953e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001245991879841,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.0005910434992983,290.33721923828125,294.1499938964844,264.0299987792969,263.0282287597656,265.2483215332031,264.0521240234375,289.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607091339305,3.6353732468796807e-08,0.00126067281235,-0.0939058512449264,0.0,0.0,0.0,-0.0228347461670637,60.0,-21.5321044921875,-0.0,-1.0836507158273889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001182726482511,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001245465682586,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.198989573633298e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001245468738488,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0005907953018322,290.3250732421875,294.1499938964844,263.99334716796875,262.996337890625,265.2207336425781,264.0155029296875,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601796770468,3.62917944585206e-08,0.0012601433554664,-0.0937456339597702,0.0,0.0,0.0,-0.0228040441870689,60.0,-21.5427188873291,-0.0,-1.0827406526914277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
