time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001182726482511,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001245465682586,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61102294921875,0.0,0.0,9.198989573633298e-05,290.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.61309814453125,0.0,0.0,0.0001245468738488,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,0.0005907953018322,290.3250732421875,294.1499938964844,263.99334716796875,262.996337890625,265.2207336425781,264.0155029296875,289.0120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601796770468,3.62917944585206e-08,0.0012601433554664,-0.0937456339597702,0.0,0.0,0.0,-0.0228040441870689,60.0,-21.5427188873291,-0.0,-1.0827406526914277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.000118241936434,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,0.000124514233903,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,9.1966001491528e-05,290.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0001245145249413,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591064453125,0.0,0.0,0.000590641866438,290.3190002441406,294.1499938964844,263.9750061035156,262.98046875,265.2068786621094,263.9971923828125,289.0043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.6253506863204166e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,-0.0227850619703531,60.0,-21.54698371887207,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7078552246094,0.0,0.0,0.0001182068808702,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535827636719,0.0,0.0,0.000124477315694,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5979919433594,0.0,0.0,9.193873847834766e-05,290.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6000671386719,0.0,0.0,0.0001244776067323,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537048339844,0.0,0.0,0.000590466777794,290.3128967285156,294.1499938964844,263.9566650390625,262.9646911621094,265.1929626464844,263.9788818359375,288.99664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594788568094,3.62098120376686e-08,0.0012594426516443,-0.0935335531830787,0.0,0.0,0.0,-0.0227634031325578,60.0,-21.550519943237305,-0.0,-1.081536638025682e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001181231709779,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001243891747435,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,9.187363320961596e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0001243894512299,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0005900486721657,290.3006896972656,294.1499938964844,263.9200134277344,262.933349609375,265.1650085449219,263.9422607421875,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547238963591e-08,0.0012585507938638,-0.0932636111974716,0.0,0.0,0.0,-0.0227116774767637,60.0,-21.555253982543945,-0.0,-1.0800051342130248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001181231709779,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4428100585937,0.0,0.0,0.0001243891747435,290.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5849609375,0.0,0.0,9.187363320961596e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,0.0001243894512299,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0005900486721657,290.3006896972656,294.1499938964844,263.9200134277344,262.933349609375,265.1650085449219,263.9422607421875,288.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585868826135,3.610547238963591e-08,0.0012585507938638,-0.0932636111974716,0.0,0.0,0.0,-0.0227116774767637,60.0,-21.555253982543945,-0.0,-1.0800051342130248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001180210820166,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,9.179422340821476e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001242819562321,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0005895387148484,290.2884216308594,294.1499938964844,263.8833312988281,262.9022216796875,265.1368713378906,263.9056701660156,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574990978464,3.5978228396515994e-08,0.001257463125512,-0.0929343849420547,0.0,0.0,0.0,-0.022648598998785,60.0,-21.556655883789062,-0.0,-1.0781389647718242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,0.0001180210820166,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,0.0001242816651938,290.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5718994140625,0.0,0.0,9.179422340821476e-05,290.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57391357421875,0.0,0.0,0.0001242819562321,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,0.0005895387148484,290.2884216308594,294.1499938964844,263.8833312988281,262.9022216796875,265.1368713378906,263.9056701660156,288.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574990978464,3.5978228396515994e-08,0.001257463125512,-0.0929343849420547,0.0,0.0,0.0,-0.022648598998785,60.0,-21.556655883789062,-0.0,-1.0781389647718242e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001179017635877,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001241560239577,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,9.170142584480344e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001241563004441,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0005889427266083,290.276123046875,294.1499938964844,263.8466796875,262.8713073730469,265.1085510253906,263.8690795898437,288.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562277261167,3.582951890734876e-08,0.0012561919866129,-0.0925495848059654,0.0,0.0,0.0,-0.0225748792290687,60.0,-21.55488014221192,-0.0,-1.0759600144183425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001179017635877,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001241560239577,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.558837890625,0.0,0.0,9.170142584480344e-05,290.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,0.0001241563004441,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.42120361328125,0.0,0.0,0.0005889427266083,290.276123046875,294.1499938964844,263.8466796875,262.8713073730469,265.1085510253906,263.8690795898437,288.9504089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562277261167,3.582951890734876e-08,0.0012561919866129,-0.0925495848059654,0.0,0.0,0.0,-0.0225748792290687,60.0,-21.55488014221192,-0.0,-1.0759600144183425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.0001177662488771,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.000124013327877,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.15960263228044e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001240136043634,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0005882658297196,290.2637634277344,294.1499938964844,263.8099975585937,262.840576171875,265.0801086425781,263.83251953125,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547838268801,3.566061579363122e-08,0.0012547482037916,-0.0921124964952468,0.0,0.0,0.0,-0.0224911496043205,60.0,-21.54998016357422,-0.0,-1.0734879651863596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,0.0001177662488771,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101257324219,0.0,0.0,0.000124013327877,290.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457763671875,0.0,0.0,9.15960263228044e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5476989746094,0.0,0.0,0.0001240136043634,291.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4102478027344,0.0,0.0,0.0005882658297196,290.2637634277344,294.1499938964844,263.8099975585937,262.840576171875,265.0801086425781,263.83251953125,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547838268801,3.566061579363122e-08,0.0012547482037916,-0.0921124964952468,0.0,0.0,0.0,-0.0224911496043205,60.0,-21.54998016357422,-0.0,-1.0734879651863596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416320800781,0.0,0.0,0.0001176940277218,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046630859375,0.0,0.0,0.000123937279568,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53924560546875,0.0,0.0,9.153984865406528e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,0.0001239375415025,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40478515625,0.0,0.0,0.0005879050586372,290.2575988769531,294.1499938964844,263.7916564941406,262.8252868652344,265.0658264160156,263.8142395019531,288.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.5570600687151455e-08,0.0012539788149297,-0.091879516839981,0.0,0.0,0.0,-0.0224465262144804,60.0,-21.54655647277832,-0.0,-1.0721715426598169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,0.0001176189689431,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.399169921875,0.0,0.0,0.0001238582335645,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,9.148147364612667e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001238585100509,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992919921875,0.0,0.0,0.0005875301430933,290.2514038085937,294.1499938964844,263.7733459472656,262.8100280761719,265.051513671875,263.79595947265625,288.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.547705063056128e-08,0.0012531790416687,-0.0916373878717422,0.0,0.0,0.0,-0.0224001500755548,60.0,-21.54252243041992,-0.0,-1.0708043873819409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001174625722342,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,9.135982691077515e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.0005867489380761,290.2389831542969,294.1499938964844,263.7366638183594,262.77960205078125,265.02276611328125,263.7594299316406,288.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.53303909301757,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6196594238281,0.0,0.0,0.0001174625722342,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3881530761719,0.0,0.0,0.0001236935495398,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196228027344,0.0,0.0,9.135982691077515e-05,290.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.521484375,0.0,0.0,0.0001236938114743,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3882751464844,0.0,0.0,0.0005867489380761,290.2389831542969,294.1499938964844,263.7366638183594,262.77960205078125,265.02276611328125,263.7594299316406,288.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.528212388914653e-08,0.0012515127891674,-0.0911328196525573,0.0,0.0,0.0,-0.022303519770503,60.0,-21.53303909301757,-0.0,-1.067958450562401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001173004638985,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001235228410223,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,9.123374184127896e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001235231029568,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0005859392113052,290.2265625,294.1499938964844,263.70001220703125,262.7492980957031,264.993896484375,263.7228698730469,288.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124982080888,3.5080084614946834e-08,0.0012497856514528,-0.0906097665429115,0.0,0.0,0.0,-0.0222033634781837,60.0,-21.52213478088379,-0.0,-1.0650126114342129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.0001173004638985,292.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3771057128906,0.0,0.0,0.0001235228410223,290.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50653076171875,0.0,0.0,9.123374184127896e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5083923339844,0.0,0.0,0.0001235231029568,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0005859392113052,290.2265625,294.1499938964844,263.70001220703125,262.7492980957031,264.993896484375,263.7228698730469,288.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00124982080888,3.5080084614946834e-08,0.0012497856514528,-0.0906097665429115,0.0,0.0,0.0,-0.0222033634781837,60.0,-21.52213478088379,-0.0,-1.0650126114342129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.000117132840387,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,9.110337123274805e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0005851018941029,290.2140808105469,294.1499938964844,263.663330078125,262.7191162109375,264.96490478515625,263.68634033203125,288.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871167287064964e-08,0.001247999840416,-0.090068832039833,0.0,0.0,0.0,-0.0220997966825962,60.0,-21.510162353515625,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,0.000117132840387,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,0.0001233463262906,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4934387207031,0.0,0.0,9.110337123274805e-05,290.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4952697753906,0.0,0.0,0.0001233465882251,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3661193847656,0.0,0.0,0.0005851018941029,290.2140808105469,294.1499938964844,263.663330078125,262.7191162109375,264.96490478515625,263.68634033203125,288.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480346485972,3.4871167287064964e-08,0.001247999840416,-0.090068832039833,0.0,0.0,0.0,-0.0220997966825962,60.0,-21.510162353515625,-0.0,-1.061970777982424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001231567584909,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,9.096334542846309e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001231570058735,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005842026439495,290.2015991210937,294.1499938964844,263.6266784667969,262.68896484375,264.9357604980469,263.6498107910156,288.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.49635124206543,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,0.0001169528186437,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,0.0001231567584909,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803466796875,0.0,0.0,9.096334542846309e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4821472167969,0.0,0.0,0.0001231570058735,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35498046875,0.0,0.0,0.0005842026439495,290.2015991210937,294.1499938964844,263.6266784667969,262.68896484375,264.9357604980469,263.6498107910156,288.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.4646795654680325e-08,0.0012460818979889,-0.0894877985119819,0.0,0.0,0.0,-0.0219885688275098,60.0,-21.49635124206543,-0.0,-1.0587088183910964e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,0.0001168588860309,292.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34930419921875,0.0,0.0,0.0001230578491231,290.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.089028753805906e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001230580965057,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0005837334319949,290.1953430175781,294.1499938964844,263.6083374023437,262.6739196777344,264.9211730957031,263.6315612792969,288.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529726633536484e-08,0.0012450811918824,-0.0891845971345901,0.0,0.0,0.0,-0.0219305343925952,60.0,-21.488658905029297,-0.0,-1.0570088448957905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5612487792969,0.0,0.0,0.0001167623631772,292.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3437194824219,0.0,0.0,0.0001229562039952,290.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,9.081521420739592e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4690246582031,0.0,0.0,0.0001229564513778,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0005832512979395,290.1890869140625,294.1499938964844,263.5899963378906,262.65887451171875,264.9065246582031,263.6133117675781,288.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440872378647,3.440942819565862e-08,0.0012440527789294,-0.0888730064034462,0.0,0.0,0.0,-0.0218708999454975,60.0,-21.480457305908203,-0.0,-1.0552633256111221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.000122746481793,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0005822564708068,290.1765441894531,294.1499938964844,263.5533447265625,262.6287841796875,264.8771667480469,263.5768127441406,288.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300361990928,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.46282958984375,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5467224121094,0.0,0.0,0.0001165632056654,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33251953125,0.0,0.0,0.000122746481793,290.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45416259765625,0.0,0.0,9.066031634574756e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0001227467291755,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326110839844,0.0,0.0,0.0005822564708068,290.1765441894531,294.1499938964844,263.5533447265625,262.6287841796875,264.8771667480469,263.5768127441406,288.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419652193784,3.41612214072029e-08,0.0012419311096891,-0.0882300361990928,0.0,0.0,0.0,-0.0217478554695844,60.0,-21.46282958984375,-0.0,-1.0516664872284309e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005812328890897,290.1640014648437,294.1499938964844,263.51666259765625,262.5987243652344,264.84771728515625,263.5403137207031,288.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.44376945495605,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321960449219,0.0,0.0,0.0001163582928711,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3212890625,0.0,0.0,0.0001225307059939,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4410705566406,0.0,0.0,9.050094377016649e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4427795410156,0.0,0.0,0.0001225309388246,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005812328890897,290.1640014648437,294.1499938964844,263.51666259765625,262.5987243652344,264.84771728515625,263.5403137207031,288.8116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397818500176,3.3905838137116013e-08,0.0012397479731589,-0.0875683724880218,0.0,0.0,0.0,-0.0216212533414363,60.0,-21.44376945495605,-0.0,-1.0479720913281201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.000122311306768,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0005801921943202,290.1513977050781,294.1499938964844,263.4800109863281,262.5686340332031,264.818115234375,263.5038452148437,288.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646173847046163e-08,0.0012375282822176,-0.086895503103733,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.42376708984375,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,0.0001161499458248,292.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100280761719,0.0,0.0,0.000122311306768,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.427978515625,0.0,0.0,9.03388936421834e-05,290.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,0.0001223115395987,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,0.0005801921943202,290.1513977050781,294.1499938964844,263.4800109863281,262.5686340332031,264.818115234375,263.5038452148437,288.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375619262456,3.3646173847046163e-08,0.0012375282822176,-0.086895503103733,0.0,0.0,0.0,-0.0214925315231084,60.0,-21.42376708984375,-0.0,-1.0442224152029669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0001220911944983,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0005791480652987,290.1388244628906,294.1499938964844,263.4433288574219,262.5384826660156,264.7884521484375,263.46734619140625,288.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566401112075e-08,0.0012353012571111,-0.0862203165888786,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.40332221984864,-0.0,-1.0404671968444745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032653808594,0.0,0.0,0.0001159409148385,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987365722656,0.0,0.0,0.0001220911944983,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,9.017631236929446e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0001220914273289,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0005791480652987,290.1388244628906,294.1499938964844,263.4433288574219,262.5384826660156,264.7884521484375,263.46734619140625,288.7807922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566401112075e-08,0.0012353012571111,-0.0862203165888786,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.40332221984864,-0.0,-1.0404671968444745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0001158371960627,292.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.0001219819750986,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4083557128906,0.0,0.0,9.0095643827226e-05,290.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0001219822079292,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931823730469,0.0,0.0,0.000578629958909,290.13250732421875,294.1499938964844,263.42498779296875,262.5233764648437,264.7735900878906,263.4490966796875,288.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256402076631275e-08,0.0012341962428763,-0.0858852565288543,0.0,0.0,0.0,-0.0212993081659078,60.0,-21.39309501647949,-0.0,-1.038606427528066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48883056640625,0.0,0.0,0.0001157346487161,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.28741455078125,0.0,0.0,0.0001218739926116,290.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,9.001588477985933e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4034423828125,0.0,0.0,0.0001218742181663,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875366210937,0.0,0.0,0.0005781177314929,290.1261901855469,294.1499938964844,263.4066772460937,262.5082702636719,264.7586669921875,263.4308776855469,288.765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128596754750106e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359502911567,60.0,-21.38298225402832,-0.0,-1.0367682534706549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0005771210417151,290.1135559082031,294.1499938964844,263.3699951171875,262.4779663085937,264.72882080078125,263.3943786621094,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879921008088786e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.363414764404297,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,0.0001155351201305,292.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760925292969,0.0,0.0,0.0001216638775076,290.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887023925781,0.0,0.0,8.98606886039488e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39031982421875,0.0,0.0,0.0001216640957864,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27618408203125,0.0,0.0,0.0005771210417151,290.1135559082031,294.1499938964844,263.3699951171875,262.4779663085937,264.72882080078125,263.3943786621094,288.7499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310107704252,3.2879921008088786e-08,0.0012309778248891,-0.0849092304706573,0.0,0.0,0.0,-0.0211126748472452,60.0,-21.363414764404297,-0.0,-1.0331963551379888e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0005761672509834,290.10089111328125,294.1499938964844,263.3333435058594,262.4475402832031,264.6988525390625,263.35791015625,288.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921733856201,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.345176696777344,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,0.0001153441771748,292.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26470947265625,0.0,0.0,0.000121462806419,290.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,8.97121790330857e-05,290.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.377197265625,0.0,0.0,0.0001214630246977,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648010253906,0.0,0.0,0.0005761672509834,290.10089111328125,294.1499938964844,263.3333435058594,262.4475402832031,264.6988525390625,263.35791015625,288.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289761798456,3.264195669316905e-08,0.0012289435835555,-0.0842921733856201,0.0,0.0,0.0,-0.0209947079420089,60.0,-21.345176696777344,-0.0,-1.0297840447037745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001151665637735,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001212757779285,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,8.957403770182282e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001212759962072,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0005752800498157,290.0882263183594,294.1499938964844,263.2966613769531,262.4169921875,264.66876220703125,263.3214111328125,288.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.2420604867411384e-08,0.0012270512524992,-0.0837181136012077,0.0,0.0,0.0,-0.0208849757909774,60.0,-21.32888603210449,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4456481933594,0.0,0.0,0.0001151665637735,292.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001212757779285,290.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.362548828125,0.0,0.0,8.957403770182282e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641052246094,0.0,0.0,0.0001212759962072,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.25341796875,0.0,0.0,0.0005752800498157,290.0882263183594,294.1499938964844,263.2966613769531,262.4169921875,264.66876220703125,263.3214111328125,288.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001227083732374,3.2420604867411384e-08,0.0012270512524992,-0.0837181136012077,0.0,0.0,0.0,-0.0208849757909774,60.0,-21.32888603210449,-0.0,-1.0266150241022842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
