time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431580,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0001150067764683,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001211075068567,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,8.944974979385734e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001211077251355,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0005744819063693,290.0755310058594,294.1499938964844,263.260009765625,262.38629150390625,264.6385803222656,263.284912109375,288.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253810418769,3.222145750214622e-08,0.0012253487948328,-0.0832015797495842,0.0,0.0,0.0,-0.0207862518727779,60.0,-21.31555938720703,-0.0,-1.0237680214686409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4313049316406,0.0,0.0,0.0001150067764683,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24188232421875,0.0,0.0,0.0001211075068567,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3494567871094,0.0,0.0,8.944974979385734e-05,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509826660156,0.0,0.0,0.0001211077251355,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2419738769531,0.0,0.0,0.0005744819063693,290.0755310058594,294.1499938964844,263.260009765625,262.38629150390625,264.6385803222656,263.284912109375,288.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253810418769,3.222145750214622e-08,0.0012253487948328,-0.0832015797495842,0.0,0.0,0.0,-0.0207862518727779,60.0,-21.31555938720703,-0.0,-1.0237680214686409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,0.0001149339441326,292.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23614501953125,0.0,0.0,0.0001210308182635,290.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428955078125,0.0,0.0,8.939310646383092e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34442138671875,0.0,0.0,0.0001210310292663,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0005741181084886,290.0691833496094,294.1499938964844,263.2416687011719,262.3708801269531,264.6234741210937,263.26666259765625,288.696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246049009263,3.2130696325793906e-08,0.0012245727702975,-0.0829661414027214,0.0,0.0,0.0,-0.0207412578165531,60.0,-21.31005859375,-0.0,-1.0224717783557936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169616699219,0.0,0.0,0.000114866583317,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304077148437,0.0,0.0,0.0001209598849527,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363647460937,0.0,0.0,8.93407195690088e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3378601074219,0.0,0.0,0.0001209600959555,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0005737816100008,290.06280517578125,294.1499938964844,263.22332763671875,262.3554077148437,264.6083068847656,263.2483825683594,288.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238872004672,3.204674570156385e-08,0.0012238550698384,-0.0827483609318733,0.0,0.0,0.0,-0.0206996407359838,60.0,-21.30548477172852,-0.0,-1.0212735901404812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0001147482034866,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001208352259709,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0005731902783736,290.0500793457031,294.1499938964844,263.1866760253906,262.3243103027344,264.5779113769531,263.2118530273437,288.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.2990665435791,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40264892578125,0.0,0.0,0.0001147482034866,292.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2189025878906,0.0,0.0,0.0001208352259709,290.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232727050781,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3247375488281,0.0,0.0,0.0001208354369737,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.218994140625,0.0,0.0,0.0005731902783736,290.0500793457031,294.1499938964844,263.1866760253906,262.3243103027344,264.5779113769531,263.2118530273437,288.6729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.189920860791062e-08,0.0012225938262417,-0.0823656022548675,0.0,0.0,0.0,-0.0206265021115541,60.0,-21.2990665435791,-0.0,-1.0191695309913484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0001146578870248,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001207401219289,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001207403256557,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0005727391690015,290.03729248046875,294.1499938964844,263.1499938964844,262.29302978515625,264.54742431640625,263.17529296875,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786644427711515e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.297231674194336,-0.0,-1.0175656939281909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,0.0001146578870248,292.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.0001207401219289,290.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,8.917839295463637e-05,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116149902344,0.0,0.0,0.0001207403256557,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074584960937,0.0,0.0,0.0005727391690015,290.03729248046875,294.1499938964844,263.1499938964844,262.29302978515625,264.54742431640625,263.17529296875,288.6575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216633185744,3.1786644427711515e-08,0.0012216315371915,-0.0820735543966293,0.0,0.0,0.0,-0.0205707009881734,60.0,-21.297231674194336,-0.0,-1.0175656939281909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.000120675904327,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,0.0001206761007779,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0005724345101043,290.0245056152344,294.1499938964844,263.11334228515625,262.2615966796875,264.516845703125,263.13873291015625,288.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.171063767126725e-08,0.0012209815904498,-0.0818763375282287,0.0,0.0,0.0,-0.0205330215394496,60.0,-21.300567626953125,-0.0,-1.0164834662873545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.000114596899948,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19580078125,0.0,0.0,0.000120675904327,290.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2970275878906,0.0,0.0,8.91309609869495e-05,290.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984619140625,0.0,0.0,0.0001206761007779,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,0.0005724345101043,290.0245056152344,294.1499938964844,263.11334228515625,262.2615966796875,264.516845703125,263.13873291015625,288.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210133718326,3.171063767126725e-08,0.0012209815904498,-0.0818763375282287,0.0,0.0,0.0,-0.0205330215394496,60.0,-21.300567626953125,-0.0,-1.0164834662873545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001145644782809,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001206417655339,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001206419619848,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0005722726345993,290.0116882324219,294.1499938964844,263.07666015625,262.2301330566406,264.4861145019531,263.10211181640625,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.167023265859825e-08,0.0012206360697746,-0.0817714929580688,0.0,0.0,0.0,-0.0205129906535148,60.0,-21.30924415588379,-0.0,-1.0159083529970304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3597412109375,0.0,0.0,0.0001145644782809,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001206417655339,290.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2839050292969,0.0,0.0,8.910574251785874e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853088378906,0.0,0.0,0.0001206419619848,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0005722726345993,290.0116882324219,294.1499938964844,263.07666015625,262.2301330566406,264.4861145019531,263.10211181640625,288.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206677347421,3.167023265859825e-08,0.0012206360697746,-0.0817714929580688,0.0,0.0,0.0,-0.0205129906535148,60.0,-21.30924415588379,-0.0,-1.0159083529970304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001145583883044,292.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1783752441406,0.0,0.0,0.0001206353481393,290.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2773132324219,0.0,0.0,8.910100586945191e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,0.0001206355445901,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.0005722421919927,290.0052490234375,294.1499938964844,263.0583190917969,262.21441650390625,264.470703125,263.08380126953125,288.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206027749925,3.16626334040393e-08,0.001220571110025,-0.0817517712712287,0.0,0.0,0.0,-0.0205092225223779,60.0,-21.31558418273925,-0.0,-1.0158002083926481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.000114558795758,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,0.0001206357846967,290.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2707214355469,0.0,0.0,8.910132601158693e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,0.0001206359811476,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1726379394531,0.0,0.0,0.0005722442292608,289.9988098144531,294.1499938964844,263.0400085449219,262.1986999511719,264.4552917480469,263.0654602050781,288.6114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663144994809045e-08,0.0012205754173919,-0.081753097474575,0.0,0.0,0.0,-0.0205094758421182,60.0,-21.32317352294922,-0.0,-1.0158074559285525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001145783971878,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,8.911656914278865e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0005723421345464,289.9859313964844,294.1499938964844,263.0033264160156,262.1672058105469,264.42431640625,263.02880859375,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.341928482055664,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3311462402344,0.0,0.0,0.0001145783971878,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,0.0001206564265885,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.257568359375,0.0,0.0,8.911656914278865e-05,290.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2589416503906,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0005723421345464,289.9859313964844,294.1499938964844,263.0033264160156,262.1672058105469,264.42431640625,263.02880859375,288.5960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168755924320976e-08,0.0012207841500639,-0.0818164572119712,0.0,0.0,0.0,-0.0205215793102979,60.0,-21.341928482055664,-0.0,-1.0161549823806126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.000114621114335,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0005725555238313,289.9729919433594,294.1499938964844,262.9666748046875,262.1357116699219,264.3932189941406,262.9920959472656,288.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.365148544311523,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,0.000114621114335,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.0001207014065585,290.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2443542480469,0.0,0.0,8.914979116525501e-05,290.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2457275390625,0.0,0.0,0.0001207015957334,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492004394531,0.0,0.0,0.0005725555238313,289.9729919433594,294.1499938964844,262.9666748046875,262.1357116699219,264.3932189941406,262.9920959472656,288.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479674041271,60.0,-21.365148544311523,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001146850845543,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.000120768781926,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,8.91995441634208e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0001207689638249,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0005728750838898,289.96002197265625,294.1499938964844,262.92999267578125,262.10418701171875,264.3619689941406,262.95538330078125,288.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.1820508894497834e-08,0.0012219205964356,-0.0821614190936088,0.0,0.0,0.0,-0.0205874871462583,60.0,-21.392549514770508,-0.0,-1.0180480813914985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.302490234375,0.0,0.0,0.0001146850845543,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.000120768781926,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23114013671875,0.0,0.0,8.91995441634208e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2324523925781,0.0,0.0,0.0001207689638249,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0005728750838898,289.96002197265625,294.1499938964844,262.92999267578125,262.10418701171875,264.3619689941406,262.95538330078125,288.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219523778185,3.1820508894497834e-08,0.0012219205964356,-0.0821614190936088,0.0,0.0,0.0,-0.0205874871462583,60.0,-21.392549514770508,-0.0,-1.0180480813914985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001147688744822,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.000120857017464,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,8.926471491577104e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001208571993629,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0005732936551794,289.9469909667969,294.1499938964844,262.8933410644531,262.0726623535156,264.3305969238281,262.91864013671875,288.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.1924930254945145e-08,0.0012228130362927,-0.0824323296546936,0.0,0.0,0.0,-0.0206392500549554,60.0,-21.42387580871582,-0.0,-1.0195362420972742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,0.0001147688744822,292.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12548828125,0.0,0.0,0.000120857017464,290.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2178649902344,0.0,0.0,8.926471491577104e-05,290.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191772460937,0.0,0.0,0.0001208571993629,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,0.0005732936551794,289.9469909667969,294.1499938964844,262.8933410644531,262.0726623535156,264.3305969238281,262.91864013671875,288.54998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.1924930254945145e-08,0.0012228130362927,-0.0824323296546936,0.0,0.0,0.0,-0.0206392500549554,60.0,-21.42387580871582,-0.0,-1.0195362420972742e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2809753417969,0.0,0.0,0.0001148175288108,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195373535156,0.0,0.0,0.0001209082547575,290.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21124267578125,0.0,0.0,8.93025571713224e-05,290.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2125244140625,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11962890625,0.0,0.0,0.0005735367303714,289.9404602050781,294.1499938964844,262.875,262.056884765625,264.3148498535156,262.9002685546875,288.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.440893173217773,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738037109375,0.0,0.0,0.0001148702867794,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11358642578125,0.0,0.0,0.0001209638139698,290.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,8.93435935722664e-05,290.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,0.0001209639885928,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136779785156,0.0,0.0,0.0005738002364523,289.9339294433594,294.1499938964844,262.8566589355469,262.0411071777344,264.2991027832031,262.88189697265625,288.5346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.45870780944824,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001149887539213,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001210885675391,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001210887421621,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0005743920337408,289.9208068847656,294.1499938964844,262.82000732421875,262.0095520019531,264.2674255371094,262.8451232910156,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198936850136306e-08,0.0012251554289832,-0.0831431597471237,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.496910095214844,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2594299316406,0.0,0.0,0.0001149887539213,292.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1016540527344,0.0,0.0,0.0001210885675391,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912536621094,0.0,0.0,8.943573629949242e-05,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925354003906,0.0,0.0,0.0001210887421621,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017150878906,0.0,0.0,0.0005743920337408,289.9208068847656,294.1499938964844,262.82000732421875,262.0095520019531,264.2674255371094,262.8451232910156,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198936850136306e-08,0.0012251554289832,-0.0831431597471237,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.496910095214844,-0.0,-1.023446358772162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001212275674333,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,8.953840006142855e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0001212277420563,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,0.0005750514101237,289.9076538085937,294.1499938964844,262.7833251953125,261.9779357910156,264.23565673828125,262.8083190917969,288.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.53786849975586,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001151207616203,292.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.0001212275674333,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1778869628906,0.0,0.0,8.953840006142855e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0001212277420563,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897216796875,0.0,0.0,0.0005750514101237,289.9076538085937,294.1499938964844,262.7833251953125,261.9779357910156,264.23565673828125,262.8083190917969,288.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363438151605806e-08,0.0012265616096556,-0.0835698470473289,0.0,0.0,0.0,-0.0208566319197416,60.0,-21.53786849975586,-0.0,-1.0257973315219716e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001152660479419,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.000121380573546,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,8.965140295913443e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.000121380740893,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.0005757771432399,289.8944702148437,294.1499938964844,262.7466735839844,261.94635009765625,264.2037048339844,262.77154541015625,288.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.2544498651532194e-08,0.0012281093513593,-0.0840394347906112,0.0,0.0,0.0,-0.0209463890641927,60.0,-21.581409454345703,-0.0,-1.0283881834993737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2306213378906,0.0,0.0,0.0001152660479419,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.000121380573546,290.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1645202636719,0.0,0.0,8.965140295913443e-05,290.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,0.000121380740893,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07769775390625,0.0,0.0,0.0005757771432399,289.8944702148437,294.1499938964844,262.7466735839844,261.94635009765625,264.2037048339844,262.77154541015625,288.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281419476494,3.2544498651532194e-08,0.0012281093513593,-0.0840394347906112,0.0,0.0,0.0,-0.0209463890641927,60.0,-21.581409454345703,-0.0,-1.0283881834993737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001154221754404,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0001215449810842,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,8.977283869171515e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0001215451484313,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0005765570676885,289.8811950683594,294.1499938964844,262.7099914550781,261.91473388671875,264.171630859375,262.7347106933594,288.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273906656886538e-08,0.0012297725770622,-0.0845439955592155,0.0,0.0,0.0,-0.0210428424179554,60.0,-21.62735748291016,-0.0,-1.0311758558145813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2161865234375,0.0,0.0,0.0001154221754404,292.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0001215449810842,290.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,8.977283869171515e-05,290.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0001215451484313,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0005765570676885,289.8811950683594,294.1499938964844,262.7099914550781,261.91473388671875,264.171630859375,262.7347106933594,288.47320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229805406183,3.273906656886538e-08,0.0012297725770622,-0.0845439955592155,0.0,0.0,0.0,-0.0210428424179554,60.0,-21.62735748291016,-0.0,-1.0311758558145813e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208984375,0.0,0.0,0.0001155040663434,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001216312157339,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,8.983653242466971e-05,290.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14556884765625,0.0,0.0,0.0001216313830809,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0595092773437,0.0,0.0,0.0005769661511294,289.87457275390625,294.1499938964844,262.6916809082031,261.8988952636719,264.1555480957031,262.71630859375,288.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841118269288934e-08,0.001230644993484,-0.0848086178302764,0.0,0.0,0.0,-0.0210934337228536,60.0,-21.651185989379883,-0.0,-1.032639573850247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0001155879363068,292.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,0.0001217195385834,290.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,8.990176138468087e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001217197059304,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05340576171875,0.0,0.0,0.000577385071665,289.8678894042969,294.1499938964844,262.67333984375,261.8830871582031,264.139404296875,262.6979064941406,288.45782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945639105719244e-08,0.001231538481079,-0.0850796177983284,0.0,0.0,0.0,-0.0211452469229698,60.0,-21.675413131713867,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001157615843112,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001219023979501,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.003681770991534e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0001219025580212,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,0.0005782524822279,289.85455322265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1070251464844,262.6610717773437,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162038448608655e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.725082397460938,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.187255859375,0.0,0.0,0.0001157615843112,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411071777344,0.0,0.0,0.0001219023979501,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1241149902344,0.0,0.0,9.003681770991534e-05,290.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1252746582031,0.0,0.0,0.0001219025580212,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04119873046875,0.0,0.0,0.0005782524822279,289.85455322265625,294.1499938964844,262.6366577148437,261.8514404296875,264.1070251464844,262.6610717773437,288.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162038448608655e-08,0.0012333883205428,-0.0856406390666961,0.0,0.0,0.0,-0.0212525222450494,60.0,-21.725082397460938,-0.0,-1.0372490777399437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.0001159409366664,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0005791484145447,289.84112548828125,294.1499938964844,262.6000061035156,261.8197631835937,264.07452392578125,262.6242370605469,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.775978088378903,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,0.0001159409366664,292.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0001220912672579,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1105651855469,0.0,0.0,9.017631236929446e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1117248535156,0.0,0.0,0.0001220914273289,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0289001464844,0.0,0.0,0.0005791484145447,289.84112548828125,294.1499938964844,262.6000061035156,261.8197631835937,264.07452392578125,262.6242370605469,288.4270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.775978088378903,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.031913214130328e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0005800656508654,289.8276672363281,294.1499938964844,262.5633239746094,261.7880554199219,264.0418701171875,262.58740234375,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.8280029296875,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
