time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433920,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.158203125,0.0,0.0,0.0001161245527327,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,0.0001222846331074,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0969543457031,0.0,0.0,9.031913214130328e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,0.0001222847931785,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0165710449219,0.0,0.0,0.0005800656508654,289.8276672363281,294.1499938964844,262.5633239746094,261.7880554199219,264.0418701171875,262.58740234375,288.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.8280029296875,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001163107008324,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.0001224808074766,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0005809954600408,289.81414794921875,294.1499938964844,262.52667236328125,261.75634765625,264.0090637207031,262.5505676269531,288.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.88072395324707,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14361572265625,0.0,0.0,0.0001163107008324,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00408935546875,0.0,0.0,0.0001224806474056,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08331298828125,0.0,0.0,9.046390914591028e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,0.0001224808074766,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.004150390625,0.0,0.0,0.0005809954600408,289.81414794921875,294.1499938964844,262.52667236328125,261.75634765625,264.0090637207031,262.5505676269531,288.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.0215917658060789,60.0,-21.88072395324707,-0.0,-1.047112689889218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363220214844,0.0,0.0,0.0001164042114396,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.99786376953125,0.0,0.0,0.0001225791202159,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765075683594,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776062011719,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979248046875,0.0,0.0,0.0005814625765196,289.807373046875,294.1499938964844,262.5083312988281,261.740478515625,263.9926147460937,262.5321655273437,288.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.907224655151367,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0001164976056315,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9916381835937,0.0,0.0,0.000122677462059,290.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,9.060927550308406e-05,290.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99169921875,0.0,0.0,0.0005819291109219,289.80059814453125,294.1499938964844,262.489990234375,261.724609375,263.97613525390625,262.5137634277344,288.380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.93377685546875,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0005828563007526,289.7869567871094,294.1499938964844,262.4533386230469,261.69287109375,263.9430847167969,262.4769287109375,288.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98683357238769,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1143798828125,0.0,0.0,0.0001166832225862,292.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791259765625,0.0,0.0,0.0001228729379363,290.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0559387207031,0.0,0.0,9.075364505406468e-05,290.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001228730980074,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97918701171875,0.0,0.0,0.0005828563007526,289.7869567871094,294.1499938964844,262.4533386230469,261.69287109375,263.9430847167969,262.4769287109375,288.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061301739646e-08,0.001243206905201,-0.0886170491576194,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.98683357238769,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.08958973013796e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001230656780535,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0005837699281983,289.7732849121094,294.1499938964844,262.4166564941406,261.6611022949219,263.9098815917969,262.4400939941406,288.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.03962135314941,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001168661183328,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,0.0001230655325343,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.04217529296875,0.0,0.0,9.08958973013796e-05,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04327392578125,0.0,0.0,0.0001230656780535,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96661376953125,0.0,0.0,0.0005837699281983,289.7732849121094,294.1499938964844,262.4166564941406,261.6611022949219,263.9098815917969,262.4400939941406,288.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.03962135314941,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001170437972177,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.10340968403034e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0005846574786119,289.75958251953125,294.1499938964844,262.3800048828125,261.6293334960937,263.8765563964844,262.4032592773437,288.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470482615754,-0.0897809118032455,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.09165000915528,-0.0,-1.060353724824381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850524902344,0.0,0.0,0.0001170437972177,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.0001232526410603,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.10340968403034e-05,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,0.0001232528011314,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539794921875,0.0,0.0,0.0005846574786119,289.75958251953125,294.1499938964844,262.3800048828125,261.6293334960937,263.8765563964844,262.4032592773437,288.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470830697566,3.475998155977322e-08,0.0012470482615754,-0.0897809118032455,0.0,0.0,0.0,-0.0220446735620498,60.0,-22.09165000915528,-0.0,-1.060353724824381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001171474868897,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463195800781,0.0,0.0,0.0001233618386322,290.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,9.1114743554499e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0211486816406,0.0,0.0,0.0001233619841514,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,0.0005851754103787,289.7513122558594,294.1499938964844,262.3580017089844,261.6102600097656,263.85650634765625,262.38116455078125,288.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.122407913208008,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0703430175781,0.0,0.0,0.0001172150150523,292.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145568847656,0.0,0.0,9.116726141655818e-05,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0001234330848092,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9412841796875,0.0,0.0,0.0005855127237737,289.7458190917969,294.1499938964844,262.34332275390625,261.5975341796875,263.8431091308594,262.366455078125,288.3190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497335754332198e-08,0.0012488723732531,-0.0903334319591522,0.0,0.0,0.0,-0.0221504494547843,60.0,-22.142683029174805,-0.0,-1.0634581570911905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0001172974953078,292.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93487548828125,0.0,0.0,0.000123519799672,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,9.123141353484245e-05,290.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0086669921875,0.0,0.0,0.0001235199451912,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0005859247758053,289.7388916015625,294.1499938964844,262.32501220703125,261.5816345214844,263.82635498046875,262.3480529785156,288.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.507614820819072e-08,0.0012497510761022,-0.0905995815992355,0.0,0.0,0.0,-0.022201407700777,60.0,-22.16768264770508,-0.0,-1.0649553416897109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,0.0001173773198388,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284973144531,0.0,0.0,0.0001236038515344,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00067138671875,0.0,0.0,9.129349928116426e-05,290.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,0.0001236039970535,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285583496094,0.0,0.0,0.0005863234982825,289.73199462890625,294.1499938964844,262.3066711425781,261.56573486328125,263.8095397949219,262.32965087890625,288.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562419119713e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,-0.0222507193684577,60.0,-22.192249298095703,-0.0,-1.0664051330877557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005870804889127,289.7181091308594,294.1499938964844,262.2699890136719,261.53387451171875,263.7758483886719,262.2928466796875,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.240047454833984,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04083251953125,0.0,0.0,0.000117528863484,292.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156799316406,0.0,0.0,0.0001237634423887,290.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867553710937,0.0,0.0,9.141136251855642e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9877624511719,0.0,0.0,0.0001237635879078,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0005870804889127,289.7181091308594,294.1499938964844,262.2699890136719,261.53387451171875,263.7758483886719,262.2928466796875,288.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460329174995,0.0,0.0,0.0,-0.022344347089529,60.0,-22.240047454833984,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,0.0001239095872733,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,9.151930862572044e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0005877737421542,289.7042236328125,294.1499938964844,262.2333374023437,261.5020446777344,263.7420654296875,262.2560729980469,288.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537446763100895e-08,0.0012536944122985,-0.0917937159538269,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.2856674194336,-0.0,-1.0716869525140282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02606201171875,0.0,0.0,0.0001176676450995,292.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90283203125,0.0,0.0,0.0001239095872733,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9728088378906,0.0,0.0,9.151930862572044e-05,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.97381591796875,0.0,0.0,0.0001239097327925,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90289306640625,0.0,0.0,0.0005877737421542,289.7042236328125,294.1499938964844,262.2333374023437,261.5020446777344,263.7420654296875,262.2560729980469,288.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537300353869,3.5537446763100895e-08,0.0012536944122985,-0.0917937159538269,0.0,0.0,0.0,-0.0224300883710384,60.0,-22.2856674194336,-0.0,-1.0716869525140282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001177916128654,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001240401325048,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,9.1615722340066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.000124040278024,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0005883930134586,289.6902770996094,294.1499938964844,262.1966552734375,261.4701843261719,263.70819091796875,262.21929931640625,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550507672131,3.5691940070137214e-08,0.0012550151441246,-0.0921935513615608,0.0,0.0,0.0,-0.0225066728889942,60.0,-22.32872200012207,-0.0,-1.073946194196651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.0001177916128654,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.88995361328125,0.0,0.0,0.0001240401325048,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9588317871094,0.0,0.0,9.1615722340066e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.000124040278024,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900146484375,0.0,0.0,0.0005883930134586,289.6902770996094,294.1499938964844,262.1966552734375,261.4701843261719,263.70819091796875,262.21929931640625,288.2568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550507672131,3.5691940070137214e-08,0.0012550151441246,-0.0921935513615608,0.0,0.0,0.0,-0.0225066728889942,60.0,-22.32872200012207,-0.0,-1.073946194196651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0001178986058221,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001241528079845,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.169894474325702e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001241529389517,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005889274762012,289.67626953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6742248535156,262.1825256347656,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561908224597,3.5825280519929954e-08,0.0012561549665406,-0.0925386175513267,0.0,0.0,0.0,-0.0225727744400501,60.0,-22.36879539489746,-0.0,-1.0758979840375105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0001178986058221,292.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001241528079845,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.94482421875,0.0,0.0,9.169894474325702e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457702636719,0.0,0.0,0.0001241529389517,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8770446777344,0.0,0.0,0.0005889274762012,289.67626953125,294.1499938964844,262.1600036621094,261.43829345703125,263.6742248535156,262.1825256347656,288.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561908224597,3.5825280519929954e-08,0.0012561549665406,-0.0925386175513267,0.0,0.0,0.0,-0.0225727744400501,60.0,-22.36879539489746,-0.0,-1.0758979840375105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001179454120574,292.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001242020953213,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.93780517578125,0.0,0.0,9.173534635920078e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9387512207031,0.0,0.0,0.0001242022262886,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705749511719,0.0,0.0,0.0005891612381674,289.66925048828125,294.1499938964844,262.14166259765625,261.4223327636719,263.6571960449219,262.1641540527344,288.2334289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566895456984,3.5883605420394815e-08,0.001256653573364,-0.0926895514130592,0.0,0.0,0.0,-0.0226016882807016,60.0,-22.387645721435547,-0.0,-1.0767522695687148e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815673828125,0.0,0.0,0.0001179864702862,292.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001242453290615,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9307861328125,0.0,0.0,9.176728053716944e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317321777344,0.0,0.0,0.0001242454600287,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0005893663619644,289.6622314453125,294.1499938964844,262.1233215332031,261.4064025878906,263.64013671875,262.1457824707031,288.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571269180625,3.59347716027969e-08,0.0012570910621434,-0.0928219482302665,0.0,0.0,0.0,-0.0226270537823438,60.0,-22.405460357666016,-0.0,-1.0775020342634889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0001180531908175,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001243156002601,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001243157312273,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0005896996590308,289.648193359375,294.1499938964844,262.086669921875,261.3744812011719,263.60601806640625,262.10906982421875,288.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578379828482,3.6017926419162904e-08,0.0012578018940985,-0.0930370986461639,0.0,0.0,0.0,-0.0226682759821414,60.0,-22.438447952270508,-0.0,-1.0787210413809589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667053222656,0.0,0.0,0.0001180531908175,292.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8509826660156,0.0,0.0,0.0001243156002601,290.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9167175292969,0.0,0.0,9.181917266687378e-05,290.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9176330566406,0.0,0.0,0.0001243157312273,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,0.0005896996590308,289.648193359375,294.1499938964844,262.086669921875,261.3744812011719,263.60601806640625,262.10906982421875,288.2099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578379828482,3.6017926419162904e-08,0.0012578018940985,-0.0930370986461639,0.0,0.0,0.0,-0.0226682759821414,60.0,-22.438447952270508,-0.0,-1.0787210413809589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001180969702545,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001243617007276,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.185322414850816e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,0.0005899183452129,289.63409423828125,294.1499938964844,262.04998779296875,261.342529296875,263.5718078613281,262.0723571777344,288.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072478337700886e-08,0.0012582682538777,-0.0931782498955726,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.467187881469727,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95184326171875,0.0,0.0,0.0001180969702545,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379211425781,0.0,0.0,0.0001243617007276,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,9.185322414850816e-05,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035339355469,0.0,0.0,0.0001243618316948,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,0.0005899183452129,289.63409423828125,294.1499938964844,262.04998779296875,261.342529296875,263.5718078613281,262.0723571777344,288.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583043426275,3.6072478337700886e-08,0.0012582682538777,-0.0931782498955726,0.0,0.0,0.0,-0.0226953197270631,60.0,-22.467187881469727,-0.0,-1.0795211125014249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001181362749775,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247985839844,0.0,0.0,0.0001244030863745,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0005901146796531,289.6199645996094,294.1499938964844,262.0165100097656,261.31298828125,263.5375671386719,262.0373840332031,288.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.491958618164062,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,0.0001181362749775,291.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247985839844,0.0,0.0,0.0001244030863745,290.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,9.188379772240296e-05,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.889404296875,0.0,0.0,0.0001244032173417,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8248596191406,0.0,0.0,0.0005901146796531,289.6199645996094,294.1499938964844,262.0165100097656,261.31298828125,263.5375671386719,262.0373840332031,288.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587230885401,3.6121463153904194e-08,0.0012586869997903,-0.0933049768209457,0.0,0.0,0.0,-0.0227196030318737,60.0,-22.491958618164062,-0.0,-1.0802397554243728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001181882471428,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001244578161276,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,9.192421566694976e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001244579470949,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0005903742858208,289.6058044433594,294.1499938964844,261.98907470703125,261.2880249023437,263.5034484863281,262.0064392089844,288.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622557155504e-08,0.0012592405546456,-0.0934725254774093,0.0,0.0,0.0,-0.0227517057210207,60.0,-22.513784408569336,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9220886230469,0.0,0.0,0.0001181882471428,291.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,0.0001244578161276,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8743591308594,0.0,0.0,9.192421566694976e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,0.0001244579470949,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0005903742858208,289.6058044433594,294.1499938964844,261.98907470703125,261.2880249023437,263.5034484863281,262.0064392089844,288.1628723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592767598107,3.618622557155504e-08,0.0012592405546456,-0.0934725254774093,0.0,0.0,0.0,-0.0227517057210207,60.0,-22.513784408569336,-0.0,-1.081190319496273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.0001182171254185,291.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0001244882296305,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,9.194667654810472e-05,290.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0005905185826122,289.5987243652344,294.1499938964844,261.9775085449219,261.2771911621094,263.4864501953125,261.9932556152344,288.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.6222218113834976e-08,0.0012595482403412,-0.0935656353831291,0.0,0.0,0.0,-0.0227695498615503,60.0,-22.523344039916992,-0.0,-1.0817187501288573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071655273437,0.0,0.0,0.0001182470441563,291.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001245197345269,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,9.19699523365125e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.861083984375,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79852294921875,0.0,0.0,0.0005906680598855,289.5916442871094,294.1499938964844,261.9673156738281,261.2673645019531,263.4695129394531,261.9814758300781,288.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.5319938659668,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0005909652682021,289.5774230957031,294.1499938964844,261.9508056640625,261.25067138671875,263.4359130859375,261.961669921875,288.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546390533447266,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8922424316406,0.0,0.0,0.0001183065469376,291.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852478027344,0.0,0.0,0.0001245823950739,290.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,9.201622742693873e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468933105469,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7853088378906,0.0,0.0,0.0005909652682021,289.5774230957031,294.1499938964844,261.9508056640625,261.25067138671875,263.4359130859375,261.961669921875,288.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365253108423e-08,0.0012605008669197,-0.0938539132475853,0.0,0.0,0.0,-0.0228247921913862,60.0,-22.546390533447266,-0.0,-1.0833556984835013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0005912336055189,289.56317138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4027709960937,261.94696044921875,288.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55596160888672,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001183602726086,291.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720031738281,0.0,0.0,0.0001246389729203,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,9.205801325151695e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326721191406,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720642089844,0.0,0.0,0.0005912336055189,289.56317138671875,294.1499938964844,261.93914794921875,261.2377014160156,263.4027709960937,261.94696044921875,288.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611096026375,3.64006069730749e-08,0.0012610731646418,-0.0940271019935607,0.0,0.0,0.0,-0.0228579826653003,60.0,-22.55596160888672,-0.0,-1.0843397291182562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
