time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436260,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001184020366054,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001246829488081,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.209049312630668e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0005914422799833,289.54888916015625,294.1499938964844,261.9319763183594,261.2281188964844,263.3701477050781,261.93701171875,288.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837840259075,60.0,-22.55977249145508,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86236572265625,0.0,0.0,0.0001184020366054,291.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0001246829488081,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81756591796875,0.0,0.0,9.209049312630668e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.81842041015625,0.0,0.0,0.0001246830797754,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587585449219,0.0,0.0,0.0005914422799833,289.54888916015625,294.1499938964844,261.9319763183594,261.2281188964844,263.3701477050781,261.93701171875,288.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615545419976,3.6452654228469334e-08,0.0012615181040018,-0.0941617265343666,0.0,0.0,0.0,-0.0228837840259075,60.0,-22.55977249145508,-0.0,-1.0851050546989428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001184262291644,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0001247084292117,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,9.210930875269696e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.000124708545627,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0005915631190873,289.5346069335937,294.1499938964844,261.9288330078125,261.2215881347656,263.33807373046875,261.9312744140625,288.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618122855201,3.648279545132027e-08,0.0012617758475244,-0.0942396968603134,0.0,0.0,0.0,-0.0228987261652946,60.0,-22.557422637939453,-0.0,-1.085548433366057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.847412109375,0.0,0.0,0.0001184262291644,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.745361328125,0.0,0.0,0.0001247084292117,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8033142089844,0.0,0.0,9.210930875269696e-05,290.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041687011719,0.0,0.0,0.000124708545627,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,0.0005915631190873,289.5346069335937,294.1499938964844,261.9288330078125,261.2215881347656,263.33807373046875,261.9312744140625,288.0838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618122855201,3.648279545132027e-08,0.0012617758475244,-0.0942396968603134,0.0,0.0,0.0,-0.0228987261652946,60.0,-22.557422637939453,-0.0,-1.085548433366057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,0.000118431271403,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001247137406608,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79620361328125,0.0,0.0,9.211323776980862e-05,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0001247138570761,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,0.0005915883230045,289.5274353027344,294.1499938964844,261.9286804199219,261.2193908691406,263.32232666015625,261.9300231933594,288.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618660693988,3.648908375453176e-08,0.001261829631403,-0.0942559540271759,0.0,0.0,0.0,-0.0229018423706293,60.0,-22.55339431762696,-0.0,-1.0856408749759797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324584960937,0.0,0.0,0.0001184297652798,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.000124712154502,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890625,0.0,0.0,9.211205906467512e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7898864746094,0.0,0.0,0.0001247122709173,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320556640625,0.0,0.0,0.0005915807560086,289.520263671875,294.1499938964844,261.92938232421875,261.21783447265625,263.3067626953125,261.9296569824219,288.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618500040844,3.648719726356831e-08,0.0012618135660886,-0.0942510738968849,0.0,0.0,0.0,-0.0229009091854095,60.0,-22.54763412475586,-0.0,-1.0856131638092849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001184084394481,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185974121094,0.0,0.0,0.0001246897008968,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,9.209546988131478e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0001246898173121,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0005914742359891,289.50592041015625,294.1499938964844,261.9331359863281,261.216552734375,263.2761535644531,261.9312744140625,288.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616228777915,3.6460615859823526e-08,0.0012615864397957,-0.0941823199391365,0.0,0.0,0.0,-0.0228877309709787,60.0,-22.530986785888672,-0.0,-1.085222152141796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175048828125,0.0,0.0,0.0001184084394481,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185974121094,0.0,0.0,0.0001246897008968,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747802734375,0.0,0.0,9.209546988131478e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77557373046875,0.0,0.0,0.0001246898173121,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0005914742359891,289.50592041015625,294.1499938964844,261.9331359863281,261.216552734375,263.2761535644531,261.9312744140625,288.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616228777915,3.6460615859823526e-08,0.0012615864397957,-0.0941823199391365,0.0,0.0,0.0,-0.0228877309709787,60.0,-22.530986785888672,-0.0,-1.085222152141796e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001183596250484,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.0001246383035322,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,9.205750393448398e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001246384053956,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,0.0005912304040975,289.4915771484375,294.1499938964844,261.93975830078125,261.2174377441406,263.2464294433594,261.93621826171875,288.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611028505489,3.639977563807406e-08,0.0012610664125531,-0.0940249487757682,0.0,0.0,0.0,-0.0228575710207223,60.0,-22.50626945495605,-0.0,-1.0843275077832005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80255126953125,0.0,0.0,0.0001183596250484,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,0.0001246383035322,290.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,9.205750393448398e-05,290.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7612609863281,0.0,0.0,0.0001246384053956,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052307128906,0.0,0.0,0.0005912304040975,289.4915771484375,294.1499938964844,261.93975830078125,261.2174377441406,263.2464294433594,261.93621826171875,288.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611028505489,3.639977563807406e-08,0.0012610664125531,-0.0940249487757682,0.0,0.0,0.0,-0.0228575710207223,60.0,-22.50626945495605,-0.0,-1.0843275077832005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0001182829946628,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001245576131623,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.19979065656662e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001245577150257,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0005908476305194,289.4772033691406,294.1499938964844,261.9488220214844,261.2201843261719,263.21746826171875,261.94366455078125,288.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602864298969,3.630426803624688e-08,0.0012602501083165,-0.0937778949737548,0.0,0.0,0.0,-0.0228102263063192,60.0,-22.47455406188965,-0.0,-1.08292390166298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7875671386719,0.0,0.0,0.0001182829946628,291.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001245576131623,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.19979065656662e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469482421875,0.0,0.0,0.0001245577150257,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,0.0005908476305194,289.4772033691406,294.1499938964844,261.9488220214844,261.2201843261719,263.21746826171875,261.94366455078125,288.02032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602864298969,3.630426803624688e-08,0.0012602501083165,-0.0937778949737548,0.0,0.0,0.0,-0.0228102263063192,60.0,-22.47455406188965,-0.0,-1.08292390166298e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001181786574306,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001244477316504,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,9.19167578103952e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001244478480657,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,0.0005903264973312,289.4627990722656,294.1499938964844,261.9599304199219,261.22442626953125,263.1894226074219,261.9534606933594,288.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591747799888,3.617422805746173e-08,0.0012591385748237,-0.0934414938092231,0.0,0.0,0.0,-0.0227457638829946,60.0,-22.43539047241211,-0.0,-1.0810141759520776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726135253906,0.0,0.0,0.0001181786574306,291.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,0.0001244477316504,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318420410156,0.0,0.0,9.19167578103952e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7326354980469,0.0,0.0,0.0001244478480657,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,0.0005903264973312,289.4627990722656,294.1499938964844,261.9599304199219,261.22442626953125,263.1894226074219,261.9534606933594,288.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591747799888,3.617422805746173e-08,0.0012591385748237,-0.0934414938092231,0.0,0.0,0.0,-0.0227457638829946,60.0,-22.43539047241211,-0.0,-1.0810141759520776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76513671875,0.0,0.0,0.0001181179031846,291.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,0.000124383761431,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,9.186950046569108e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001243838632944,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0005900230025872,289.4555969238281,294.1499938964844,261.96612548828125,261.22705078125,263.17578125,261.9591369628906,287.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585273943841,3.60985019653981e-08,0.0012584913056343,-0.0932455733418464,0.0,0.0,0.0,-0.0227082222700119,60.0,-22.41309356689453,-0.0,-1.0799028871133488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576599121094,0.0,0.0,0.000118055344501,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0001243178849108,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.717529296875,0.0,0.0,9.182084613712505e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7182922363281,0.0,0.0,0.0001243179867742,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66485595703125,0.0,0.0,0.0005897105438634,289.4483947753906,294.1499938964844,261.9726867675781,261.2299499511719,263.1623840332031,261.9652099609375,287.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578609166666,3.602053766371682e-08,0.0012578248279169,-0.0930438563227653,0.0,0.0,0.0,-0.0226695742458105,60.0,-22.38980484008789,-0.0,-1.0787593396344165e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001179209430119,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001241763529833,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.171630517812446e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.0001241764548467,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0005890391184948,289.4339904785156,294.1499938964844,261.9866638183594,261.2363586425781,263.13623046875,261.97833251953125,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.5853027213761386e-08,0.0012563929194584,-0.0926104187965393,0.0,0.0,0.0,-0.0225865337997674,60.0,-22.34059715270996,-0.0,-1.0763043434280917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74273681640625,0.0,0.0,0.0001179209430119,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513061523437,0.0,0.0,0.0001241763529833,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,9.171630517812446e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039794921875,0.0,0.0,0.0001241764548467,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513671875,0.0,0.0,0.0005890391184948,289.4339904785156,294.1499938964844,261.9866638183594,261.2363586425781,263.13623046875,261.97833251953125,287.97247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564287753775,3.5853027213761386e-08,0.0012563929194584,-0.0926104187965393,0.0,0.0,0.0,-0.0225865337997674,60.0,-22.34059715270996,-0.0,-1.0763043434280917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001177684898721,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0001240158162545,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,9.159772889688612e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.0001240159181179,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0005882775876671,289.4195861816406,294.1499938964844,262.00146484375,261.243408203125,263.11102294921875,261.9925537109375,287.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548044323921,3.566302098079177e-08,0.0012547688093036,-0.0921187102794647,0.0,0.0,0.0,-0.022492341697216,60.0,-22.287492752075195,-0.0,-1.073523065997506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7278137207031,0.0,0.0,0.0001177684898721,291.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378173828125,0.0,0.0,0.0001240158162545,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889038085937,0.0,0.0,9.159772889688612e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68963623046875,0.0,0.0,0.0001240159181179,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0005882775876671,289.4195861816406,294.1499938964844,262.00146484375,261.243408203125,263.11102294921875,261.9925537109375,287.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548044323921,3.566302098079177e-08,0.0012547688093036,-0.0921187102794647,0.0,0.0,0.0,-0.022492341697216,60.0,-22.287492752075195,-0.0,-1.073523065997506e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0001175941579276,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.000123832229292,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,9.14621414267458e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001238323311554,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0005874068010598,289.4051818847656,294.1499938964844,262.0167236328125,261.2507629394531,263.086669921875,262.00738525390625,287.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529470259323,3.5445747670337375e-08,0.0012529116356745,-0.0915563702583313,0.0,0.0,0.0,-0.0223846342414617,60.0,-22.230451583862305,-0.0,-1.0703470820772057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,0.0001175941579276,291.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242980957031,0.0,0.0,0.000123832229292,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,9.14621414267458e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001238323311554,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62432861328125,0.0,0.0,0.0005874068010598,289.4051818847656,294.1499938964844,262.0167236328125,261.2507629394531,263.086669921875,262.00738525390625,287.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529470259323,3.5445747670337375e-08,0.0012529116356745,-0.0915563702583313,0.0,0.0,0.0,-0.0223846342414617,60.0,-22.230451583862305,-0.0,-1.0703470820772057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001173938944702,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001236213574884,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.130638500209898e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001236214447999,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0005864064441993,289.3907775878906,294.1499938964844,262.031982421875,261.2581481933594,263.06329345703125,262.02252197265625,287.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508133659139,3.5196165981687955e-08,0.0012507780920714,-0.090910293161869,0.0,0.0,0.0,-0.022260908037424,60.0,-22.168420791625977,-0.0,-1.0667046268508785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.697998046875,0.0,0.0,0.0001173938944702,291.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107788085937,0.0,0.0,0.0001236213574884,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6603088378906,0.0,0.0,9.130638500209898e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,0.0001236214447999,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,0.0005864064441993,289.3907775878906,294.1499938964844,262.031982421875,261.2581481933594,263.06329345703125,262.02252197265625,287.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508133659139,3.5196165981687955e-08,0.0012507780920714,-0.090910293161869,0.0,0.0,0.0,-0.022260908037424,60.0,-22.168420791625977,-0.0,-1.0667046268508785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,0.0001172831762232,291.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60400390625,0.0,0.0,0.0001235047529917,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,9.12202667677775e-05,290.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65386962890625,0.0,0.0,0.0001235048548551,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60406494140625,0.0,0.0,0.000585853413213,289.38360595703125,294.1499938964844,262.0395202636719,261.2617492675781,263.0519714355469,262.0300598144531,287.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496336130425,3.5058175029689664e-08,0.0012495985720306,-0.0905530378222465,0.0,0.0,0.0,-0.0221925023943185,60.0,-22.135517120361328,-0.0,-1.0646934356373094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68310546875,0.0,0.0,0.0001171673575299,291.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972595214844,0.0,0.0,0.0001233827933901,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6460266113281,0.0,0.0,9.11301831365563e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,0.0001233828952535,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5972900390625,0.0,0.0,0.0005852748872712,289.3764038085937,294.1499938964844,262.0469055175781,261.2652282714844,263.04083251953125,262.0375366210937,287.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483996106311,3.4913831825633685e-08,0.0012483648024499,-0.0901793092489242,0.0,0.0,0.0,-0.0221209470182657,60.0,-22.10175323486328,-0.0,-1.0625916502249313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001169133756775,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001231153437402,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,9.093264088733122e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0001231154456036,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005840061930939,289.36199951171875,294.1499938964844,262.0610046386719,261.271728515625,263.0191955566406,262.052001953125,287.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456935364753,3.459729569499359e-08,0.0012456589611247,-0.0893595963716507,0.0,0.0,0.0,-0.021964032202959,60.0,-22.03077888488769,-0.0,-1.0579898201967809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001169133756775,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001231153437402,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317443847656,0.0,0.0,9.093264088733122e-05,290.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324157714844,0.0,0.0,0.0001231154456036,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0005840061930939,289.36199951171875,294.1499938964844,262.0610046386719,261.271728515625,263.0191955566406,262.052001953125,287.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456935364753,3.459729569499359e-08,0.0012456589611247,-0.0893595963716507,0.0,0.0,0.0,-0.021964032202959,60.0,-22.03077888488769,-0.0,-1.0579898201967809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.00011663451005,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001228216860909,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.071575186681002e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001228217734023,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.0005826131673529,289.3476257324219,294.1499938964844,262.073974609375,261.2773132324219,262.9984130859375,262.0654602050781,287.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427223846316,3.424975147936493e-08,0.001242688158527,-0.0884593874216079,0.0,0.0,0.0,-0.0217917431145906,60.0,-21.955686569213867,-0.0,-1.0529487326493837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6534423828125,0.0,0.0,0.00011663451005,291.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701904296875,0.0,0.0,0.0001228216860909,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61749267578125,0.0,0.0,9.071575186681002e-05,290.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6181640625,0.0,0.0,0.0001228217734023,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5702514648437,0.0,0.0,0.0005826131673529,289.3476257324219,294.1499938964844,262.073974609375,261.2773132324219,262.9984130859375,262.0654602050781,287.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427223846316,3.424975147936493e-08,0.001242688158527,-0.0884593874216079,0.0,0.0,0.0,-0.0217917431145906,60.0,-21.955686569213867,-0.0,-1.0529487326493837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.0001163387569249,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0005811358569189,289.3332824707031,294.1499938964844,262.0853271484375,261.28173828125,262.9783935546875,262.0776672363281,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881168093330416e-08,0.0012395373778417,-0.0875044465065002,0.0,0.0,0.0,-0.0216090250760316,60.0,-21.878053665161133,-0.0,-1.0476155409833154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6386413574219,0.0,0.0,0.0001163387569249,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55670166015625,0.0,0.0,0.0001225102460011,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6032409667969,0.0,0.0,9.04857224668376e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039123535156,0.0,0.0,0.0001225103333126,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.0005811358569189,289.3332824707031,294.1499938964844,262.0853271484375,261.28173828125,262.9783935546875,262.0776672363281,287.860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881168093330416e-08,0.0012395373778417,-0.0875044465065002,0.0,0.0,0.0,-0.0216090250760316,60.0,-21.878053665161133,-0.0,-1.0476155409833154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,9.024848259286956e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005796122131869,289.3189392089844,294.1499938964844,262.0946960449219,261.2846374511719,262.9590148925781,262.0882568359375,287.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193232893943,0.0,0.0,0.0,-0.0214205775409936,60.0,-21.7994441986084,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6239013671875,0.0,0.0,0.0001160337342298,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5431823730469,0.0,0.0,0.0001221890415763,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,9.024848259286956e-05,290.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0001221891288878,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5432434082031,0.0,0.0,0.0005796122131869,289.3189392089844,294.1499938964844,262.0946960449219,261.2846374511719,262.9590148925781,262.0882568359375,287.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193232893943,0.0,0.0,0.0,-0.0214205775409936,60.0,-21.7994441986084,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,0.0001158808881882,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.53643798828125,0.0,0.0,0.000122028082842,290.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819091796875,0.0,0.0,9.01295934454538e-05,290.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,0.0001220281774294,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5364685058594,0.0,0.0,0.0005788487032987,289.311767578125,294.1499938964844,262.0985412597656,261.28546142578125,262.9496154785156,262.0926818847656,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.3310534774955165e-08,0.0012346593430265,-0.0860255807638168,0.0,0.0,0.0,-0.0213261451572179,60.0,-21.760480880737305,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6091613769531,0.0,0.0,0.0001157287479145,291.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0001218678808072,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5748291015625,0.0,0.0,9.001126454677433e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,0.0001218679681187,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.0005780887440778,289.3046264648437,294.1499938964844,262.1017150878906,261.2857666015625,262.9403686523437,262.0966186523437,287.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093355134493e-08,0.0012330384925007,-0.0855340808629989,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.72190284729004,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.000115431692393,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0001215550582855,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,8.978021651273593e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.000121555145597,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0005766048561781,289.2903137207031,294.1499938964844,262.1058959960937,261.2848205566406,262.9222106933594,262.1025390625,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299064546823,3.2750719469731855e-08,0.0012298736255615,-0.0845742151141166,0.0,0.0,0.0,-0.0210486277937889,60.0,-21.647235870361328,-0.0,-1.031342975466032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.594482421875,0.0,0.0,0.000115431692393,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162048339844,0.0,0.0,0.0001215550582855,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,8.978021651273593e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.561279296875,0.0,0.0,0.000121555145597,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5162353515625,0.0,0.0,0.0005766048561781,289.2903137207031,294.1499938964844,262.1058959960937,261.2848205566406,262.9222106933594,262.1025390625,287.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299064546823,3.2750719469731855e-08,0.0012298736255615,-0.0845742151141166,0.0,0.0,0.0,-0.0210486277937889,60.0,-21.647235870361328,-0.0,-1.031342975466032e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,0.000115149821795,291.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027160644531,0.0,0.0,0.0001212582428706,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5465087890625,0.0,0.0,8.956099190982059e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0001212583301821,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5027770996094,0.0,0.0,0.0005751968710683,289.2760314941406,294.1499938964844,262.1069030761719,261.281494140625,262.9045715332031,262.1056823730469,287.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269030557945,3.2399444904740455e-08,0.001226870692335,-0.0836632400751113,0.0,0.0,0.0,-0.0208744890987873,60.0,-21.577043533325195,-0.0,-1.0263123328968504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
