time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440940,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,0.0005545676103793,288.9918518066406,294.1499938964844,261.5780029296875,260.8302001953125,262.544189453125,261.6077880859375,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95694732666016,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901611328125,0.0,0.0,0.0001110199882532,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331237792969,0.0,0.0,0.000116909344797,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2655029296875,0.0,0.0,8.634888945380226e-05,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659912109375,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.233154296875,0.0,0.0,0.0005545676103793,288.9918518066406,294.1499938964844,261.5780029296875,260.8302001953125,262.544189453125,261.6077880859375,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95694732666016,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0001107740827137,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.000553339254111,288.977783203125,294.1499938964844,261.5397033691406,260.7993469238281,262.52349853515625,261.5704040527344,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.928730010986328,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0001107740827137,291.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,0.0001166504007414,290.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2516174316406,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520751953125,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197265625,0.0,0.0,0.000553339254111,288.977783203125,294.1499938964844,261.5397033691406,260.7993469238281,262.52349853515625,261.5704040527344,287.4680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.928730010986328,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0005520965205505,288.96368408203125,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.900678634643555,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,0.000110525295895,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0001163884080597,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377319335937,0.0,0.0,8.596412953920662e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381591796875,0.0,0.0,0.0001163884735433,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.206298828125,0.0,0.0,0.0005520965205505,288.96368408203125,294.1499938964844,261.5007629394531,260.7677917480469,262.50250244140625,261.5324401855469,287.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.900678634643555,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545471191406,0.0,0.0,0.0001103997565223,291.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995544433594,0.0,0.0,0.0001162562184617,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,8.58664934639819e-05,290.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2312316894531,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1995849609375,0.0,0.0,0.0005514694494195,288.9566650390625,294.1499938964844,261.4810791015625,260.7517395019531,262.49188232421875,261.51318359375,287.4449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.88663673400879,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,0.0001102735623135,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928405761719,0.0,0.0,0.0001161233303719,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2238464355469,0.0,0.0,8.576834079576656e-05,290.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22430419921875,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19287109375,0.0,0.0,0.0005508390604518,288.9496459960937,294.1499938964844,261.4612121582031,260.73553466796875,262.4811706542969,261.4937744140625,287.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.872573852539062,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.000110019238491,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,0.0005495686782523,288.93560791015625,294.1499938964844,261.4210510253906,260.7025451660156,262.45947265625,261.4544677734375,287.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84439849853516,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,0.000110019238491,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.179443359375,0.0,0.0,0.000115855509648,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,8.557052933610976e-05,290.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21044921875,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1794738769531,0.0,0.0,0.0005495686782523,288.93560791015625,294.1499938964844,261.4210510253906,260.7025451660156,262.45947265625,261.4544677734375,287.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84439849853516,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0005482885753735,288.92156982421875,294.1499938964844,261.3803405761719,260.6688537597656,262.4374694824219,261.4147033691406,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.816177368164062,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2190856933594,0.0,0.0,0.0001097629719879,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1660461425781,0.0,0.0,0.0001155856516561,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961669921875,0.0,0.0,8.537121175322682e-05,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.19659423828125,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0005482885753735,288.92156982421875,294.1499938964844,261.3803405761719,260.6688537597656,262.4374694824219,261.4147033691406,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.816177368164062,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001095046754926,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,0.0005469983443617,288.9075927734375,294.1499938964844,261.339111328125,260.6344299316406,262.41510009765625,261.37432861328125,287.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78792381286621,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2049255371094,0.0,0.0,0.0001095046754926,291.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1526794433594,0.0,0.0,0.0001153136545326,290.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1823425292969,0.0,0.0,8.51703152875416e-05,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827697753906,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527099609375,0.0,0.0,0.0005469983443617,288.9075927734375,294.1499938964844,261.339111328125,260.6344299316406,262.41510009765625,261.37432861328125,287.3913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364574440800425e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.78792381286621,-0.0,-9.281501434088568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0005457010120153,288.89361572265625,294.1499938964844,261.2973937988281,260.5992431640625,262.3924255371094,261.3335266113281,287.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75967025756836,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,0.0001092449601856,291.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1393127441406,0.0,0.0,0.0001150401585618,290.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685485839844,0.0,0.0,8.496831287629902e-05,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689758300781,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13934326171875,0.0,0.0,0.0005457010120153,288.89361572265625,294.1499938964844,261.2973937988281,260.5992431640625,262.3924255371094,261.3335266113281,287.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.75967025756836,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18377685546875,0.0,0.0,0.0001091146041289,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13262939453125,0.0,0.0,0.0001149028903455,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,8.486692240694538e-05,290.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,0.0001149029412772,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1326599121094,0.0,0.0,0.0005450498429127,288.8866271972656,294.1499938964844,261.2763366699219,260.58135986328125,262.3809509277344,261.3129577636719,287.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.745548248291016,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1767272949219,0.0,0.0,0.0001089839497581,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259460449219,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1259765625,0.0,0.0,0.0005443972186185,288.879638671875,294.1499938964844,261.25518798828125,260.5633239746094,262.369384765625,261.292236328125,287.3608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.73143768310547,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001087219279725,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,8.456150681013241e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0005430883611552,288.8656921386719,294.1499938964844,261.21258544921875,260.5266418457031,262.345947265625,261.25048828125,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703264236450195,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16265869140625,0.0,0.0,0.0001087219279725,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001144893831224,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410217285156,0.0,0.0,8.456150681013241e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1126403808594,0.0,0.0,0.0005430883611552,288.8656921386719,294.1499938964844,261.21258544921875,260.5266418457031,262.345947265625,261.25048828125,287.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703264236450195,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,0.0001084592586266,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0005417762440629,288.8517761230469,294.1499938964844,261.16961669921875,260.4891967773437,262.3222351074219,261.2084045410156,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67515182495117,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.14862060546875,0.0,0.0,0.0001084592586266,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09930419921875,0.0,0.0,0.0001142127803177,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,8.435721247224137e-05,290.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0005417762440629,288.8517761230469,294.1499938964844,261.16961669921875,260.4891967773437,262.3222351074219,261.2084045410156,287.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.67515182495117,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0005404618568718,288.8378601074219,294.1499938964844,261.1262512207031,260.4509582519531,262.2981262207031,261.1659240722656,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64713859558105,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346130371094,0.0,0.0,0.0001081961236195,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0001139356900239,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.11358642578125,0.0,0.0,8.415255433646962e-05,290.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.08599853515625,0.0,0.0,0.0005404618568718,288.8378601074219,294.1499938964844,261.1262512207031,260.4509582519531,262.2981262207031,261.1659240722656,287.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.64713859558105,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0005391465965658,288.8240051269531,294.1499938964844,261.08258056640625,260.4119873046875,262.273681640625,261.12310791015625,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61923599243164,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.12060546875,0.0,0.0,0.0001079328212654,291.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726928710937,0.0,0.0,0.0001136584178311,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09991455078125,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1003112792969,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727233886719,0.0,0.0,0.0005391465965658,288.8240051269531,294.1499938964844,261.08258056640625,260.4119873046875,262.273681640625,261.12310791015625,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61923599243164,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136474609375,0.0,0.0,0.0001078011409845,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660400390625,0.0,0.0,0.0001135197526309,290.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09307861328125,0.0,0.0,8.384534157812595e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0660705566406,0.0,0.0,0.0005384888499975,288.8170471191406,294.1499938964844,261.0606384277344,260.3921813964844,262.2613525390625,261.10162353515625,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.605323791503903,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1066589355469,0.0,0.0,0.0001076695261872,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594177246094,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,8.374297613045201e-05,290.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0866394042969,0.0,0.0,0.000113381211122,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0005378313944675,288.81011962890625,294.1499938964844,261.03863525390625,260.3721923828125,262.2489318847656,261.0800476074219,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.591449737548828,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0001131042226916,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,8.353842713404447e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,0.000536517763976,288.7962951660156,294.1499938964844,260.9944152832031,260.3316345214844,262.2238464355469,261.03668212890625,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.563833236694336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0001074065439752,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0001131042226916,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0726013183594,0.0,0.0,8.353842713404447e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0729675292969,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,0.000536517763976,288.7962951660156,294.1499938964844,260.9944152832031,260.3316345214844,262.2238464355469,261.03668212890625,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.563833236694336,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0593566894531,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,0.000535202329047,288.782470703125,294.1499938964844,260.95001220703125,260.290283203125,262.1983947753906,260.9928894042969,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.536449432373047,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,0.0001071432052413,291.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03289794921875,0.0,0.0,0.000112826914119,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,8.33336089272052e-05,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0593566894531,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0329284667969,0.0,0.0,0.000535202329047,288.782470703125,294.1499938964844,260.95001220703125,260.290283203125,262.1983947753906,260.9928894042969,287.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.536449432373047,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0001068782585207,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0005338788614608,288.7686767578125,294.1499938964844,260.9036865234375,260.24664306640625,262.1726379394531,260.9485168457031,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50941467285156,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0001068782585207,291.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196533203125,0.0,0.0,0.0001125479175243,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,8.31275392556563e-05,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457458496094,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0196838378906,0.0,0.0,0.0005338788614608,288.7686767578125,294.1499938964844,260.9036865234375,260.24664306640625,262.1726379394531,260.9485168457031,287.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.50941467285156,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,0.0001066067488864,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0005325226229615,288.7548828125,294.1499938964844,260.8539733886719,260.19940185546875,262.1465148925781,260.90203857421875,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.483457565307617,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05108642578125,0.0,0.0,0.0001066067488864,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001122620087699,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03179931640625,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0321655273437,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064697265625,0.0,0.0,0.0005325226229615,288.7548828125,294.1499938964844,260.8539733886719,260.19940185546875,262.1465148925781,260.90203857421875,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.483457565307617,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,0.0001064691387,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,0.0001121170935221,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0249938964844,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0001121171371778,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9998474121094,0.0,0.0,0.0005318352486938,288.7480163574219,294.1499938964844,260.82794189453125,260.17449951171875,262.13330078125,260.8778076171875,287.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.470962524414062,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372314453125,0.0,0.0,0.0001063303861883,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99322509765625,0.0,0.0,0.0001119709850172,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,8.270142279798165e-05,290.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185852050781,0.0,0.0,0.0001119710286729,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,0.0005311421118676,288.7411499023437,294.1499938964844,260.8011474609375,260.1488342285156,262.11993408203125,260.8528747558594,287.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,-0.0154262091964483,60.0,-20.45880889892578,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,0.0001060501963365,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.98004150390625,0.0,0.0,0.0001116759231081,290.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00469970703125,0.0,0.0,8.248349331552163e-05,290.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001116759740398,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9800720214844,0.0,0.0,0.000529742508661,288.7274169921875,294.1499938964844,260.7455139160156,260.0953063964844,262.09283447265625,260.8009033203125,287.1946716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,-0.015253129415214,60.0,-20.43554878234864,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
