time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5028686523437,0.0,0.0,9.756225335877387e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4917907714844,0.0,0.0,7.58817550376989e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49200439453125,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,0.0004873435827903,288.20654296875,294.1499938964844,259.18359375,258.61749267578125,260.7662353515625,259.1730041503906,286.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52451133728028,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.0004861565248575,288.1934814453125,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.460941314697266,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898681640625,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4789428710937,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4791564941406,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4645690917969,0.0,0.0,0.0004861565248575,288.1934814453125,294.1499938964844,259.1922912597656,258.63104248046875,260.73736572265625,259.1786499023437,286.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394351065158,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.460941314697266,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,0.000484984513605,288.1804504394531,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.397289276123047,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4769287109375,0.0,0.0,9.708998550195248e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,0.0001022404103423,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4519348144531,0.0,0.0,0.000484984513605,288.1804504394531,294.1499938964844,259.2016906738281,258.645263671875,260.709228515625,259.1853332519531,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895816610594466e-09,0.0010344699257984,-0.024974126368761,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.397289276123047,-0.0,-7.296304005421916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004838361346628,288.1674499511719,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609391504739053e-09,0.0010320207802578,-0.0242242310196161,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33409881591797,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4639892578125,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533386230469,0.0,0.0,7.533563621109352e-05,290.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,0.0004838361346628,288.1674499511719,294.1499938964844,259.2115478515625,258.65985107421875,260.681884765625,259.19287109375,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609391504739053e-09,0.0010320207802578,-0.0242242310196161,0.0,0.0,0.0,-0.0095766065642237,60.0,-19.33409881591797,-0.0,-7.261792944746048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0004827164520975,288.15447998046875,294.1499938964844,259.2215270996094,258.6745300292969,260.6552429199219,259.2009582519531,286.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012245241116e-09,0.0010296327527612,-0.023493031039834,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27173042297364,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510803222656,0.0,0.0,9.663594391895458e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0001017622853396,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405517578125,0.0,0.0,7.516128971474245e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44073486328125,0.0,0.0,0.0001017623071675,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4267272949219,0.0,0.0,0.0004827164520975,288.15447998046875,294.1499938964844,259.2215270996094,258.6745300292969,260.6552429199219,259.2009582519531,286.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012245241116e-09,0.0010296327527612,-0.023493031039834,0.0,0.0,0.0,-0.0094381608068943,60.0,-19.27173042297364,-0.0,-7.228221932109592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4446105957031,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4341735839844,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4343566894531,0.0,0.0,0.0001016470996546,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4204406738281,0.0,0.0,0.000482169969473,288.1479797363281,294.1499938964844,259.2265319824219,258.6817932128906,260.6422119140625,259.2051696777344,286.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193820815767141e-09,0.0010284672025591,-0.023136144503951,0.0,0.0,0.0,-0.0093705905601382,60.0,-19.241086959838867,-0.0,-7.211865948875129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,9.641910583013669e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,0.0001015339439618,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,7.49926402932033e-05,290.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.427978515625,0.0,0.0,0.0001015339657897,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4141540527344,0.0,0.0,0.0004816333239432,288.1415100097656,294.1499938964844,259.2314453125,258.68896484375,260.6293640136719,259.2094421386719,286.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102733168751,9.059968775204652e-09,0.0010273227235302,-0.0227856617420911,0.0,0.0,0.0,-0.0093042347580194,60.0,-19.21082305908203,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.000101314872154,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150390625,0.0,0.0,7.483083754777908e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,0.0001013148939819,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0004805941425729,288.1285400390625,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800775219697243e-09,0.0010251062922179,-0.022106958553195,0.0,0.0,0.0,-0.0091757411137223,60.0,-19.151636123657227,-0.0,-7.16480315077206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4253234863281,0.0,0.0,9.621107165003195e-05,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.000101314872154,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4150390625,0.0,0.0,7.483083754777908e-05,290.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4152526855469,0.0,0.0,0.0001013148939819,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015808105469,0.0,0.0,0.0004805941425729,288.1285400390625,294.1499938964844,259.24102783203125,258.702880859375,260.6041564941406,259.21807861328125,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251151397824,8.800775219697243e-09,0.0010251062922179,-0.022106958553195,0.0,0.0,0.0,-0.0091757411137223,60.0,-19.151636123657227,-0.0,-7.16480315077206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124450683594,0.0,0.0,9.601160854799672e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0001011048298096,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4023132324219,0.0,0.0,7.467569957952946e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001011048516375,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0004795977729372,288.1156005859375,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552266450578827e-09,0.0010229813633486,-0.0214562080800533,0.0,0.0,0.0,-0.0090525448322296,60.0,-19.094587326049805,-0.0,-7.135126622870305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4124450683594,0.0,0.0,9.601160854799672e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890075683594,0.0,0.0,0.0001011048298096,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4023132324219,0.0,0.0,7.467569957952946e-05,290.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.40252685546875,0.0,0.0,0.0001011048516375,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3890380859375,0.0,0.0,0.0004795977729372,288.1156005859375,294.1499938964844,259.25,258.7159729003906,260.5796203613281,259.2266540527344,286.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229898616671,8.552266450578827e-09,0.0010229813633486,-0.0214562080800533,0.0,0.0,0.0,-0.0090525448322296,60.0,-19.094587326049805,-0.0,-7.135126622870305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,9.582370694261044e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0001009069601423,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,7.452955469489098e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,0.0001009069819701,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.000478659174405,288.1026916503906,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.23492431640625,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209878673776,8.318167488141626e-09,0.0010209794854745,-0.0208431649953126,0.0,0.0,0.0,-0.0089364917948842,60.0,-19.04036521911621,-0.0,-7.107226451807946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3996276855469,0.0,0.0,9.582370694261044e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0001009069601423,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3896179199219,0.0,0.0,7.452955469489098e-05,290.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,0.0001009069819701,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.000478659174405,288.1026916503906,294.1499938964844,259.25811767578125,258.7279663085937,260.5558166503906,259.23492431640625,286.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209878673776,8.318167488141626e-09,0.0010209794854745,-0.0208431649953126,0.0,0.0,0.0,-0.0089364917948842,60.0,-19.04036521911621,-0.0,-7.107226451807946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0004777709546033,288.0897827148437,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.24273681640625,286.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.988739013671875,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.56458898144774e-05,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0001007197133731,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3769226074219,0.0,0.0,7.439125329256058e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3771057128906,0.0,0.0,0.0001007197352009,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.36395263671875,0.0,0.0,0.0004777709546033,288.0897827148437,294.1499938964844,259.2651062011719,258.7385559082031,260.5325622558594,259.24273681640625,286.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096630921272663e-09,0.0010190851753577,-0.0202629957348108,0.0,0.0,0.0,-0.0088266655802726,60.0,-18.988739013671875,-0.0,-7.080874553366814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3804016113281,0.0,0.0,9.55614377744496e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3705749511719,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3707580566406,0.0,0.0,0.000100630801171,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3576965332031,0.0,0.0,0.0004773490945808,288.0833435058594,294.1499938964844,259.2680969238281,258.74322509765625,260.5211486816406,259.2464294433594,286.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991411088426048e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.964086532592773,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739929199219,0.0,0.0,9.548004891257732e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514404296875,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3642578125,0.0,0.0,7.426226511597633e-05,290.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,0.0001005450976663,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514404296875,0.0,0.0,0.0004769425431732,288.076904296875,294.1499938964844,259.2707214355469,258.7474365234375,260.5098571777344,259.2499389648437,286.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890013975497823e-09,0.0010173183400183,-0.0197218842804431,0.0,0.0,0.0,-0.0087242368608713,60.0,-18.9402084350586,-0.0,-7.056341644329224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.532735566608608e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,0.0004761797899845,288.06402587890625,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699770598890154e-09,0.0010156915523111,-0.0192236378788948,0.0,0.0,0.0,-0.0086299246177077,60.0,-18.895341873168945,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,9.532735566608608e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,0.0001003842771751,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3515625,0.0,0.0,7.414349965984002e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35174560546875,0.0,0.0,0.000100384299003,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,0.0004761797899845,288.06402587890625,294.1499938964844,259.27471923828125,258.7543334960937,260.4877014160156,259.2562561035156,286.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156992357224,7.699770598890154e-09,0.0010156915523111,-0.0192236378788948,0.0,0.0,0.0,-0.0086299246177077,60.0,-18.895341873168945,-0.0,-7.033789728438934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0004754771653097,288.0511474609375,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.26141357421875,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524529443969641e-09,0.0010141930542886,-0.0187646690756082,0.0,0.0,0.0,-0.008543049916625,60.0,-18.854320526123047,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3484191894531,0.0,0.0,9.518669685348868e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388977050781,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3390808105469,0.0,0.0,0.0001002361750579,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0004754771653097,288.0511474609375,294.1499938964844,259.2768249511719,258.7589111328125,260.46600341796875,259.26141357421875,286.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142006212845,7.524529443969641e-09,0.0010141930542886,-0.0187646690756082,0.0,0.0,0.0,-0.008543049916625,60.0,-18.854320526123047,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.000474839733215,288.0382995605469,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.265380859375,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81708335876465,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,9.505908383289352e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.0001001017808448,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262634277344,0.0,0.0,7.393484702333808e-05,290.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.326416015625,0.0,0.0,0.0001001018026727,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3139343261719,0.0,0.0,0.000474839733215,288.0382995605469,294.1499938964844,259.2767944335937,258.76092529296875,260.4447631835937,259.265380859375,286.4369201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365546395021738e-09,0.0010128335561603,-0.0183482710272073,0.0,0.0,0.0,-0.008464234881103,60.0,-18.81708335876465,-0.0,-6.994257972792185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,0.0004742686287499,288.0254211425781,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.2677917480469,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.784154891967773,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,9.494475671090186e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3014221191406,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,7.384592026937753e-05,290.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.31378173828125,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,0.0004742686287499,288.0254211425781,294.1499938964844,259.2743530273437,258.7600402832031,260.42388916015625,259.2677917480469,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.784154891967773,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164978027344,0.0,0.0,9.489236254012212e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3072814941406,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3074645996094,0.0,0.0,9.992622653953732e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2951965332031,0.0,0.0,0.0004740069271065,288.0190124511719,294.1499938964844,259.2721252441406,258.7584228515625,260.4135437011719,259.2683410644531,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.769290924072266,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31011962890625,0.0,0.0,9.484323527431116e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30096435546875,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3011474609375,0.0,0.0,9.987450175685808e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2889404296875,0.0,0.0,0.0004737615236081,288.0125732421875,294.1499938964844,259.26922607421875,258.7559814453125,260.4033203125,259.2684631347656,286.4089050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.755535125732425,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,0.0004733178066089,287.9997253417969,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73116683959961,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29736328125,0.0,0.0,9.47544031077996e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.27642822265625,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.288330078125,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2884826660156,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764587402344,0.0,0.0,0.0004733178066089,287.9997253417969,294.1499938964844,259.2611999511719,258.7484130859375,260.38299560546875,259.26739501953125,286.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73116683959961,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846069335937,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.000472937215818,287.98687744140625,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.71159744262696,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2846069335937,0.0,0.0,9.467821655562147e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,9.97007082332857e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2756652832031,0.0,0.0,7.363861368503422e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2758483886719,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2639465332031,0.0,0.0,0.000472937215818,287.98687744140625,294.1499938964844,259.25,258.73712158203125,260.3628845214844,259.2640991210937,286.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.71159744262696,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0004726184997707,287.9740295410156,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2585754394531,286.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811549990715093e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696382522583008,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2718505859375,0.0,0.0,9.46144136833027e-05,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,9.963351476471872e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2632141113281,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0004726184997707,287.9740295410156,294.1499938964844,259.23663330078125,258.72320556640625,260.3428955078125,259.2585754394531,286.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811549990715093e-09,0.0010080961510539,-0.0168972089886665,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696382522583008,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.456484258407728e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,7.355043635470793e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,9.95813388726674e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.000472370913485,287.9611511230469,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2510070800781,286.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749799830174652e-09,0.001007568091154,-0.0167354624718427,0.0,0.0,0.0,-0.0081589818000793,60.0,-18.685001373291016,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.456484258407728e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2503967285156,0.0,0.0,7.355043635470793e-05,290.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25054931640625,0.0,0.0,9.95813388726674e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23895263671875,0.0,0.0,0.000472370913485,287.9611511230469,294.1499938964844,259.2223205566406,258.7080993652344,260.32305908203125,259.2510070800781,286.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075748432427,6.749799830174652e-09,0.001007568091154,-0.0167354624718427,0.0,0.0,0.0,-0.0081589818000793,60.0,-18.685001373291016,-0.0,-6.921719375441171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
