time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450300,290.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2527160644531,0.0,0.0,9.454404789721592e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2326965332031,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2440795898437,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442321777344,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23272705078125,0.0,0.0,0.0004722670419141,287.9547424316406,294.1499938964844,259.21484375,258.7001647949219,260.3131408691406,259.24658203125,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723893442028839e-09,0.0010073465527966,-0.0166676044464111,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.680435180664062,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.246337890625,0.0,0.0,9.452604717807844e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264404296875,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2377319335937,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2379150390625,0.0,0.0,9.954048437066376e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2264709472656,0.0,0.0,0.000472177111078,287.94830322265625,294.1499938964844,259.2071533203125,258.69195556640625,260.30328369140625,259.2418212890625,286.3393249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466492842201e-09,0.0010071547003462,-0.0166088584810495,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.67658042907715,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23358154296875,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0004720349970739,287.9354248046875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.23114013671875,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027729806956e-09,0.0010068516712635,-0.0165160316973924,0.0,0.0,0.0,-0.008117452263832,60.0,-18.67092704772949,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.23358154296875,0.0,0.0,9.4497598183807e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21392822265625,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,7.349813677137718e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2252502441406,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0004720349970739,287.9354248046875,294.1499938964844,259.19122314453125,258.6747741699219,260.2835998535156,259.23114013671875,286.32550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027729806956e-09,0.0010068516712635,-0.0165160316973924,0.0,0.0,0.0,-0.008117452263832,60.0,-18.67092704772949,-0.0,-6.911879779636365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,9.447756747249514e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,9.94894144241698e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0004719349672086,287.92254638671875,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.6410779098191605e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.667543411254883,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2207946777344,0.0,0.0,9.447756747249514e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,9.94894144241698e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,7.348255894612521e-05,290.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201416015625,0.0,0.0,0.0004719349672086,287.92254638671875,294.1499938964844,259.174560546875,258.6566772460937,260.26397705078125,259.21929931640625,286.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.6410779098191605e-09,0.0010066382819786,-0.0164506770670413,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.667543411254883,-0.0,-6.908950211936826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,9.446511830901728e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.947631042450666e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,7.347287464654073e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999206542969,0.0,0.0,9.947632497642188e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,0.0004718727723229,287.90966796875,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.625571646878825e-09,0.0010065056849271,-0.0164100602269172,0.0,0.0,0.0,-0.0080973962321877,60.0,-18.66635131835937,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,9.446511830901728e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.947631042450666e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19976806640625,0.0,0.0,7.347287464654073e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1999206542969,0.0,0.0,9.947632497642188e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,0.0004718727723229,287.90966796875,294.1499938964844,259.15728759765625,258.63775634765625,260.2444152832031,259.20623779296875,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.625571646878825e-09,0.0010065056849271,-0.0164100602269172,0.0,0.0,0.0,-0.0080973962321877,60.0,-18.66635131835937,-0.0,-6.907130511990546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.44590792641975e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,9.946995123755188e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,7.346818165387958e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.94699657894671e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0004718426207546,287.89678955078125,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.192138671875,286.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618051884288434e-09,0.0010064413072541,-0.0163903627544641,0.0,0.0,0.0,-0.0080936681479215,60.0,-18.6669921875,-0.0,-6.90624801791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,9.44590792641975e-05,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17633056640625,0.0,0.0,9.946995123755188e-05,290.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,7.346818165387958e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,9.94699657894671e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763610839844,0.0,0.0,0.0004718426207546,287.89678955078125,294.1499938964844,259.1394348144531,258.6180725097656,260.2248840332031,259.192138671875,286.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618051884288434e-09,0.0010064413072541,-0.0163903627544641,0.0,0.0,0.0,-0.0080936681479215,60.0,-18.6669921875,-0.0,-6.90624801791273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888732910156,0.0,0.0,9.445833711652084e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,9.946916543412954e-05,290.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18072509765625,0.0,0.0,7.346759957727045e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808776855469,0.0,0.0,9.946918726200238e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700744628906,0.0,0.0,0.0004718388954643,287.8903503417969,294.1499938964844,259.1303405761719,258.6080017089844,260.2151184082031,259.1846618652344,286.2773132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.6171286228211565e-09,0.0010064333910122,-0.0163879431784153,0.0,0.0,0.0,-0.0080932099372148,60.0,-18.66798973083496,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1824645996094,0.0,0.0,9.44590210565366e-05,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,9.946988575393334e-05,290.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1744079589844,0.0,0.0,7.346813072217628e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.174560546875,0.0,0.0,9.946990758180618e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1637878417969,0.0,0.0,0.0004718423297163,287.8838806152344,294.1499938964844,259.1211242675781,258.5977478027344,260.2053527832031,259.177001953125,286.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617983494550117e-09,0.0010064407251775,-0.0163901820778846,0.0,0.0,0.0,-0.0080936336889863,60.0,-18.669342041015625,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,9.446421609027313e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,9.94753572740592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,7.347217615460977e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,0.0004718682612292,287.8709716796875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1611022949219,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624457871140521e-09,0.0010064960224553,-0.0164071414619684,0.0,0.0,0.0,-0.008096843957901,60.0,-18.67303276062012,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.169677734375,0.0,0.0,9.446421609027313e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512145996094,0.0,0.0,9.94753572740592e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,7.347217615460977e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1512451171875,0.0,0.0,0.0004718682612292,287.8709716796875,294.1499938964844,259.1023864746094,258.57684326171875,260.1858825683594,259.1611022949219,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624457871140521e-09,0.0010064960224553,-0.0164071414619684,0.0,0.0,0.0,-0.008096843957901,60.0,-18.67303276062012,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.447402408113704e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.948568185791372e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.948569640982896e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0004719172429759,287.8580627441406,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636675653481916e-09,0.0010066005634143,-0.0164391454309225,0.0,0.0,0.0,-0.0081029003486037,60.0,-18.677963256835938,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568603515625,0.0,0.0,9.447402408113704e-05,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,9.948568185791372e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14898681640625,0.0,0.0,7.347980135818943e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,9.948569640982896e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.138671875,0.0,0.0,0.0004719172429759,287.8580627441406,294.1499938964844,259.0833435058594,258.5554504394531,260.1663818359375,259.1444396972656,286.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636675653481916e-09,0.0010066005634143,-0.0164391454309225,0.0,0.0,0.0,-0.0081029003486037,60.0,-18.677963256835938,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.44880594033748e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.950046660378575e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.349071529461071e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.950048115570098e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.0004719873541034,287.8451232910156,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.6541678833687e-09,0.0010067501571029,-0.0164849646389484,0.0,0.0,0.0,-0.0081115718930959,60.0,-18.68401908874512,-0.0,-6.910487115874275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.44880594033748e-05,291.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,9.950046660378575e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,7.349071529461071e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,9.950048115570098e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,0.0004719873541034,287.8451232910156,294.1499938964844,259.06402587890625,258.5336303710937,260.1469116210937,259.1271667480469,286.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.6541678833687e-09,0.0010067501571029,-0.0164849646389484,0.0,0.0,0.0,-0.0081115718930959,60.0,-18.68401908874512,-0.0,-6.910487115874275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.45056017371826e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.951894026016816e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.95189548120834e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0004720750148408,287.8321838378906,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676031727437248e-09,0.0010069370036944,-0.0165422353893518,0.0,0.0,0.0,-0.0081224106252193,60.0,-18.69096946716309,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,9.45056017371826e-05,291.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,9.951894026016816e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.95189548120834e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0004720750148408,287.8321838378906,294.1499938964844,259.0445556640625,258.5115051269531,260.1274108886719,259.1093444824219,286.2157592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676031727437248e-09,0.0010069370036944,-0.0165422353893518,0.0,0.0,0.0,-0.0081224106252193,60.0,-18.69096946716309,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12481689453125,0.0,0.0,9.451564983464776e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,9.95295195025392e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,7.351217936957255e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,9.952953405445442e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.107177734375,0.0,0.0,0.0004721251898445,287.8257141113281,294.1499938964844,259.0347595214844,258.5003662109375,260.11767578125,259.1002197265625,286.2089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688549714084502e-09,0.0010070441057905,-0.0165750253945589,0.0,0.0,0.0,-0.0081286169588565,60.0,-18.694774627685547,-0.0,-6.914524419698864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,9.452637459617108e-05,291.1343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,9.95408117887564e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1108093261719,0.0,0.0,7.35205176169984e-05,290.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109619140625,0.0,0.0,9.954082634067164e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1008605957031,0.0,0.0,0.0004721787699963,287.8192443847656,294.1499938964844,259.02496337890625,258.4891662597656,260.10791015625,259.0910339355469,286.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701913690676521e-09,0.0010071583092212,-0.0166100300848484,0.0,0.0,0.0,-0.0081352414563298,60.0,-18.698745727539062,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.45498250075616e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,7.353875844273716e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.0004722958838101,287.8062744140625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731131652060185e-09,0.0010074082529172,-0.0166865643113851,0.0,0.0,0.0,-0.0081497263163328,60.0,-18.707151412963867,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10552978515625,0.0,0.0,9.45498250075616e-05,291.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0980529785156,0.0,0.0,7.353875844273716e-05,290.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09820556640625,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,0.0004722958838101,287.8062744140625,294.1499938964844,259.0053405761719,258.4666442871094,260.0884094238281,259.07232666015625,286.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731131652060185e-09,0.0010074082529172,-0.0166865643113851,0.0,0.0,0.0,-0.0081497263163328,60.0,-18.707151412963867,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.457520354771988e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.959223098121583e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,7.355849811574444e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0004724226891994,287.7933044433594,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762757465139657e-09,0.0010076785692945,-0.016769403591752,0.0,0.0,0.0,-0.0081654042005538,60.0,-18.71599006652832,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.457520354771988e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,9.959223098121583e-05,290.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852966308594,0.0,0.0,7.355849811574444e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854187011719,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0004724226891994,287.7933044433594,294.1499938964844,258.9858093261719,258.4440612792969,260.06890869140625,259.0533752441406,286.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762757465139657e-09,0.0010076785692945,-0.016769403591752,0.0,0.0,0.0,-0.0081654042005538,60.0,-18.71599006652832,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.460195724386722e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004725563339889,287.7803039550781,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093909855472e-09,0.0010079636704176,-0.016856724396348,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72515106201172,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.460195724386722e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.072509765625,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,0.0004725563339889,287.7803039550781,294.1499938964844,258.96636962890625,258.4214782714844,260.0494079589844,259.0342102050781,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093909855472e-09,0.0010079636704176,-0.016856724396348,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72515106201172,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.462950401939452e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0004726939077954,287.7673034667969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,-0.008198944851756,60.0,-18.73441696166992,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,9.462950401939452e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,9.96494127321057e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,9.964942728402092e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,0.0004726939077954,287.7673034667969,294.1499938964844,258.9471435546875,258.3990173339844,260.0299072265625,259.0149230957031,286.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,-0.008198944851756,60.0,-18.73441696166992,-0.0,-6.931195173365269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0604858398437,0.0,0.0,9.464337927056476e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,9.966402285499498e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.3611518018879e-05,290.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.053466796875,0.0,0.0,9.96640374069102e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0439147949219,0.0,0.0,0.0004727632331196,287.76080322265625,294.1499938964844,258.9376220703125,258.3878479003906,260.0201416015625,259.0052490234375,286.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.739051818847656,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0540466308594,0.0,0.0,9.465711627854034e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.96784947346896e-05,290.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,0.0004728318599518,287.7542724609375,294.1499938964844,258.9281921386719,258.3767395019531,260.0103759765625,258.99560546875,286.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74363899230957,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.000472964864457,287.74127197265625,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75252151489257,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.468374628340824e-05,291.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,0.000472964864457,287.74127197265625,294.1499938964844,258.9095764160156,258.354736328125,259.9908752441406,258.97637939453125,286.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.75252151489257,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.000473091378808,287.72821044921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76099967956543,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.470907389186324e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121459960937,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0212707519531,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213928222656,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121765136719,0.0,0.0,0.000473091378808,287.72821044921875,294.1499938964844,258.89141845703125,258.3330993652344,259.9714050292969,258.957275390625,286.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76099967956543,-0.0,-6.942856600744562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004732034576591,287.7151794433594,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76866340637207,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.473151294514536e-05,291.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,0.0004732034576591,287.7151794433594,294.1499938964844,258.8737487792969,258.3118591308594,259.9519348144531,258.9384155273437,286.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515896743871e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76866340637207,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004733005189336,287.7021179199219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775501251220703,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
