time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452640,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.475093975197524e-05,291.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,9.97772949631326e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955749511719,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9957275390625,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866943359375,0.0,0.0,0.0004733005189336,287.7021179199219,294.1499938964844,258.8566589355469,258.2911682128906,259.9325256347656,258.9198913574219,286.0800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981726752286477e-09,0.001009551109746,-0.0173429585993289,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.775501251220703,-0.0,-6.948997111067001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.475869592279196e-05,291.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.97854585875757e-05,290.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891662597656,0.0,0.0,7.370120874838904e-05,290.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.000473339256132,287.695556640625,294.1499938964844,258.8483581542969,258.2810363769531,259.9228515625,258.9107971191406,286.0732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77836227416992,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894104003906,0.0,0.0,9.476571722188964e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97393798828125,0.0,0.0,9.979285096051171e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739685058594,0.0,0.0,0.0004733743262477,287.68902587890625,294.1499938964844,258.8402404785156,258.2710876464844,259.91314697265625,258.9017944335937,286.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.781036376953125,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,0.0004734208632726,287.67596435546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785137176513672,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,9.47750304476358e-05,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.371391984634101e-05,290.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,0.0004734208632726,287.67596435546875,294.1499938964844,258.8245544433594,258.2516784667969,259.89385986328125,258.8842468261719,286.052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174940331839e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.785137176513672,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0004734375979751,287.6628723144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787633895874023,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,9.980618779081853e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,7.371652463916689e-05,290.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95709228515625,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,0.0004734375979751,287.6628723144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8746337890625,258.8672790527344,286.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592517415861e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787633895874023,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.000473420281196,287.6497497558594,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78833770751953,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505310058594,0.0,0.0,9.477491403231396e-05,291.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.98025425360538e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442138671875,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,0.000473420281196,287.6497497558594,294.1499938964844,258.795654296875,258.2152404785156,259.85546875,258.8509521484375,286.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011610847484917e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.78833770751953,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,0.00047336431453,287.6366577148437,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78703498840332,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93756103515625,0.0,0.0,9.476371633354574e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,9.97907409328036e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93133544921875,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228515625,0.0,0.0,0.00047336431453,287.6366577148437,294.1499938964844,258.7826232910156,258.1983947753906,259.83642578125,258.8353271484375,286.012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.997655344065379e-09,0.0010096873156726,-0.0173846799880266,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78703498840332,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310607910156,0.0,0.0,9.475479600951076e-05,291.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164428710937,0.0,0.0,9.97813549474813e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.978136949939652e-05,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,0.0004733197856694,287.6300964355469,294.1499938964844,258.7764892578125,258.1903686523437,259.82696533203125,258.8278503417969,286.0057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.785444259643555,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.4743947556708e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183044433594,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.0004732655943371,287.6235656738281,294.1499938964844,258.7705993652344,258.1825866699219,259.8175048828125,258.820556640625,285.9989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730310414684035e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.783334732055664,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,0.0004731204535346,287.6104431152344,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936832885884314e-09,0.00100916728843,-0.0172253679484128,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.77713203430176,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115905761719,0.0,0.0,9.471488738199696e-05,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053955078125,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,0.0004731204535346,287.6104431152344,294.1499938964844,258.7597045898437,258.1678466796875,259.7987365722656,258.8067321777344,285.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936832885884314e-09,0.00100916728843,-0.0172253679484128,0.0,0.0,0.0,-0.0082517024129629,60.0,-18.77713203430176,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,0.0004729330248665,287.5973205566406,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.971923828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900911642799664e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76855087280273,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89862060546875,0.0,0.050000000745058,9.467737254453824e-05,291.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,9.969982056645676e-05,290.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8924865722656,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88446044921875,0.0,0.050000000745058,0.0004729330248665,287.5973205566406,291.1499938964844,258.75,258.1543273925781,259.7801208496094,258.7938232421875,285.971923828125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900911642799664e-09,0.0010087676346302,-0.0171029362827539,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.76855087280273,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5854797363281,0.6355133056640625,0.050000000745058,0.0408352874219417,291.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.584228515625,0.6355133056640625,0.050000000745058,0.0430015213787555,291.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5825500488281,0.6355133056640625,0.050000000745058,0.2039806991815567,286.35418701171875,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.77838134765625,1.0,0.1097079813480377,0.1654347777366638,0.1654347777366638,1.0,1.0,-0.4350601136684418,0.0069403229281306,0.4281197786331177,-0.1129242181777954,0.0,0.0,0.0,10.191306114196776,60.0,-542.9793090820312,-0.0,12.276455879211426,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.6324423551559448,0.050000000745058,0.0452326908707618,290.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.6324423551559448,0.050000000745058,0.0476322025060653,290.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6324423551559448,0.050000000745058,0.0351809822022914,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6324423551559448,0.050000000745058,0.0476322025060653,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.6324423551559448,0.050000000745058,0.2259466648101806,285.5298156738281,291.1499938964844,258.7416381835937,258.1420593261719,282.3323059082031,290.92486572265625,285.24627685546875,1.0,0.1210821643471717,0.3308695554733276,0.3308695554733276,1.0,1.0,-0.4819605648517608,0.0594557709991931,0.4225047826766968,-0.072116307914257,0.0,0.0,0.0,12.523845672607422,60.0,-883.8908081054688,-0.0,16.677175521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530029296875,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7702677937526986e-21,-7.285845609458281e-21,2.5155778157055826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.2281663715839386,284.6986999511719,291.1499938964844,258.7347412109375,258.1310729980469,279.6553955078125,291.22369384765625,284.4701538085937,1.0,0.1405639201402664,0.5835365653038025,0.5835365653038025,1.0,1.0,-0.486698716878891,0.173397034406662,0.313301682472229,0.0403557121753692,0.0,0.0,1.0,20.06610870361328,60.0,-1267.500244140625,-3339.104248046875,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,303.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,14026.359375,18000.0,0.0,0.0,0.0001147947041317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493630915880203,0.0493640676140785,-9.765826689545063e-07,0.0,1.16502036462407e-07,0.0,0.0,0.4735825657844543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0456770621240139,290.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.571611762046814,0.050000000745058,0.2281663715839386,284.6986999511719,291.1499938964844,258.7347412109375,258.1310729980469,279.6553955078125,291.22369384765625,284.4701538085937,1.0,0.1405639201402664,0.5835365653038025,0.5835365653038025,1.0,1.0,-0.486698716878891,0.173397034406662,0.313301682472229,0.0403557121753692,0.0,0.0,1.0,20.06610870361328,60.0,-1267.500244140625,-3339.104248046875,23.17613220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9474182128906,303.6882629394531,278.1499938964844,0.0,18000.0,313.1499938964844,14026.359375,18000.0,0.0,0.0,0.0001147947041317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493630915880203,0.0493640676140785,-9.765826689545063e-07,0.0,1.16502036462407e-07,0.0,0.0,0.4735825657844543,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.5497801303863525,0.050000000745058,0.045814074575901,290.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.5497801303863525,0.050000000745058,0.0356331691145896,290.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.5497801303863525,0.050000000745058,0.0482444241642952,291.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.5497801303863525,0.050000000745058,0.228850781917572,284.4620361328125,291.1499938964844,258.7317810058594,258.1260070800781,279.5205078125,291.2163391113281,284.7864074707031,1.0,0.1489612311124801,0.592067301273346,0.592067301273346,1.0,1.0,-0.4881587028503418,0.1762677729129791,0.3118909299373626,0.0430004149675369,0.0,0.0,1.0,23.72853660583496,60.0,1355.169189453125,-6786.3349609375,26.32517433166504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6899719238281,307.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,11854.3408203125,19080.0,0.0,0.0,0.0141754215583205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4166059494018554,0.4166074395179748,-1.4883164567436324e-06,0.0,1.4386250768438911e-05,0.0,0.0,8.279901504516602,0.0,0.0,0.0,0.2595104873180389,4.0,0.0,1.0
453960,290.443359375,297.1499938964844,293.1499938964844,0.0011166926706209,-101.74016571044922,286.8946838378906,0.5329369306564331,0.050000000745058,0.0459449999034404,290.9462280273437,297.1499938964844,293.1499938964844,0.0008997329277917,-86.32182312011719,286.5811462402344,0.5329369306564331,0.050000000745058,0.0483822971582412,290.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00311279296875,0.5329369306564331,0.050000000745058,0.0357349999248981,290.1910400390625,297.1499938964844,293.1499938964844,0.0006741553661413,-64.67955017089844,286.1451110839844,0.5329369306564331,0.050000000745058,0.0483822971582412,291.2149353027344,297.1499938964844,293.1499938964844,0.0007036236929707,-320.22314453125,286.2886047363281,0.5329369306564331,0.050000000745058,0.2295047789812088,285.4877319335937,291.1499938964844,258.7291259765625,258.1212463378906,279.41656494140625,291.21405029296875,286.1279602050781,1.0,0.1565226316452026,0.597437858581543,0.597437858581543,1.0,1.0,-0.4895538091659546,0.1781970560550689,0.3113567531108856,0.0447491221129894,0.0,0.0,1.0,27.23139190673828,60.0,2357.16455078125,-7146.548828125,29.354496002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3648681640625,307.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,13929.439453125,19080.0,0.0,0.0,0.0317079350352287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6366568207740784,0.6366601586341858,-3.35001504936372e-06,0.0,3.217952325940132e-05,0.0,0.0,28.71087646484375,0.0,0.0,0.0,0.3585194647312164,4.0,0.0,1.0
454020,290.4799194335937,297.1499938964844,293.1499938964844,0.0021270413417369,-182.99806213378903,290.4096069335937,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9626770019531,297.1499938964844,293.1499938964844,0.0017638013232499,-159.80609130859375,289.8804016113281,0.5099940896034241,0.050000000745058,0.0486336424946785,290.4325256347656,297.1499938964844,293.1499938964844,0.0016690678894519,-111.69317626953124,289.681396484375,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2268981933594,297.1499938964844,293.1499938964844,0.00184579892084,-167.23440551757812,289.93634033203125,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2398376464844,297.1499938964844,293.1499938964844,0.0014499698299914,-623.1762084960938,289.4225158691406,0.5099940896034241,0.050000000745058,0.2306970506906509,287.42584228515625,291.1499938964844,258.72479248046875,258.1125183105469,279.29473876953125,291.2348937988281,287.7586669921875,1.0,0.1693555414676666,0.6050894260406494,0.6050894260406494,1.0,1.0,-0.4920972287654876,0.1810285896062851,0.3110686242580414,0.0473571792244911,0.0,0.0,1.0,33.61845397949219,60.0,2169.63427734375,-7035.46337890625,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3042907714844,306.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,16871.064453125,19080.0,0.0,0.0,0.0678329840302467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430914878845215,0.8430973291397095,-5.870233962923521e-06,0.0,6.884185859235004e-05,0.0,0.0,66.63108825683594,0.0,0.0,0.0,0.4645822644233703,4.0,0.0,1.0
454080,290.4799194335937,297.1499938964844,293.1499938964844,0.0021270413417369,-182.99806213378903,290.4096069335937,0.5099940896034241,0.050000000745058,0.0461836829781532,290.9626770019531,297.1499938964844,293.1499938964844,0.0017638013232499,-159.80609130859375,289.8804016113281,0.5099940896034241,0.050000000745058,0.0486336424946785,290.4325256347656,297.1499938964844,293.1499938964844,0.0016690678894519,-111.69317626953124,289.681396484375,0.5099940896034241,0.050000000745058,0.0359206423163414,290.2268981933594,297.1499938964844,293.1499938964844,0.00184579892084,-167.23440551757812,289.93634033203125,0.5099940896034241,0.050000000745058,0.0486336424946785,291.2398376464844,297.1499938964844,293.1499938964844,0.0014499698299914,-623.1762084960938,289.4225158691406,0.5099940896034241,0.050000000745058,0.2306970506906509,287.42584228515625,291.1499938964844,258.72479248046875,258.1125183105469,279.29473876953125,291.2348937988281,287.7586669921875,1.0,0.1693555414676666,0.6050894260406494,0.6050894260406494,1.0,1.0,-0.4920972287654876,0.1810285896062851,0.3110686242580414,0.0473571792244911,0.0,0.0,1.0,33.61845397949219,60.0,2169.63427734375,-7035.46337890625,34.921897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3042907714844,306.3028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,16871.064453125,19080.0,0.0,0.0,0.0678329840302467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8430914878845215,0.8430973291397095,-5.870233962923521e-06,0.0,6.884185859235004e-05,0.0,0.0,66.63108825683594,0.0,0.0,0.0,0.4645822644233703,4.0,0.0,1.0
454140,290.5323791503906,297.1499938964844,293.1499938964844,0.0030043111182749,-248.86178588867188,292.784912109375,0.4958028495311737,0.050000000745058,0.0463874414563179,290.9923095703125,297.1499938964844,293.1499938964844,0.0025179740041494,-219.8704833984375,292.0931396484375,0.4958028495311737,0.050000000745058,0.048848208039999,290.4793701171875,297.1499938964844,293.1499938964844,0.0026029890868812,-167.86009216308594,292.1783752441406,0.4958028495311737,0.050000000745058,0.0360791198909282,290.2738952636719,297.1499938964844,293.1499938964844,0.0028536478057503,-249.03179931640625,292.5322265625,0.4958028495311737,0.050000000745058,0.048848208039999,291.2784118652344,297.1499938964844,293.1499938964844,0.0020916012581437,-866.6005859375,291.4861145019531,0.4958028495311737,0.050000000745058,0.2317148745059967,288.5692749023437,291.1499938964844,258.7215881347656,258.1047668457031,279.2353210449219,291.2720642089844,288.8092956542969,1.0,0.1795238405466079,0.6103003025054932,0.6103003025054932,1.0,1.0,-0.4942684769630432,0.1830088347196579,0.3112596571445465,0.0493018254637718,0.0,0.0,1.0,39.07245635986328,60.0,1629.9793701171875,-6844.345703125,39.72062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00665283203125,305.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.0078125,20160.0,0.0,0.0,0.1030351743102073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226499199867249,0.9226569533348083,-7.030394044704735e-06,0.0,0.0001045676035573,0.0,0.0,87.3301010131836,0.0,0.0,0.0,0.5203214287757874,4.0,0.0,1.0
454200,290.5323791503906,297.1499938964844,293.1499938964844,0.0030043111182749,-248.86178588867188,292.784912109375,0.4958028495311737,0.050000000745058,0.0463874414563179,290.9923095703125,297.1499938964844,293.1499938964844,0.0025179740041494,-219.8704833984375,292.0931396484375,0.4958028495311737,0.050000000745058,0.048848208039999,290.4793701171875,297.1499938964844,293.1499938964844,0.0026029890868812,-167.86009216308594,292.1783752441406,0.4958028495311737,0.050000000745058,0.0360791198909282,290.2738952636719,297.1499938964844,293.1499938964844,0.0028536478057503,-249.03179931640625,292.5322265625,0.4958028495311737,0.050000000745058,0.048848208039999,291.2784118652344,297.1499938964844,293.1499938964844,0.0020916012581437,-866.6005859375,291.4861145019531,0.4958028495311737,0.050000000745058,0.2317148745059967,288.5692749023437,291.1499938964844,258.7215881347656,258.1047668457031,279.2353210449219,291.2720642089844,288.8092956542969,1.0,0.1795238405466079,0.6103003025054932,0.6103003025054932,1.0,1.0,-0.4942684769630432,0.1830088347196579,0.3112596571445465,0.0493018254637718,0.0,0.0,1.0,39.07245635986328,60.0,1629.9793701171875,-6844.345703125,39.72062683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.00665283203125,305.2313842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18229.0078125,20160.0,0.0,0.0,0.1030351743102073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9226499199867249,0.9226569533348083,-7.030394044704735e-06,0.0,0.0001045676035573,0.0,0.0,87.3301010131836,0.0,0.0,0.0,0.5203214287757874,4.0,0.0,1.0
454260,290.5878295898437,297.1499938964844,293.1499938964844,0.0037672771140933,-301.6055603027344,294.6278381347656,0.4860935807228088,0.050000000745058,0.0465560965240001,291.02587890625,297.1499938964844,293.1499938964844,0.0031681139953434,-268.1749267578125,293.8114624023437,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5296325683594,297.1499938964844,293.1499938964844,0.0034076601732522,-212.7803955078125,294.1161804199219,0.4860935807228088,0.050000000745058,0.036210298538208,290.3237609863281,297.1499938964844,293.1499938964844,0.0037325366865843,-314.7767639160156,294.5540466308594,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3214416503906,297.1499938964844,293.1499938964844,0.0026320947799831,-1058.48291015625,293.07177734375,0.4860935807228088,0.050000000745058,0.2325573414564132,289.44549560546875,291.1499938964844,258.7194519042969,258.0979309082031,279.2060241699219,291.3147277832031,289.6383361816406,1.0,0.1874924302101135,0.6142668724060059,0.6142668724060059,1.0,1.0,-0.4960657060146332,0.184484913945198,0.3115808069705963,0.0509237684309482,0.0,0.0,1.0,43.5886344909668,48.0,1219.9249267578125,-6785.53076171875,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.38580322265625,304.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,19577.42578125,20160.0,0.0,0.0,0.1352670341730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953769445419312,0.9953851699829102,-8.182403689716011e-06,0.0,0.0001372788392473,0.0,0.0,109.65192413330078,0.0,0.0,0.0,0.544485330581665,4.0,0.0,1.0
454320,290.5878295898437,297.1499938964844,293.1499938964844,0.0037672771140933,-301.6055603027344,294.6278381347656,0.4860935807228088,0.050000000745058,0.0465560965240001,291.02587890625,297.1499938964844,293.1499938964844,0.0031681139953434,-268.1749267578125,293.8114624023437,0.4860935807228088,0.050000000745058,0.0490258112549781,290.5296325683594,297.1499938964844,293.1499938964844,0.0034076601732522,-212.7803955078125,294.1161804199219,0.4860935807228088,0.050000000745058,0.036210298538208,290.3237609863281,297.1499938964844,293.1499938964844,0.0037325366865843,-314.7767639160156,294.5540466308594,0.4860935807228088,0.050000000745058,0.0490258112549781,291.3214416503906,297.1499938964844,293.1499938964844,0.0026320947799831,-1058.48291015625,293.07177734375,0.4860935807228088,0.050000000745058,0.2325573414564132,289.44549560546875,291.1499938964844,258.7194519042969,258.0979309082031,279.2060241699219,291.3147277832031,289.6383361816406,1.0,0.1874924302101135,0.6142668724060059,0.6142668724060059,1.0,1.0,-0.4960657060146332,0.184484913945198,0.3115808069705963,0.0509237684309482,0.0,0.0,1.0,43.5886344909668,48.0,1219.9249267578125,-6785.53076171875,43.725242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.38580322265625,304.7555236816406,278.1499938964844,0.0,18000.0,313.1499938964844,19577.42578125,20160.0,0.0,0.0,0.1352670341730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953769445419312,0.9953851699829102,-8.182403689716011e-06,0.0,0.0001372788392473,0.0,0.0,109.65192413330078,0.0,0.0,0.0,0.544485330581665,4.0,0.0,1.0
454380,290.6415710449219,297.1499938964844,293.1499938964844,0.004448786843568,-344.5517578125,296.12579345703125,0.4838112890720367,0.050000000745058,0.046598095446825,291.0594482421875,297.1499938964844,293.1499938964844,0.0037385551258921,-307.6299133300781,295.209716796875,0.4838112890720367,0.050000000745058,0.0490700379014015,290.57928466796875,297.1499938964844,293.1499938964844,0.0041194707155227,-249.3287811279297,295.6891174316406,0.4838112890720367,0.050000000745058,0.0362429618835449,290.37261962890625,297.1499938964844,293.1499938964844,0.0045244009234011,-368.5369262695313,296.2001647949219,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3645935058594,297.1499938964844,293.1499938964844,0.0030925625469535,-1212.06103515625,294.34967041015625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.155517578125,291.1499938964844,258.7182922363281,258.0919494628906,279.19171142578125,291.3580322265625,290.3127746582031,1.0,0.1889435201883316,0.6176396608352661,0.6176396608352661,1.0,1.0,-0.4965135753154754,0.1852567642927169,0.3112567961215973,0.0522786676883697,0.0,0.0,1.0,44.71883392333984,36.0,936.1145629882812,-6798.77978515625,44.73136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3333435058594,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,19954.150390625,20160.0,0.0,0.0,0.1631204783916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147645473480225,1.0147730112075806,-8.504255674779415e-06,0.0,0.0001655465457588,0.0,0.0,116.18484497070312,0.0,0.0,0.0,0.5543694496154785,4.0,0.0,1.0
454440,290.6415710449219,297.1499938964844,293.1499938964844,0.004448786843568,-344.5517578125,296.12579345703125,0.4838112890720367,0.050000000745058,0.046598095446825,291.0594482421875,297.1499938964844,293.1499938964844,0.0037385551258921,-307.6299133300781,295.209716796875,0.4838112890720367,0.050000000745058,0.0490700379014015,290.57928466796875,297.1499938964844,293.1499938964844,0.0041194707155227,-249.3287811279297,295.6891174316406,0.4838112890720367,0.050000000745058,0.0362429618835449,290.37261962890625,297.1499938964844,293.1499938964844,0.0045244009234011,-368.5369262695313,296.2001647949219,0.4838112890720367,0.050000000745058,0.0490700379014015,291.3645935058594,297.1499938964844,293.1499938964844,0.0030925625469535,-1212.06103515625,294.34967041015625,0.4838112890720367,0.050000000745058,0.2327671349048614,290.155517578125,291.1499938964844,258.7182922363281,258.0919494628906,279.19171142578125,291.3580322265625,290.3127746582031,1.0,0.1889435201883316,0.6176396608352661,0.6176396608352661,1.0,1.0,-0.4965135753154754,0.1852567642927169,0.3112567961215973,0.0522786676883697,0.0,0.0,1.0,44.71883392333984,36.0,936.1145629882812,-6798.77978515625,44.73136901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3333435058594,304.7319641113281,278.1499938964844,0.0,18000.0,313.1499938964844,19954.150390625,20160.0,0.0,0.0,0.1631204783916473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0147645473480225,1.0147730112075806,-8.504255674779415e-06,0.0,0.0001655465457588,0.0,0.0,116.18484497070312,0.0,0.0,0.0,0.5543694496154785,4.0,0.0,1.0
454500,290.6671142578125,297.1499938964844,293.1499938964844,0.0047681764699518,-363.2312622070313,296.77960205078125,0.4850301146507263,0.050000000745058,0.0465755984187126,291.0756530761719,297.1499938964844,293.1499938964844,0.0040016127750277,-324.8333435058594,295.8202514648437,0.4850301146507263,0.050000000745058,0.0490463487803936,290.6029663085937,297.1499938964844,293.1499938964844,0.0044517219066619,-265.2485046386719,296.3753356933594,0.4850301146507263,0.050000000745058,0.036225464195013,290.3960876464844,297.1499938964844,293.1499938964844,0.0048991409130394,-391.9783325195313,296.91925048828125,0.4850301146507263,0.050000000745058,0.0490463487803936,291.385498046875,297.1499938964844,293.1499938964844,0.0032997673843055,-1278.0736083984375,294.90362548828125,0.4850301146507263,0.050000000745058,0.2326547503471374,290.4629211425781,291.1499938964844,258.7180480957031,258.0892028808594,279.1876220703125,291.37908935546875,290.6080017089844,1.0,0.1877541542053222,0.6192081570625305,0.6192081570625305,1.0,1.0,-0.4962739646434784,0.1854220926761627,0.3108518719673157,0.052884466946125,0.0,0.0,1.0,44.12113952636719,36.0,839.1553344726562,-6838.54345703125,44.19843673706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4806823730469,304.876953125,278.1499938964844,0.0,18000.0,313.1499938964844,20038.1328125,21240.0,0.0,0.0,0.1751485019922256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190362930297852,1.0190448760986328,-8.576005711802281e-06,0.0,0.0001777534635039,0.0,0.0,117.6583251953125,0.0,0.0,0.0,0.571546733379364,4.0,0.0,1.0
454560,290.69171142578125,297.1499938964844,293.1499938964844,0.0050764763727784,-380.2974548339844,297.3849182128906,0.4875434339046478,0.050000000745058,0.0465297289192676,291.0912780761719,297.1499938964844,293.1499938964844,0.0042530689388513,-340.6094665527344,296.3861999511719,0.4875434339046478,0.050000000745058,0.0489980466663837,290.6256103515625,297.1499938964844,293.1499938964844,0.0047725280746817,-279.8498840332031,297.0110168457031,0.4875434339046478,0.050000000745058,0.0361897908151149,290.4187927246094,297.1499938964844,293.1499938964844,0.0052638789638876,-413.4479064941406,297.5851135253906,0.4875434339046478,0.050000000745058,0.0489980466663837,291.4057312011719,297.1499938964844,293.1499938964844,0.0034946359228342,-1338.115966796875,295.41522216796875,0.4875434339046478,0.050000000745058,0.2324256300926208,290.7487487792969,291.1499938964844,258.7179870605469,258.086669921875,279.1847839355469,291.3995361328125,290.8865966796875,1.0,0.1854766756296157,0.6207301616668701,0.6207301616668701,1.0,1.0,-0.4957852959632873,0.1854710578918457,0.3103142380714416,0.0534566566348075,0.0,0.0,1.0,42.89865112304688,25.0,776.861572265625,-6922.99951171875,43.11027526855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.71905517578125,305.1490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,20738.1484375,21240.0,0.0,0.0,0.1858780682086944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053969144821167,1.0539783239364624,-9.174060323857702e-06,0.0,0.0001886426180135,0.0,0.0,130.17800903320312,0.0,0.0,0.0,0.5763017535209656,4.0,0.0,1.0
454620,290.73779296875,297.1499938964844,293.1499938964844,0.0056618368253111,-409.7305908203125,298.4853820800781,0.4957257509231567,0.050000000745058,0.0463886782526969,291.1207580566406,297.1499938964844,293.1499938964844,0.0047222254797816,-367.8965148925781,297.4188537597656,0.4957257509231567,0.050000000745058,0.0488495118916034,290.6676940917969,297.1499938964844,293.1499938964844,0.0053822365589439,-305.1990661621094,298.1677551269531,0.4957257509231567,0.050000000745058,0.0360800847411155,290.46112060546875,297.1499938964844,293.1499938964844,0.0059683006256818,-450.7969055175781,298.7959899902344,0.4957257509231567,0.050000000745058,0.0488495118916034,291.4439697265625,297.1499938964844,293.1499938964844,0.0038489254657179,-1440.5875244140625,296.3470153808594,0.4957257509231567,0.050000000745058,0.2317210584878921,291.2870178222656,291.1499938964844,258.718505859375,258.08203125,279.18145751953125,291.4382629394531,291.415771484375,1.0,0.1785161197185516,0.6236903667449951,0.6236903667449951,1.0,1.0,-0.494282454252243,0.1853192746639251,0.3089631795883178,0.0545363500714302,0.0,0.0,0.9715384244918824,39.1355094909668,25.0,701.9237670898438,-7092.4873046875,39.773956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4096984863281,305.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,21166.5625,21240.0,0.0,0.0,0.2033956050872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668587684631348,1.0668681859970093,-9.43694612942636e-06,0.0,0.000206420692848,0.0,0.0,135.3717498779297,0.0,0.0,0.0,0.582650899887085,4.0,0.0,1.0
