time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454680,290.73779296875,297.1499938964844,293.1499938964844,0.0056618368253111,-409.7305908203125,298.4853820800781,0.4957257509231567,0.050000000745058,0.0463886782526969,291.1207580566406,297.1499938964844,293.1499938964844,0.0047222254797816,-367.8965148925781,297.4188537597656,0.4957257509231567,0.050000000745058,0.0488495118916034,290.6676940917969,297.1499938964844,293.1499938964844,0.0053822365589439,-305.1990661621094,298.1677551269531,0.4957257509231567,0.050000000745058,0.0360800847411155,290.46112060546875,297.1499938964844,293.1499938964844,0.0059683006256818,-450.7969055175781,298.7959899902344,0.4957257509231567,0.050000000745058,0.0488495118916034,291.4439697265625,297.1499938964844,293.1499938964844,0.0038489254657179,-1440.5875244140625,296.3470153808594,0.4957257509231567,0.050000000745058,0.2317210584878921,291.2870178222656,291.1499938964844,258.718505859375,258.08203125,279.18145751953125,291.4382629394531,291.415771484375,1.0,0.1785161197185516,0.6236903667449951,0.6236903667449951,1.0,1.0,-0.494282454252243,0.1853192746639251,0.3089631795883178,0.0545363500714302,0.0,0.0,0.9715384244918824,39.1355094909668,25.0,701.9237670898438,-7092.4873046875,39.773956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4096984863281,305.8216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,21166.5625,21240.0,0.0,0.0,0.2033956050872802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668587684631348,1.0668681859970093,-9.43694612942636e-06,0.0,0.000206420692848,0.0,0.0,135.3717498779297,0.0,0.0,0.0,0.582650899887085,4.0,0.0,1.0
454740,290.7793273925781,297.1499938964844,293.1499938964844,0.0062286960892379,-434.81146240234375,299.4679870605469,0.5031077861785889,0.050000000745058,0.0462759658694267,291.1478271484375,297.1499938964844,293.1499938964844,0.005164950620383,-391.16064453125,298.3439636230469,0.5031077861785889,0.050000000745058,0.0487308204174041,290.70574951171875,297.1499938964844,293.1499938964844,0.0059720776043832,-326.8648986816406,299.2001037597656,0.5031077861785889,0.050000000745058,0.0359924174845218,290.4991455078125,297.1499938964844,293.1499938964844,0.0066653089597821,-482.83306884765625,299.8765869140625,0.5031077861785889,0.050000000745058,0.0487308204174041,291.4791259765625,297.1499938964844,293.1499938964844,0.0041721877641975,-1526.5767822265625,297.1808776855469,0.5031077861785889,0.050000000745058,0.2311580330133438,291.7904052734375,291.1499938964844,258.7196960449219,258.0779724121094,279.1797180175781,291.473876953125,291.91119384765625,1.0,0.1731337457895279,0.6265642642974854,0.6265642642974854,1.0,1.0,-0.4930813610553741,0.1852314323186874,0.3078499138355255,0.0556500479578971,0.0,0.0,0.852222204208374,36.130615234375,25.0,654.92529296875,-7253.26416015625,37.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2991027832031,306.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,22124.375,20160.0,0.0,0.0,0.2157337665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080649852752686,1.0080739259719849,-8.912756129575428e-06,0.0,0.0002189423539675,0.0,0.0,118.6541976928711,0.0,0.0,0.0,0.539592981338501,4.0,0.0,1.0
454800,290.7793273925781,297.1499938964844,293.1499938964844,0.0062286960892379,-434.81146240234375,299.4679870605469,0.5031077861785889,0.050000000745058,0.0462759658694267,291.1478271484375,297.1499938964844,293.1499938964844,0.005164950620383,-391.16064453125,298.3439636230469,0.5031077861785889,0.050000000745058,0.0487308204174041,290.70574951171875,297.1499938964844,293.1499938964844,0.0059720776043832,-326.8648986816406,299.2001037597656,0.5031077861785889,0.050000000745058,0.0359924174845218,290.4991455078125,297.1499938964844,293.1499938964844,0.0066653089597821,-482.83306884765625,299.8765869140625,0.5031077861785889,0.050000000745058,0.0487308204174041,291.4791259765625,297.1499938964844,293.1499938964844,0.0041721877641975,-1526.5767822265625,297.1808776855469,0.5031077861785889,0.050000000745058,0.2311580330133438,291.7904052734375,291.1499938964844,258.7196960449219,258.0779724121094,279.1797180175781,291.473876953125,291.91119384765625,1.0,0.1731337457895279,0.6265642642974854,0.6265642642974854,1.0,1.0,-0.4930813610553741,0.1852314323186874,0.3078499138355255,0.0556500479578971,0.0,0.0,0.852222204208374,36.130615234375,25.0,654.92529296875,-7253.26416015625,37.12383270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2991027832031,306.5829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,22124.375,20160.0,0.0,0.0,0.2157337665557861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0080649852752686,1.0080739259719849,-8.912756129575428e-06,0.0,0.0002189423539675,0.0,0.0,118.6541976928711,0.0,0.0,0.0,0.539592981338501,4.0,0.0,1.0
454860,290.8166198730469,297.1499938964844,293.1499938964844,0.0067975400015711,-457.5101318359375,300.34814453125,0.5094302892684937,0.050000000745058,0.0461907796561718,291.172607421875,297.1499938964844,293.1499938964844,0.005597099661827,-412.1678466796875,299.172607421875,0.5094302892684937,0.050000000745058,0.0486411154270172,290.7400207519531,297.1499938964844,293.1499938964844,0.0065634613856673,-346.4245910644531,300.12457275390625,0.5094302892684937,0.050000000745058,0.0359261631965637,290.533203125,297.1499938964844,293.1499938964844,0.0073806256987154,-511.8522338867188,300.8456420898437,0.5094302892684937,0.050000000745058,0.0486411154270172,291.5112609863281,297.1499938964844,293.1499938964844,0.0044773165136575,-1603.22265625,297.9245910644531,0.5094302892684937,0.050000000745058,0.2307325154542923,292.2425231933594,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,291.5065002441406,292.34161376953125,1.0,0.1688339561223983,0.629369854927063,0.629369854927063,0.9996585845947266,1.0,-0.4921736717224121,0.1852171570062637,0.3069564998149872,0.056802649050951,0.0,0.0,0.6754706501960754,33.862186431884766,25.0,548.9208984375,-7220.560546875,35.13136672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.322021484375,307.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,22919.17578125,20160.0,0.0,0.0,0.2229023873805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672432065010071,0.7672496438026428,-6.496311016235268e-06,0.0,0.0002262175839859,0.0,0.0,61.5864143371582,0.0,0.0,0.0,0.4415872395038605,4.0,0.0,1.0
454920,290.8166198730469,297.1499938964844,293.1499938964844,0.0067975400015711,-457.5101318359375,300.34814453125,0.5094302892684937,0.050000000745058,0.0461907796561718,291.172607421875,297.1499938964844,293.1499938964844,0.005597099661827,-412.1678466796875,299.172607421875,0.5094302892684937,0.050000000745058,0.0486411154270172,290.7400207519531,297.1499938964844,293.1499938964844,0.0065634613856673,-346.4245910644531,300.12457275390625,0.5094302892684937,0.050000000745058,0.0359261631965637,290.533203125,297.1499938964844,293.1499938964844,0.0073806256987154,-511.8522338867188,300.8456420898437,0.5094302892684937,0.050000000745058,0.0486411154270172,291.5112609863281,297.1499938964844,293.1499938964844,0.0044773165136575,-1603.22265625,297.9245910644531,0.5094302892684937,0.050000000745058,0.2307325154542923,292.2425231933594,291.1499938964844,258.72149658203125,258.0743713378906,279.1786499023437,291.5065002441406,292.34161376953125,1.0,0.1688339561223983,0.629369854927063,0.629369854927063,0.9996585845947266,1.0,-0.4921736717224121,0.1852171570062637,0.3069564998149872,0.056802649050951,0.0,0.0,0.6754706501960754,33.862186431884766,25.0,548.9208984375,-7220.560546875,35.13136672973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.322021484375,307.0896301269531,278.1499938964844,0.0,18000.0,313.1499938964844,22919.17578125,20160.0,0.0,0.0,0.2229023873805999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7672432065010071,0.7672496438026428,-6.496311016235268e-06,0.0,0.0002262175839859,0.0,0.0,61.5864143371582,0.0,0.0,0.0,0.4415872395038605,4.0,0.0,1.0
454980,290.8498229980469,297.1499938964844,293.1499938964844,0.0074334847740828,-483.0831604003906,301.1220092773437,0.5149394273757935,0.050000000745058,0.0461241900920867,291.1950378417969,297.1499938964844,293.1499938964844,0.0060646724887192,-435.6372985839844,299.888671875,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7706604003906,297.1499938964844,293.1499938964844,0.0072196964174509,-367.9396057128906,300.9366760253906,0.5149394273757935,0.050000000745058,0.0358743704855442,290.5609436035156,297.1499938964844,293.1499938964844,0.0082065407186746,-544.3640747070312,301.7118835449219,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5402526855469,297.1499938964844,293.1499938964844,0.0047974600456655,-1688.969482421875,298.5498046875,0.5149394273757935,0.050000000745058,0.230399876832962,292.553466796875,291.1499938964844,258.72381591796875,258.0711364746094,279.17791748046875,291.5359802246094,292.5914001464844,1.0,0.1653923094272613,0.6321236491203308,0.6321236491203308,0.999317228794098,1.0,-0.4914641082286834,0.1852445602416992,0.3062195479869842,0.0579741038382053,0.0,0.0,0.4651294946670532,32.09125900268555,25.0,239.5440368652344,-6650.83642578125,33.58071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4822692871094,306.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23240.982421875,20160.0,0.0,0.0,0.2243484109640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145431518554687,0.4145472049713135,-4.053476459375816e-06,0.0,0.0002276851155329,0.0,0.0,17.819080352783203,0.0,0.0,0.0,0.3051019310951233,4.0,0.0,1.0
455040,290.8498229980469,297.1499938964844,293.1499938964844,0.0074334847740828,-483.0831604003906,301.1220092773437,0.5149394273757935,0.050000000745058,0.0461241900920867,291.1950378417969,297.1499938964844,293.1499938964844,0.0060646724887192,-435.6372985839844,299.888671875,0.5149394273757935,0.050000000745058,0.0485709942877292,290.7706604003906,297.1499938964844,293.1499938964844,0.0072196964174509,-367.9396057128906,300.9366760253906,0.5149394273757935,0.050000000745058,0.0358743704855442,290.5609436035156,297.1499938964844,293.1499938964844,0.0082065407186746,-544.3640747070312,301.7118835449219,0.5149394273757935,0.050000000745058,0.0485709942877292,291.5402526855469,297.1499938964844,293.1499938964844,0.0047974600456655,-1688.969482421875,298.5498046875,0.5149394273757935,0.050000000745058,0.230399876832962,292.553466796875,291.1499938964844,258.72381591796875,258.0711364746094,279.17791748046875,291.5359802246094,292.5914001464844,1.0,0.1653923094272613,0.6321236491203308,0.6321236491203308,0.999317228794098,1.0,-0.4914641082286834,0.1852445602416992,0.3062195479869842,0.0579741038382053,0.0,0.0,0.4651294946670532,32.09125900268555,25.0,239.5440368652344,-6650.83642578125,33.58071517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4822692871094,306.7381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,23240.982421875,20160.0,0.0,0.0,0.2243484109640121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145431518554687,0.4145472049713135,-4.053476459375816e-06,0.0,0.0002276851155329,0.0,0.0,17.819080352783203,0.0,0.0,0.0,0.3051019310951233,4.0,0.0,1.0
455100,290.8648376464844,297.1499938964844,293.1499938964844,0.007832852192223,-500.87060546875,301.4630126953125,0.517407238483429,0.050000000745058,0.0460964068770408,291.2052307128906,297.1499938964844,293.1499938964844,0.0063496185466647,-451.8220520019531,300.189453125,0.517407238483429,0.050000000745058,0.0485417358577251,290.7845764160156,297.1499938964844,293.1499938964844,0.0076265526004135,-382.4566650390625,301.29400634765625,0.517407238483429,0.050000000745058,0.0358527600765228,290.5703430175781,297.1499938964844,293.1499938964844,0.0087404586374759,-566.665283203125,302.1109619140625,0.517407238483429,0.050000000745058,0.0485417358577251,291.5532531738281,297.1499938964844,293.1499938964844,0.0049888640642166,-1748.9146728515625,298.79351806640625,0.517407238483429,0.050000000745058,0.2302610874176025,292.5859680175781,291.1499938964844,258.7251281738281,258.06964111328125,279.1775207519531,291.54931640625,292.5630187988281,1.0,0.1639346480369568,0.6334710717201233,0.6334710717201233,0.9991465210914612,1.0,-0.4911680519580841,0.1852675974369049,0.3059004545211792,0.0585605576634407,0.0,0.0,0.3655056357383728,31.35323905944824,25.0,-60.62766647338867,-6071.81494140625,32.93572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.14190673828125,306.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,22430.884765625,19080.0,0.0,0.0,0.2224368900060653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2755201458930969,0.2755234837532043,-3.3327955861750524e-06,0.0,0.00022574517061,0.0,0.0,9.08315086364746,0.0,0.0,0.0,0.2450799942016601,4.0,0.0,1.0
455160,290.87872314453125,297.1499938964844,293.1499938964844,0.0083388397470116,-524.9719848632812,301.77313232421875,0.5196942090988159,0.050000000745058,0.0460716821253299,291.214599609375,297.1499938964844,293.1499938964844,0.0067020561546087,-473.6800231933594,300.44451904296875,0.5196942090988159,0.050000000745058,0.0485156998038291,290.7974548339844,297.1499938964844,293.1499938964844,0.0081369122490286,-401.7933654785156,301.61834716796875,0.5196942090988159,0.050000000745058,0.0358335301280021,290.57745361328125,297.1499938964844,293.1499938964844,0.0094262426719069,-596.3269653320312,302.49029541015625,0.5196942090988159,0.050000000745058,0.0485156998038291,291.56500244140625,297.1499938964844,293.1499938964844,0.0052225599065423,-1830.77490234375,298.9755249023437,0.5196942090988159,0.050000000745058,0.2301376014947891,292.4836730957031,291.1499938964844,258.7265625,258.0682373046875,279.1770324707031,291.5614929199219,292.3825378417969,1.0,0.1626266837120056,0.6347856521606445,0.6347856521606445,0.9989017844200134,1.0,-0.4909046292304992,0.1852936744689941,0.3056109547615051,0.0591436885297298,0.0,0.0,0.285973846912384,30.697111129760746,25.0,-452.3060302734375,-5357.88134765625,32.362918853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86346435546875,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,20649.009765625,19080.0,0.0,0.0,0.2185305207967758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811151504516601,0.1811178475618362,-2.693017677302123e-06,0.0,0.0002217806904809,0.0,0.0,4.636955261230469,0.0,0.0,0.0,0.2250920534133911,4.0,0.0,1.0
455220,290.90301513671875,297.1499938964844,293.1499938964844,0.0097619798034429,-592.1226196289062,302.3492126464844,0.5237590670585632,0.050000000745058,0.0460299812257289,291.2306823730469,297.1499938964844,293.1499938964844,0.0076525299809873,-534.7122802734375,300.8614807128906,0.5237590670585632,0.050000000745058,0.0484717898070812,290.8199768066406,297.1499938964844,293.1499938964844,0.009561195038259,-455.0828247070313,302.2190856933594,0.5237590670585632,0.050000000745058,0.0358010977506637,290.5865173339844,297.1499938964844,293.1499938964844,0.0114270914345979,-677.7728881835938,303.2435607910156,0.5237590670585632,0.050000000745058,0.0484717898070812,291.5846252441406,297.1499938964844,293.1499938964844,0.0058364523574709,-2062.552001953125,299.1919860839844,0.5237590670585632,0.050000000745058,0.2299292981624603,291.88433837890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1757202148437,291.5818786621094,291.7053527832031,1.0,0.1603970229625702,0.6372964382171631,0.6372964382171631,0.9984123706817628,1.0,-0.4904603362083435,0.1853453963994979,0.3051149249076843,0.0602870844304561,0.0,0.0,0.224026620388031,29.59195137023925,25.0,-938.5975341796876,-4761.2412109375,31.39937400817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,304.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,19485.09765625,19080.0,0.0,0.0,0.2041632831096649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185805276036262,0.1185828447341919,-2.314407311132527e-06,0.0,0.0002071997732855,0.0,0.0,2.5505571365356445,0.0,0.0,0.0,0.2044345438480377,4.0,0.0,1.0
455280,290.90301513671875,297.1499938964844,293.1499938964844,0.0097619798034429,-592.1226196289062,302.3492126464844,0.5237590670585632,0.050000000745058,0.0460299812257289,291.2306823730469,297.1499938964844,293.1499938964844,0.0076525299809873,-534.7122802734375,300.8614807128906,0.5237590670585632,0.050000000745058,0.0484717898070812,290.8199768066406,297.1499938964844,293.1499938964844,0.009561195038259,-455.0828247070313,302.2190856933594,0.5237590670585632,0.050000000745058,0.0358010977506637,290.5865173339844,297.1499938964844,293.1499938964844,0.0114270914345979,-677.7728881835938,303.2435607910156,0.5237590670585632,0.050000000745058,0.0484717898070812,291.5846252441406,297.1499938964844,293.1499938964844,0.0058364523574709,-2062.552001953125,299.1919860839844,0.5237590670585632,0.050000000745058,0.2299292981624603,291.88433837890625,291.1499938964844,258.7296447753906,258.0655212402344,279.1757202148437,291.5818786621094,291.7053527832031,1.0,0.1603970229625702,0.6372964382171631,0.6372964382171631,0.9984123706817628,1.0,-0.4904603362083435,0.1853453963994979,0.3051149249076843,0.0602870844304561,0.0,0.0,0.224026620388031,29.59195137023925,25.0,-938.5975341796876,-4761.2412109375,31.39937400817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49481201171875,304.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,19485.09765625,19080.0,0.0,0.0,0.2041632831096649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185805276036262,0.1185828447341919,-2.314407311132527e-06,0.0,0.0002071997732855,0.0,0.0,2.5505571365356445,0.0,0.0,0.0,0.2044345438480377,4.0,0.0,1.0
455340,290.9239196777344,297.1499938964844,293.1499938964844,0.0115283709019422,-660.8933715820312,302.98492431640625,0.5272055268287659,0.050000000745058,0.0459966734051704,291.2440795898437,297.1499938964844,293.1499938964844,0.008755886927247,-597.5049438476562,301.3284606933594,0.5272055268287659,0.050000000745058,0.0484367124736309,290.83917236328125,297.1499938964844,293.1499938964844,0.0113364914432168,-509.8033447265625,302.8822631835937,0.5272055268287659,0.050000000745058,0.0357751883566379,290.5910339355469,297.1499938964844,293.1499938964844,0.0141378808766603,-761.9127197265625,304.07916259765625,0.5272055268287659,0.050000000745058,0.0484367124736309,291.6002502441406,297.1499938964844,293.1499938964844,0.0065109133720397,-2302.569091796875,299.44598388671875,0.5272055268287659,0.050000000745058,0.2297628968954086,291.2631530761719,291.1499938964844,258.7329406738281,258.0629272460937,279.1743469238281,291.5979919433594,291.1478576660156,1.0,0.158594861626625,0.6396587491035461,0.6396587491035461,0.9979228973388672,1.0,-0.4901054203510284,0.1853954493999481,0.3047099709510803,0.061391681432724,0.0,0.0,0.2530795335769653,28.710983276367188,25.0,-768.3829345703125,-5022.193359375,30.632417678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13885498046875,305.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19107.044921875,18000.0,0.0,0.0,0.1829826384782791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216953992843627,0.1216976344585418,-2.234065959783038e-06,0.0,0.0001857041206676,0.0,0.0,2.532014846801758,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455400,290.9239196777344,297.1499938964844,293.1499938964844,0.0115283709019422,-660.8933715820312,302.98492431640625,0.5272055268287659,0.050000000745058,0.0459966734051704,291.2440795898437,297.1499938964844,293.1499938964844,0.008755886927247,-597.5049438476562,301.3284606933594,0.5272055268287659,0.050000000745058,0.0484367124736309,290.83917236328125,297.1499938964844,293.1499938964844,0.0113364914432168,-509.8033447265625,302.8822631835937,0.5272055268287659,0.050000000745058,0.0357751883566379,290.5910339355469,297.1499938964844,293.1499938964844,0.0141378808766603,-761.9127197265625,304.07916259765625,0.5272055268287659,0.050000000745058,0.0484367124736309,291.6002502441406,297.1499938964844,293.1499938964844,0.0065109133720397,-2302.569091796875,299.44598388671875,0.5272055268287659,0.050000000745058,0.2297628968954086,291.2631530761719,291.1499938964844,258.7329406738281,258.0629272460937,279.1743469238281,291.5979919433594,291.1478576660156,1.0,0.158594861626625,0.6396587491035461,0.6396587491035461,0.9979228973388672,1.0,-0.4901054203510284,0.1853954493999481,0.3047099709510803,0.061391681432724,0.0,0.0,0.2530795335769653,28.710983276367188,25.0,-768.3829345703125,-5022.193359375,30.632417678833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13885498046875,305.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,19107.044921875,18000.0,0.0,0.0,0.1829826384782791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216953992843627,0.1216976344585418,-2.234065959783038e-06,0.0,0.0001857041206676,0.0,0.0,2.532014846801758,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455460,290.94354248046875,297.1499938964844,293.1499938964844,0.0134647386148571,-717.4834594726562,303.69073486328125,0.5387611985206604,0.050000000745058,0.0458963550627231,291.25665283203125,297.1499938964844,293.1499938964844,0.0098755322396755,-649.36083984375,301.8946228027344,0.5387611985206604,0.050000000745058,0.0483310706913471,290.8572692871094,297.1499938964844,293.1499938964844,0.0133047951385378,-555.2280883789062,303.6201171875,0.5387611985206604,0.050000000745058,0.0356971658766269,290.631591796875,297.1499938964844,293.1499938964844,0.0453508719801902,-1395.7298583984375,304.07183837890625,0.6689701676368713,0.1042213961482048,0.0875242725014686,291.61541748046875,297.1499938964844,293.1499938964844,0.007141824811697,-2498.80908203125,299.8265686035156,0.5387611985206604,0.050000000745058,0.2292617857456207,290.9057922363281,291.1499938964844,258.7364196777344,258.06036376953125,279.15692138671875,291.6130676269531,290.8402709960937,1.0,0.1578451842069625,0.6396095752716064,0.6396095752716064,0.9974347949028016,1.0,-0.5360607504844666,0.2032646387815475,0.3327961266040802,0.0679731592535972,0.0,0.0,0.3115509748458862,26.38673591613769,28.0,-484.3694763183594,-5742.18115234375,32.82147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3118896484375,306.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18448.37890625,18000.0,0.0,0.0,0.1607252955436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435987800359726,0.1436009109020233,-2.122967089235317e-06,0.0,0.0001631157501833,0.0,0.0,2.8719170093536377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455520,290.94354248046875,297.1499938964844,293.1499938964844,0.0134647386148571,-717.4834594726562,303.69073486328125,0.5387611985206604,0.050000000745058,0.0458963550627231,291.25665283203125,297.1499938964844,293.1499938964844,0.0098755322396755,-649.36083984375,301.8946228027344,0.5387611985206604,0.050000000745058,0.0483310706913471,290.8572692871094,297.1499938964844,293.1499938964844,0.0133047951385378,-555.2280883789062,303.6201171875,0.5387611985206604,0.050000000745058,0.0356971658766269,290.631591796875,297.1499938964844,293.1499938964844,0.0453508719801902,-1395.7298583984375,304.07183837890625,0.6689701676368713,0.1042213961482048,0.0875242725014686,291.61541748046875,297.1499938964844,293.1499938964844,0.007141824811697,-2498.80908203125,299.8265686035156,0.5387611985206604,0.050000000745058,0.2292617857456207,290.9057922363281,291.1499938964844,258.7364196777344,258.06036376953125,279.15692138671875,291.6130676269531,290.8402709960937,1.0,0.1578451842069625,0.6396095752716064,0.6396095752716064,0.9974347949028016,1.0,-0.5360607504844666,0.2032646387815475,0.3327961266040802,0.0679731592535972,0.0,0.0,0.3115509748458862,26.38673591613769,28.0,-484.3694763183594,-5742.18115234375,32.82147979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3118896484375,306.7015075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18448.37890625,18000.0,0.0,0.0,0.1607252955436706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435987800359726,0.1436009109020233,-2.122967089235317e-06,0.0,0.0001631157501833,0.0,0.0,2.8719170093536377,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
455580,290.96685791015625,297.1499938964844,293.1499938964844,0.0195965506136417,-871.8307495117188,304.123291015625,0.5881966352462769,0.0699207037687301,0.0536182671785354,291.2699279785156,297.1499938964844,293.1499938964844,0.011097720824182,-696.0690307617188,302.5018920898437,0.551755428314209,0.050000000745058,0.0482296161353588,290.8778381347656,297.1499938964844,293.1499938964844,0.0181625075638294,-652.5206298828125,304.1249389648437,0.5793202519416809,0.0676625967025756,0.0401236936450004,290.7479858398437,297.1499938964844,293.1499938964844,0.0819150656461715,-2078.785400390625,304.0381774902344,0.7758788466453552,0.144511267542839,0.1285999417304992,291.6368103027344,297.1499938964844,293.1499938964844,0.0077583491802215,-2669.673095703125,300.24591064453125,0.551755428314209,0.050000000745058,0.2287805378437042,290.6759948730469,291.1499938964844,258.7399597167969,258.0577392578125,279.1404113769531,291.6336975097656,290.652099609375,1.0,0.1595926880836486,0.6379847526550293,0.6379847526550293,0.9969466328620912,1.0,-0.5992218852043152,0.2278139591217041,0.3714079260826111,0.0765385627746582,0.0,0.0,0.3918895423412323,24.31420516967773,48.0,-222.104736328125,-6777.02783203125,37.016300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.719482421875,307.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.759765625,18000.0,0.0,0.0,0.1429193466901779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848907470703125,0.1848928183317184,-2.0664908788603498e-06,0.0,0.000145044963574,0.0,0.0,3.6928656101226807,0.0,0.0,0.0,0.2039845436811447,4.0,0.0,1.0
455640,290.96685791015625,297.1499938964844,293.1499938964844,0.0195965506136417,-871.8307495117188,304.123291015625,0.5881966352462769,0.0699207037687301,0.0536182671785354,291.2699279785156,297.1499938964844,293.1499938964844,0.011097720824182,-696.0690307617188,302.5018920898437,0.551755428314209,0.050000000745058,0.0482296161353588,290.8778381347656,297.1499938964844,293.1499938964844,0.0181625075638294,-652.5206298828125,304.1249389648437,0.5793202519416809,0.0676625967025756,0.0401236936450004,290.7479858398437,297.1499938964844,293.1499938964844,0.0819150656461715,-2078.785400390625,304.0381774902344,0.7758788466453552,0.144511267542839,0.1285999417304992,291.6368103027344,297.1499938964844,293.1499938964844,0.0077583491802215,-2669.673095703125,300.24591064453125,0.551755428314209,0.050000000745058,0.2287805378437042,290.6759948730469,291.1499938964844,258.7399597167969,258.0577392578125,279.1404113769531,291.6336975097656,290.652099609375,1.0,0.1595926880836486,0.6379847526550293,0.6379847526550293,0.9969466328620912,1.0,-0.5992218852043152,0.2278139591217041,0.3714079260826111,0.0765385627746582,0.0,0.0,0.3918895423412323,24.31420516967773,48.0,-222.104736328125,-6777.02783203125,37.016300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.719482421875,307.890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17843.759765625,18000.0,0.0,0.0,0.1429193466901779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848907470703125,0.1848928183317184,-2.0664908788603498e-06,0.0,0.000145044963574,0.0,0.0,3.6928656101226807,0.0,0.0,0.0,0.2039845436811447,4.0,0.0,1.0
455700,291.0033569335937,297.1499938964844,293.1499938964844,0.0367977954447269,-1187.1961669921875,304.0968322753906,0.6605103015899658,0.0904322192072868,0.0729322806000709,291.2776184082031,297.1499938964844,293.1499938964844,0.0117224641144275,-715.9329223632812,302.8151550292969,0.5594365000724792,0.050000000745058,0.0481761656701564,290.9068298339844,297.1499938964844,293.1499938964844,0.035978764295578,-912.6318359375,304.096923828125,0.6577720642089844,0.0907762497663497,0.0560396909713745,290.81658935546875,297.1499938964844,293.1499938964844,0.0958679765462875,-2355.695556640625,304.033203125,0.8180272579193115,0.161459133028984,0.1453389674425125,291.6513671875,297.1499938964844,293.1499938964844,0.0080400956794619,-2738.553466796875,300.4662475585937,0.5594365000724792,0.050000000745058,0.2285269945859909,290.6297912597656,291.1499938964844,258.74169921875,258.0563659667969,279.12286376953125,291.6477966308594,290.6158752441406,1.0,0.1644943654537201,0.6352843642234802,0.6352843642234802,0.9967025518417358,1.0,-0.6612189412117004,0.2519073188304901,0.4093115925788879,0.0845093727111816,0.0,0.0,0.4313488006591797,23.46615028381348,48.0,-143.61033630371094,-7501.640625,42.82535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6049499511719,308.14453125,278.1499938964844,0.0,18000.0,313.1499938964844,17722.638671875,18000.0,0.0,0.0,0.1370031386613845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213392972946167,0.2133950740098953,-2.102510961776716e-06,0.0,0.0001390407705912,0.0,0.0,4.4198079109191895,0.0,0.0,0.0,0.2102682292461395,4.0,0.0,1.0
455760,291.0569152832031,297.1499938964844,293.1499938964844,0.0532246679067611,-1459.599853515625,304.0767822265625,0.7100115418434143,0.1071204245090484,0.0894900634884834,291.2862243652344,297.1499938964844,293.1499938964844,0.0124143194407224,-736.4672241210938,303.12652587890625,0.5595020651817322,0.050000000745058,0.0481754951179027,290.9521179199219,297.1499938964844,293.1499938964844,0.0546722039580345,-1154.5772705078125,304.07275390625,0.7141305804252625,0.1103042587637901,0.0708129331469535,290.8807373046875,297.1499938964844,293.1499938964844,0.1095518395304679,-2623.779052734375,304.029541015625,0.8454030752182007,0.1784209758043289,0.1614073812961578,291.6694030761719,297.1499938964844,293.1499938964844,0.0083283791318535,-2807.139404296875,300.6764221191406,0.5595020651817322,0.050000000745058,0.2285238206386566,290.5873718261719,291.1499938964844,258.74346923828125,258.05499267578125,279.1130065917969,291.6653747558594,290.57305908203125,1.0,0.1715515851974487,0.6326644420623779,0.6326644420623779,0.9968518614768982,1.0,-0.7181001901626587,0.2740218043327331,0.4440784156322479,0.0920043140649795,0.0,0.0,0.4730614423751831,23.93705940246582,36.0,-105.24288940429688,-8188.146484375,50.28229522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2768249511719,308.2550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17614.783203125,18000.0,0.0,0.0,0.1336704194545745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459417134523391,0.2459438741207122,-2.1598273178824456e-06,0.0,0.0001356584834866,0.0,0.0,5.35530948638916,0.0,0.0,0.0,0.2186357527971267,4.0,0.0,1.0
455820,291.1773681640625,297.1499938964844,293.1499938964844,0.0780140906572341,-1900.7108154296875,304.0604858398437,0.7920913696289062,0.1357410848140716,0.1163581982254982,291.3069152832031,297.1499938964844,293.1499938964844,0.0138554600998759,-772.6613159179688,303.7410888671875,0.5762166976928711,0.050000000745058,0.0480721853673458,291.0588684082031,297.1499938964844,293.1499938964844,0.0836029946804046,-1560.0218505859375,304.0509948730469,0.8070172071456909,0.144372284412384,0.0955704525113105,291.00177001953125,297.1499938964844,293.1499938964844,0.1370211243629455,-3140.740478515625,304.0240173339844,0.9217024445533752,0.2113637030124664,0.1927856504917144,291.714111328125,297.1499938964844,293.1499938964844,0.0088538872078061,-2920.655517578125,301.07525634765625,0.5762166976928711,0.050000000745058,0.2280337512493133,290.5450134277344,291.1499938964844,258.746826171875,258.052001953125,279.1087951660156,291.7096252441406,290.5473022460937,1.0,0.178144171833992,0.6282204389572144,0.6282204389572144,0.9971503615379332,1.0,-0.8170062303543091,0.312556505203247,0.504449725151062,0.1059012562036514,0.0,0.0,0.5577501654624939,22.23443984985352,25.0,-4.8766913414001465,-9451.900390625,61.88150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1247863769531,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17384.728515625,18000.0,0.0,0.0,0.1348009556531906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284226655960083,0.3284250199794769,-2.3667566892981995e-06,0.0,0.0001368058292428,0.0,0.0,8.33253288269043,0.0,0.0,0.0,0.2428610026836395,4.0,0.0,1.0
455880,291.1773681640625,297.1499938964844,293.1499938964844,0.0780140906572341,-1900.7108154296875,304.0604858398437,0.7920913696289062,0.1357410848140716,0.1163581982254982,291.3069152832031,297.1499938964844,293.1499938964844,0.0138554600998759,-772.6613159179688,303.7410888671875,0.5762166976928711,0.050000000745058,0.0480721853673458,291.0588684082031,297.1499938964844,293.1499938964844,0.0836029946804046,-1560.0218505859375,304.0509948730469,0.8070172071456909,0.144372284412384,0.0955704525113105,291.00177001953125,297.1499938964844,293.1499938964844,0.1370211243629455,-3140.740478515625,304.0240173339844,0.9217024445533752,0.2113637030124664,0.1927856504917144,291.714111328125,297.1499938964844,293.1499938964844,0.0088538872078061,-2920.655517578125,301.07525634765625,0.5762166976928711,0.050000000745058,0.2280337512493133,290.5450134277344,291.1499938964844,258.746826171875,258.052001953125,279.1087951660156,291.7096252441406,290.5473022460937,1.0,0.178144171833992,0.6282204389572144,0.6282204389572144,0.9971503615379332,1.0,-0.8170062303543091,0.312556505203247,0.504449725151062,0.1059012562036514,0.0,0.0,0.5577501654624939,22.23443984985352,25.0,-4.8766913414001465,-9451.900390625,61.88150024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1247863769531,308.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17384.728515625,18000.0,0.0,0.0,0.1348009556531906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3284226655960083,0.3284250199794769,-2.3667566892981995e-06,0.0,0.0001368058292428,0.0,0.0,8.33253288269043,0.0,0.0,0.0,0.2428610026836395,4.0,0.0,1.0
455940,291.29791259765625,297.1499938964844,293.1499938964844,0.0982902497053146,-2280.18505859375,304.0566711425781,0.8760979175567627,0.16127710044384,0.1397405862808227,291.3325500488281,297.1499938964844,293.1499938964844,0.0173597317188978,-864.5087280273438,304.1368103027344,0.6239492893218994,0.0636744275689125,0.0526853874325752,291.1684875488281,297.1499938964844,293.1499938964844,0.1079719886183738,-1914.12109375,304.0435485839844,0.8995724320411682,0.1751238256692886,0.1174222603440284,291.113037109375,297.1499938964844,293.1499938964844,0.1495163440704345,-3354.79296875,304.0487060546875,0.9849059581756592,0.2431756556034088,0.2051633596420288,291.7652893066406,297.1499938964844,293.1499938964844,0.0093224383890628,-3010.077880859375,301.4515075683594,0.6042704582214355,0.050000000745058,0.2273488938808441,290.55731201171875,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7608947753906,290.5569763183594,1.0,0.1809786707162857,0.6252544522285461,0.6252544522285461,0.9974488615989684,1.0,-0.8920189738273621,0.3418915271759033,0.5501274466514587,0.1176047772169113,0.0,0.0,0.6357067823410034,19.338743209838867,45.0,19.93488502502441,-10341.7587890625,69.56853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.584228515625,307.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17197.748046875,18000.0,0.0,0.0,0.1453175544738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206019639968872,0.4206046760082245,-2.7161192974745063e-06,0.0,0.0001474788441555,0.0,0.0,13.058155059814451,0.0,0.0,0.0,0.2749035656452179,4.0,0.0,1.0
456000,291.29791259765625,297.1499938964844,293.1499938964844,0.0982902497053146,-2280.18505859375,304.0566711425781,0.8760979175567627,0.16127710044384,0.1397405862808227,291.3325500488281,297.1499938964844,293.1499938964844,0.0173597317188978,-864.5087280273438,304.1368103027344,0.6239492893218994,0.0636744275689125,0.0526853874325752,291.1684875488281,297.1499938964844,293.1499938964844,0.1079719886183738,-1914.12109375,304.0435485839844,0.8995724320411682,0.1751238256692886,0.1174222603440284,291.113037109375,297.1499938964844,293.1499938964844,0.1495163440704345,-3354.79296875,304.0487060546875,0.9849059581756592,0.2431756556034088,0.2051633596420288,291.7652893066406,297.1499938964844,293.1499938964844,0.0093224383890628,-3010.077880859375,301.4515075683594,0.6042704582214355,0.050000000745058,0.2273488938808441,290.55731201171875,291.1499938964844,258.75,258.0487060546875,279.1180114746094,291.7608947753906,290.5569763183594,1.0,0.1809786707162857,0.6252544522285461,0.6252544522285461,0.9974488615989684,1.0,-0.8920189738273621,0.3418915271759033,0.5501274466514587,0.1176047772169113,0.0,0.0,0.6357067823410034,19.338743209838867,45.0,19.93488502502441,-10341.7587890625,69.56853485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.584228515625,307.6689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17197.748046875,18000.0,0.0,0.0,0.1453175544738769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4206019639968872,0.4206046760082245,-2.7161192974745063e-06,0.0,0.0001474788441555,0.0,0.0,13.058155059814451,0.0,0.0,0.0,0.2749035656452179,4.0,0.0,1.0
456060,291.414306640625,297.1499938964844,293.1499938964844,0.1174011975526809,-2630.186767578125,304.0559387207031,0.9250511527061462,0.1845946460962295,0.1611444652080536,291.3981628417969,297.1499938964844,293.1499938964844,0.0430322587490081,-1370.265869140625,304.0990295410156,0.7341376543045044,0.0965264663100242,0.0847911089658737,291.275634765625,297.1499938964844,293.1499938964844,0.1316355466842651,-2244.32421875,304.03961181640625,0.9583969116210938,0.2036034166812896,0.1376714259386062,291.1640319824219,297.1499938964844,293.1499938964844,0.1466927230358123,-3304.26708984375,304.0848693847656,0.9834550023078918,0.2843919694423675,0.2020099610090255,291.8179626464844,297.1499938964844,293.1499938964844,0.0098398653790354,-3105.41064453125,301.8013916015625,0.6064847111701965,0.050000000745058,0.2272987216711044,290.55633544921875,291.1499938964844,258.7528686523437,258.04498291015625,279.1185302734375,291.8139038085937,290.5476989746094,1.0,0.1933163404464721,0.6222555637359619,0.6222555637359619,0.9982741475105286,1.0,-0.9755384922027588,0.3748883903026581,0.6006501317024231,0.1312602162361145,0.0,0.0,0.7141821384429932,19.97895812988281,63.0,-29.11837577819824,-11106.8251953125,85.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97869873046875,306.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17008.568359375,18000.0,0.0,0.0,0.1628497540950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206934213638306,0.5206966400146484,-3.232277094866731e-06,0.0,0.0001652718055993,0.0,0.0,20.383920669555664,0.0,0.0,0.0,0.3150209486484527,4.0,0.0,1.0
456120,291.414306640625,297.1499938964844,293.1499938964844,0.1174011975526809,-2630.186767578125,304.0559387207031,0.9250511527061462,0.1845946460962295,0.1611444652080536,291.3981628417969,297.1499938964844,293.1499938964844,0.0430322587490081,-1370.265869140625,304.0990295410156,0.7341376543045044,0.0965264663100242,0.0847911089658737,291.275634765625,297.1499938964844,293.1499938964844,0.1316355466842651,-2244.32421875,304.03961181640625,0.9583969116210938,0.2036034166812896,0.1376714259386062,291.1640319824219,297.1499938964844,293.1499938964844,0.1466927230358123,-3304.26708984375,304.0848693847656,0.9834550023078918,0.2843919694423675,0.2020099610090255,291.8179626464844,297.1499938964844,293.1499938964844,0.0098398653790354,-3105.41064453125,301.8013916015625,0.6064847111701965,0.050000000745058,0.2272987216711044,290.55633544921875,291.1499938964844,258.7528686523437,258.04498291015625,279.1185302734375,291.8139038085937,290.5476989746094,1.0,0.1933163404464721,0.6222555637359619,0.6222555637359619,0.9982741475105286,1.0,-0.9755384922027588,0.3748883903026581,0.6006501317024231,0.1312602162361145,0.0,0.0,0.7141821384429932,19.97895812988281,63.0,-29.11837577819824,-11106.8251953125,85.87881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97869873046875,306.8597717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17008.568359375,18000.0,0.0,0.0,0.1628497540950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5206934213638306,0.5206966400146484,-3.232277094866731e-06,0.0,0.0001652718055993,0.0,0.0,20.383920669555664,0.0,0.0,0.0,0.3150209486484527,4.0,0.0,1.0
456180,291.5254821777344,297.1499938964844,293.1499938964844,0.1372694671154022,-2983.603515625,304.0541381835937,0.937972366809845,0.2060240507125854,0.1808656007051468,291.49383544921875,297.1499938964844,293.1499938964844,0.0683612376451492,-1816.67724609375,304.074951171875,0.7783882021903992,0.1215444505214691,0.1099653393030166,291.3787841796875,297.1499938964844,293.1499938964844,0.1564929336309433,-2579.49169921875,304.0349426269531,0.974210560321808,0.2301719039678573,0.1565897613763809,291.22418212890625,297.1499938964844,293.1499938964844,0.1708919554948806,-3739.269775390625,304.065185546875,0.9928030371665956,0.3225819170475006,0.2265105843544006,291.8714294433594,297.1499938964844,293.1499938964844,0.0104905236512422,-3233.926513671875,302.10888671875,0.5890400409698486,0.050000000745058,0.2276975065469741,290.4168395996094,291.1499938964844,258.7553405761719,258.0408020019531,279.1142272949219,291.86767578125,290.3944702148437,1.0,0.2127470076084137,0.6184664368629456,0.6184664368629456,0.9990994334220886,1.0,-1.082006335258484,0.4170487225055694,0.664957582950592,0.1503234803676605,0.0,0.0,0.8197961449623108,23.391401290893555,81.0,-183.84426879882807,-11946.736328125,114.98590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4211730957031,305.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,16694.3984375,18000.0,0.0,0.0,0.1862528026103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388995051383972,0.6389034986495972,-3.992680831288453e-06,0.0,0.0001890229177661,0.0,0.0,32.59647750854492,0.0,0.0,0.0,0.3668822944164276,4.0,0.0,1.0
456240,291.5254821777344,297.1499938964844,293.1499938964844,0.1372694671154022,-2983.603515625,304.0541381835937,0.937972366809845,0.2060240507125854,0.1808656007051468,291.49383544921875,297.1499938964844,293.1499938964844,0.0683612376451492,-1816.67724609375,304.074951171875,0.7783882021903992,0.1215444505214691,0.1099653393030166,291.3787841796875,297.1499938964844,293.1499938964844,0.1564929336309433,-2579.49169921875,304.0349426269531,0.974210560321808,0.2301719039678573,0.1565897613763809,291.22418212890625,297.1499938964844,293.1499938964844,0.1708919554948806,-3739.269775390625,304.065185546875,0.9928030371665956,0.3225819170475006,0.2265105843544006,291.8714294433594,297.1499938964844,293.1499938964844,0.0104905236512422,-3233.926513671875,302.10888671875,0.5890400409698486,0.050000000745058,0.2276975065469741,290.4168395996094,291.1499938964844,258.7553405761719,258.0408020019531,279.1142272949219,291.86767578125,290.3944702148437,1.0,0.2127470076084137,0.6184664368629456,0.6184664368629456,0.9990994334220886,1.0,-1.082006335258484,0.4170487225055694,0.664957582950592,0.1503234803676605,0.0,0.0,0.8197961449623108,23.391401290893555,81.0,-183.84426879882807,-11946.736328125,114.98590087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4211730957031,305.9372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,16694.3984375,18000.0,0.0,0.0,0.1862528026103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388995051383972,0.6389034986495972,-3.992680831288453e-06,0.0,0.0001890229177661,0.0,0.0,32.59647750854492,0.0,0.0,0.0,0.3668822944164276,4.0,0.0,1.0
456300,291.5791931152344,297.1499938964844,293.1499938964844,0.1475335955619812,-3162.480712890625,304.05291748046875,0.932598888874054,0.2160549163818359,0.1901420205831527,291.5447692871094,297.1499938964844,293.1499938964844,0.0784605666995048,-2012.7186279296875,304.0702514648437,0.7863041162490845,0.1325218975543975,0.1208641603589057,291.4289245605469,297.1499938964844,293.1499938964844,0.169438898563385,-2749.93896484375,304.0323181152344,0.9714264273643494,0.2427613586187362,0.1655869334936142,291.268798828125,297.1499938964844,293.1499938964844,0.1909665912389755,-4091.707275390625,304.0440368652344,0.9973867535591124,0.3382252752780914,0.2461946904659271,291.89910888671875,297.1499938964844,293.1499938964844,0.0108661111444234,-3308.46728515625,302.24920654296875,0.5744741559028625,0.050000000745058,0.2280732244253158,290.3051147460937,291.1499938964844,258.7563781738281,258.0385131835937,279.112060546875,291.8954467773437,290.2785339355469,1.0,0.224698469042778,0.6164090633392334,0.6164090633392334,0.9995120763778688,1.0,-1.141094207763672,0.4404975473880768,0.7005966901779175,0.1617724597454071,0.0,0.0,0.8871644139289856,26.177433013916016,81.0,-257.1007995605469,-12383.5576171875,135.1822967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68212890625,305.4746398925781,278.1499938964844,0.0,18000.0,313.1499938964844,16562.548828125,18000.0,0.0,0.0,0.1998473554849624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054104208946228,0.705414891242981,-4.505811830313178e-06,0.0,0.0002028196613537,0.0,0.0,41.562129974365234,0.0,0.0,0.0,0.3974050283432007,4.0,0.0,1.0
456360,291.6317443847656,297.1499938964844,293.1499938964844,0.1580613255500793,-3343.595703125,304.0514221191406,0.9210452437400818,0.2256340086460113,0.1990387141704559,291.596435546875,297.1499938964844,293.1499938964844,0.0880174934864044,-2202.913818359375,304.0674133300781,0.7870224118232727,0.1427093297243118,0.1309865266084671,291.47821044921875,297.1499938964844,293.1499938964844,0.1827861070632934,-2923.044189453125,304.0294494628906,0.9628825187683104,0.2548856437206268,0.1742804199457168,291.323486328125,297.1499938964844,293.1499938964844,0.2150127738714218,-4504.30615234375,304.0195617675781,0.9990000128746032,0.3513250946998596,0.2687763273715973,291.9276733398437,297.1499938964844,293.1499938964844,0.0112800719216465,-3390.071044921875,302.3809509277344,0.5569563508033752,0.050000000745058,0.2285932302474975,290.167724609375,291.1499938964844,258.75732421875,258.0360412597656,279.109375,291.9241027832031,290.13720703125,1.0,0.2378591746091842,0.6141783595085144,0.6141783595085144,0.999609649181366,1.0,-1.2020832300186155,0.4647880494594574,0.7372951507568359,0.17379891872406,0.0,0.0,0.9662583470344543,29.80546760559082,99.0,-328.7356262207031,-12799.0966796875,159.57980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.98419189453125,305.0108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,16522.71484375,18000.0,0.0,0.0,0.214469775557518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.771601140499115,0.7716062068939209,-5.090477770863799e-06,0.0,0.0002176595589844,0.0,0.0,52.29164505004883,0.0,0.0,0.0,0.4285150170326233,4.0,0.0,1.0
