time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456420,291.7335205078125,297.1499938964844,293.1499938964844,0.1802417039871215,-3718.30322265625,304.0472412109375,0.8909527063369751,0.2434586882591247,0.215712696313858,291.7008361816406,297.1499938964844,293.1499938964844,0.1066459044814109,-2574.834228515625,304.0639038085937,0.7756580114364624,0.1609110683202743,0.1492011845111847,291.5743713378906,297.1499938964844,293.1499938964844,0.2110914885997772,-3282.399169921875,304.0223693847656,0.934028387069702,0.2777395248413086,0.1907577961683273,291.4570007324219,297.1499938964844,293.1499938964844,0.2740378975868225,-5480.23974609375,303.9643249511719,0.9990000128746032,0.3705971837043762,0.3198186159133911,291.98797607421875,297.1499938964844,293.1499938964844,0.0122515615075826,-3578.494140625,302.6181640625,0.5203065276145935,0.050000000745058,0.2300853133201599,289.8056640625,291.1499938964844,258.7587280273437,258.0306396484375,279.1037902832031,291.9844970703125,289.764404296875,1.0,0.2669390141963959,0.6092801690101624,0.6092801690101624,0.9998048543930054,1.0,-1.3267934322357178,0.5147271752357483,0.8120662569999695,0.1985344737768173,0.0,0.0,1.0,39.65909194946289,102.0,-494.7356567382813,-13421.072265625,222.1403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7796936035156,304.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17158.126953125,18000.0,0.0,0.0,0.2456932663917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860335648059845,0.8603417873382568,-6.1135278883739375e-06,0.0,0.0002493474457878,0.0,0.0,70.80931091308594,0.0,0.0,0.0,0.4713487923145294,4.0,0.0,1.0
456480,291.7335205078125,297.1499938964844,293.1499938964844,0.1802417039871215,-3718.30322265625,304.0472412109375,0.8909527063369751,0.2434586882591247,0.215712696313858,291.7008361816406,297.1499938964844,293.1499938964844,0.1066459044814109,-2574.834228515625,304.0639038085937,0.7756580114364624,0.1609110683202743,0.1492011845111847,291.5743713378906,297.1499938964844,293.1499938964844,0.2110914885997772,-3282.399169921875,304.0223693847656,0.934028387069702,0.2777395248413086,0.1907577961683273,291.4570007324219,297.1499938964844,293.1499938964844,0.2740378975868225,-5480.23974609375,303.9643249511719,0.9990000128746032,0.3705971837043762,0.3198186159133911,291.98797607421875,297.1499938964844,293.1499938964844,0.0122515615075826,-3578.494140625,302.6181640625,0.5203065276145935,0.050000000745058,0.2300853133201599,289.8056640625,291.1499938964844,258.7587280273437,258.0306396484375,279.1037902832031,291.9844970703125,289.764404296875,1.0,0.2669390141963959,0.6092801690101624,0.6092801690101624,0.9998048543930054,1.0,-1.3267934322357178,0.5147271752357483,0.8120662569999695,0.1985344737768173,0.0,0.0,1.0,39.65909194946289,102.0,-494.7356567382813,-13421.072265625,222.1403045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7796936035156,304.0498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17158.126953125,18000.0,0.0,0.0,0.2456932663917541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.860335648059845,0.8603417873382568,-6.1135278883739375e-06,0.0,0.0002493474457878,0.0,0.0,70.80931091308594,0.0,0.0,0.0,0.4713487923145294,4.0,0.0,1.0
456540,291.83056640625,297.1499938964844,293.1499938964844,0.2042557597160339,-4114.34375,304.04150390625,0.869943380355835,0.2596624195575714,0.2309000790119171,291.8058166503906,297.1499938964844,293.1499938964844,0.1254299730062484,-2939.6162109375,304.0613708496094,0.7655315399169922,0.1763434112071991,0.1647505760192871,291.6671142578125,297.1499938964844,293.1499938964844,0.2419794201850891,-3663.690185546875,304.0134582519531,0.912163019180298,0.2988535463809967,0.2060015797615051,291.6054382324219,297.1499938964844,293.1499938964844,0.3313849568367004,-6379.072265625,303.9323425292969,0.995602011680603,0.3833946287631988,0.3605474829673767,292.0519104003906,297.1499938964844,293.1499938964844,0.0134198758751153,-3796.504150390625,302.8231811523437,0.4955460131168365,0.050000000745058,0.231711283326149,289.3191833496094,291.1499938964844,258.75946044921875,258.02447509765625,279.1068725585937,292.048583984375,289.2780456542969,1.0,0.2923001945018768,0.6049873232841492,0.6049873232841492,1.0,1.0,-1.4330815076828003,0.5574728846549988,0.8756086230278015,0.2199842929840088,0.0,0.0,1.0,50.12055206298828,105.0,-621.2576293945312,-13764.9833984375,289.2738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9533996582031,303.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17671.857421875,19080.0,0.0,0.0,0.277231365442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908677697181702,0.8908743262290955,-6.554390893143136e-06,0.0,0.0002813546161632,0.0,0.0,78.6126937866211,0.0,0.0,0.0,0.5019896030426025,4.0,0.0,1.0
456600,291.83056640625,297.1499938964844,293.1499938964844,0.2042557597160339,-4114.34375,304.04150390625,0.869943380355835,0.2596624195575714,0.2309000790119171,291.8058166503906,297.1499938964844,293.1499938964844,0.1254299730062484,-2939.6162109375,304.0613708496094,0.7655315399169922,0.1763434112071991,0.1647505760192871,291.6671142578125,297.1499938964844,293.1499938964844,0.2419794201850891,-3663.690185546875,304.0134582519531,0.912163019180298,0.2988535463809967,0.2060015797615051,291.6054382324219,297.1499938964844,293.1499938964844,0.3313849568367004,-6379.072265625,303.9323425292969,0.995602011680603,0.3833946287631988,0.3605474829673767,292.0519104003906,297.1499938964844,293.1499938964844,0.0134198758751153,-3796.504150390625,302.8231811523437,0.4955460131168365,0.050000000745058,0.231711283326149,289.3191833496094,291.1499938964844,258.75946044921875,258.02447509765625,279.1068725585937,292.048583984375,289.2780456542969,1.0,0.2923001945018768,0.6049873232841492,0.6049873232841492,1.0,1.0,-1.4330815076828003,0.5574728846549988,0.8756086230278015,0.2199842929840088,0.0,0.0,1.0,50.12055206298828,105.0,-621.2576293945312,-13764.9833984375,289.2738952636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9533996582031,303.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17671.857421875,19080.0,0.0,0.0,0.277231365442276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8908677697181702,0.8908743262290955,-6.554390893143136e-06,0.0,0.0002813546161632,0.0,0.0,78.6126937866211,0.0,0.0,0.0,0.5019896030426025,4.0,0.0,1.0
456660,291.9227905273437,297.1499938964844,293.1499938964844,0.2263451814651489,-4466.5634765625,304.041015625,0.8511119484901428,0.2743914723396301,0.2448082864284515,291.9057312011719,297.1499938964844,293.1499938964844,0.1426257789134979,-3261.44482421875,304.06231689453125,0.7543596029281616,0.1901309192180633,0.1785041391849517,291.75616455078125,297.1499938964844,293.1499938964844,0.2709741592407226,-4008.8037109375,304.0108337402344,0.8935907483100891,0.3183650374412536,0.2201596200466156,291.719482421875,297.1499938964844,293.1499938964844,0.3598815202713012,-6798.6494140625,303.9569091796875,0.9714073538780212,0.3993275761604309,0.3747075796127319,292.1173400878906,297.1499938964844,293.1499938964844,0.0145725291222333,-3984.004150390625,303.0235290527344,0.4742149114608764,0.050000000745058,0.2336236089468002,288.9590148925781,291.1499938964844,258.75946044921875,258.0174865722656,279.1180725097656,292.1141357421875,288.93359375,1.0,0.3133915066719055,0.602411150932312,0.602411150932312,1.0,1.0,-1.502354621887207,0.585746705532074,0.9166079163551332,0.2339024394750595,0.0,0.0,1.0,61.5660514831543,108.0,-498.6966247558594,-14172.09765625,349.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5250549316406,302.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18671.029296875,19080.0,0.0,0.0,0.3072905540466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947105884552002,0.947113275527954,-7.408031706290785e-06,0.0,0.0003118608437944,0.0,0.0,94.46019744873048,0.0,0.0,0.0,0.5178273320198059,4.0,0.0,1.0
456720,291.9227905273437,297.1499938964844,293.1499938964844,0.2263451814651489,-4466.5634765625,304.041015625,0.8511119484901428,0.2743914723396301,0.2448082864284515,291.9057312011719,297.1499938964844,293.1499938964844,0.1426257789134979,-3261.44482421875,304.06231689453125,0.7543596029281616,0.1901309192180633,0.1785041391849517,291.75616455078125,297.1499938964844,293.1499938964844,0.2709741592407226,-4008.8037109375,304.0108337402344,0.8935907483100891,0.3183650374412536,0.2201596200466156,291.719482421875,297.1499938964844,293.1499938964844,0.3598815202713012,-6798.6494140625,303.9569091796875,0.9714073538780212,0.3993275761604309,0.3747075796127319,292.1173400878906,297.1499938964844,293.1499938964844,0.0145725291222333,-3984.004150390625,303.0235290527344,0.4742149114608764,0.050000000745058,0.2336236089468002,288.9590148925781,291.1499938964844,258.75946044921875,258.0174865722656,279.1180725097656,292.1141357421875,288.93359375,1.0,0.3133915066719055,0.602411150932312,0.602411150932312,1.0,1.0,-1.502354621887207,0.585746705532074,0.9166079163551332,0.2339024394750595,0.0,0.0,1.0,61.5660514831543,108.0,-498.6966247558594,-14172.09765625,349.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5250549316406,302.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18671.029296875,19080.0,0.0,0.0,0.3072905540466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.947105884552002,0.947113275527954,-7.408031706290785e-06,0.0,0.0003118608437944,0.0,0.0,94.46019744873048,0.0,0.0,0.0,0.5178273320198059,4.0,0.0,1.0
456780,292.0101318359375,297.1499938964844,293.1499938964844,0.2466932386159896,-4782.1640625,304.0434875488281,0.8424760699272156,0.2877658903598785,0.2573774755001068,291.9988098144531,297.1499938964844,293.1499938964844,0.1587525159120559,-3554.327392578125,304.064697265625,0.7509256601333618,0.2027783244848251,0.1910311132669448,291.84149169921875,297.1499938964844,293.1499938964844,0.2982372939586639,-4323.60107421875,304.0118713378906,0.886110782623291,0.3363747298717499,0.2331777065992355,291.8100280761719,297.1499938964844,293.1499938964844,0.3905802369117737,-7242.3369140625,303.9700012207031,0.9591494202613832,0.4171903729438782,0.3916544616222381,292.1831359863281,297.1499938964844,293.1499938964844,0.0156529508531093,-4141.2314453125,303.2117614746094,0.4556414783000946,0.050000000745058,0.2351642996072769,288.6810302734375,291.1499938964844,258.75860595703125,258.0095520019531,279.1247253417969,292.1800842285156,288.6629333496094,1.0,0.3313407599925995,0.6002368927001953,0.6002368927001953,1.0,1.0,-1.5703068971633911,0.6138017177581787,0.9565051794052124,0.2478508502244949,0.0,0.0,1.0,71.07119750976562,111.0,-394.1604919433594,-14565.71875,409.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4660949707031,302.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18930.30859375,19080.0,0.0,0.0,0.3346037268638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611616134643556,0.9611692428588868,-7.62954368838109e-06,0.0,0.0003395802341401,0.0,0.0,98.72850036621094,0.0,0.0,0.0,0.5250117778778076,4.0,0.0,1.0
456840,292.0101318359375,297.1499938964844,293.1499938964844,0.2466932386159896,-4782.1640625,304.0434875488281,0.8424760699272156,0.2877658903598785,0.2573774755001068,291.9988098144531,297.1499938964844,293.1499938964844,0.1587525159120559,-3554.327392578125,304.064697265625,0.7509256601333618,0.2027783244848251,0.1910311132669448,291.84149169921875,297.1499938964844,293.1499938964844,0.2982372939586639,-4323.60107421875,304.0118713378906,0.886110782623291,0.3363747298717499,0.2331777065992355,291.8100280761719,297.1499938964844,293.1499938964844,0.3905802369117737,-7242.3369140625,303.9700012207031,0.9591494202613832,0.4171903729438782,0.3916544616222381,292.1831359863281,297.1499938964844,293.1499938964844,0.0156529508531093,-4141.2314453125,303.2117614746094,0.4556414783000946,0.050000000745058,0.2351642996072769,288.6810302734375,291.1499938964844,258.75860595703125,258.0095520019531,279.1247253417969,292.1800842285156,288.6629333496094,1.0,0.3313407599925995,0.6002368927001953,0.6002368927001953,1.0,1.0,-1.5703068971633911,0.6138017177581787,0.9565051794052124,0.2478508502244949,0.0,0.0,1.0,71.07119750976562,111.0,-394.1604919433594,-14565.71875,409.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4660949707031,302.84539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18930.30859375,19080.0,0.0,0.0,0.3346037268638611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611616134643556,0.9611692428588868,-7.62954368838109e-06,0.0,0.0003395802341401,0.0,0.0,98.72850036621094,0.0,0.0,0.0,0.5250117778778076,4.0,0.0,1.0
456900,292.0518493652344,297.1499938964844,293.1499938964844,0.2560911178588867,-4925.0458984375,304.0457763671875,0.8400034308433533,0.2940120995044708,0.2632289528846741,292.0428161621094,297.1499938964844,293.1499938964844,0.1663242280483245,-3688.943115234375,304.06646728515625,0.7505574226379395,0.2087167501449585,0.1968999058008194,291.882568359375,297.1499938964844,293.1499938964844,0.311037003993988,-4468.21826171875,304.01373291015625,0.8843454718589783,0.3448813557624817,0.2393089681863784,291.85162353515625,297.1499938964844,293.1499938964844,0.4054024815559387,-7452.8310546875,303.97576904296875,0.9556337594985962,0.4259932041168213,0.4001392424106598,292.2154235839844,297.1499938964844,293.1499938964844,0.0161606818437576,-4208.552734375,303.3021850585937,0.4482357800006866,0.050000000745058,0.2358329892158508,288.5743103027344,291.1499938964844,258.7578125,258.0052490234375,279.127197265625,292.2125244140625,288.5600280761719,1.0,0.3393515050411224,0.5992830991744995,0.5992830991744995,1.0,1.0,-1.6027286052703855,0.6272849440574646,0.9754436612129213,0.2545690238475799,0.0,0.0,1.0,75.2752456665039,111.0,-336.40093994140625,-14794.3115234375,439.0845336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5482788085937,302.88330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18989.650390625,20160.0,0.0,0.0,0.347076267004013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9643498063087464,0.9643574953079224,-7.680242561036721e-06,0.0,0.000352238304913,0.0,0.0,99.7142333984375,0.0,0.0,0.0,0.5416409969329834,4.0,0.0,1.0
456960,292.0922241210937,297.1499938964844,293.1499938964844,0.2643701434135437,-5048.62451171875,304.0497131347656,0.8383049368858337,0.2999911308288574,0.2688224613666534,292.08526611328125,297.1499938964844,293.1499938964844,0.1731550097465515,-3808.21337890625,304.0692443847656,0.7507215142250061,0.2144062519073486,0.2025201022624969,291.92254638671875,297.1499938964844,293.1499938964844,0.3225369453430176,-4595.7470703125,304.01763916015625,0.8834146857261658,0.3530874252319336,0.2452148199081421,291.8916320800781,297.1499938964844,293.1499938964844,0.4186928570270538,-7638.029296875,303.9833374023437,0.9532516002655028,0.4345808923244476,0.4084429740905761,292.2470092773437,297.1499938964844,293.1499938964844,0.0166026372462511,-4260.58642578125,303.3919677734375,0.4421316385269165,0.050000000745058,0.2364458441734314,288.5157165527344,291.1499938964844,258.7567749023437,258.00067138671875,279.1292724609375,292.24420166015625,288.5109558105469,1.0,0.3468159735202789,0.59840327501297,0.59840327501297,1.0,1.0,-1.6339879035949707,0.6403364539146423,0.9936515092849731,0.2610759437084198,0.0,0.0,1.0,79.17294311523438,114.0,-229.4320831298828,-15183.0390625,467.8850708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.67041015625,303.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,19659.02734375,20160.0,0.0,0.0,0.3589412271976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996083974838256,0.9996166229248048,-8.252120096585713e-06,0.0,0.0003642797237262,0.0,0.0,111.05630493164062,0.0,0.0,0.0,0.5466428399085999,4.0,0.0,1.0
457020,292.1690368652344,297.1499938964844,293.1499938964844,0.2793309092521667,-5268.46044921875,304.0581970214844,0.8364522457122803,0.3112077116966247,0.2792913317680359,292.166015625,297.1499938964844,293.1499938964844,0.1856382042169571,-4022.46630859375,304.07537841796875,0.7519804835319519,0.2250011265277862,0.2130044102668762,291.9990234375,297.1499938964844,293.1499938964844,0.3437307775020599,-4826.8369140625,304.02642822265625,0.8832190036773682,0.3686699867248535,0.2564022541046142,291.9677734375,297.1499938964844,293.1499938964844,0.4431623816490173,-7973.81103515625,303.998046875,0.9507928490638732,0.4510153234004974,0.4243416786193847,292.30712890625,297.1499938964844,293.1499938964844,0.0174156781286001,-4346.99755859375,303.56573486328125,0.4327126443386078,0.050000000745058,0.2375321388244629,288.4545593261719,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.3046569824219,288.4518737792969,1.0,0.3603417873382568,0.5968201160430908,0.5968201160430908,1.0,1.0,-1.6929705142974854,0.6650792360305786,1.0278912782669067,0.2734121978282928,0.0,0.0,1.0,86.19216918945312,117.0,-115.3232192993164,-15767.90234375,523.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0264587402344,303.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,19983.47265625,20160.0,0.0,0.0,0.3806329071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162581205368042,1.0162665843963623,-8.52930770633975e-06,0.0,0.0003862940066028,0.0,0.0,116.69860076904295,0.0,0.0,0.0,0.555130660533905,4.0,0.0,1.0
457080,292.1690368652344,297.1499938964844,293.1499938964844,0.2793309092521667,-5268.46044921875,304.0581970214844,0.8364522457122803,0.3112077116966247,0.2792913317680359,292.166015625,297.1499938964844,293.1499938964844,0.1856382042169571,-4022.46630859375,304.07537841796875,0.7519804835319519,0.2250011265277862,0.2130044102668762,291.9990234375,297.1499938964844,293.1499938964844,0.3437307775020599,-4826.8369140625,304.02642822265625,0.8832190036773682,0.3686699867248535,0.2564022541046142,291.9677734375,297.1499938964844,293.1499938964844,0.4431623816490173,-7973.81103515625,303.998046875,0.9507928490638732,0.4510153234004974,0.4243416786193847,292.30712890625,297.1499938964844,293.1499938964844,0.0174156781286001,-4346.99755859375,303.56573486328125,0.4327126443386078,0.050000000745058,0.2375321388244629,288.4545593261719,291.1499938964844,258.75396728515625,257.9906616210937,279.1324768066406,292.3046569824219,288.4518737792969,1.0,0.3603417873382568,0.5968201160430908,0.5968201160430908,1.0,1.0,-1.6929705142974854,0.6650792360305786,1.0278912782669067,0.2734121978282928,0.0,0.0,1.0,86.19216918945312,117.0,-115.3232192993164,-15767.90234375,523.8868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0264587402344,303.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,19983.47265625,20160.0,0.0,0.0,0.3806329071521759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0162581205368042,1.0162665843963623,-8.52930770633975e-06,0.0,0.0003862940066028,0.0,0.0,116.69860076904295,0.0,0.0,0.0,0.555130660533905,4.0,0.0,1.0
457140,292.2405090332031,297.1499938964844,293.1499938964844,0.2925286293029785,-5458.86767578125,304.0668029785156,0.8359360694885254,0.3215620219707489,0.2889257073402405,292.240966796875,297.1499938964844,293.1499938964844,0.1967092454433441,-4208.6650390625,304.081787109375,0.7539049983024597,0.2347207367420196,0.2225419580936432,292.07061767578125,297.1499938964844,293.1499938964844,0.3629372417926788,-5032.17724609375,304.0356140136719,0.8844700455665588,0.3833069205284118,0.2668747007846832,292.0390319824219,297.1499938964844,293.1499938964844,0.4652178287506103,-8271.060546875,304.0119323730469,0.950366735458374,0.4665168225765228,0.4393106698989868,292.3619689941406,297.1499938964844,293.1499938964844,0.018170703202486,-4417.23681640625,303.7345886230469,0.4258303642272949,0.050000000745058,0.2384658902883529,288.4369201660156,291.1499938964844,258.75,257.9794921875,279.134521484375,292.3597717285156,288.4374389648437,1.0,0.3723326027393341,0.5953818559646606,0.5953818559646606,1.0,1.0,-1.747658610343933,0.688106894493103,1.05955171585083,0.2848700881004333,0.0,0.0,1.0,92.35413360595705,120.0,-38.31291198730469,-16353.076171875,577.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5003356933594,303.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,20098.361328125,21240.0,0.0,0.0,0.3994673490524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220887660980225,1.0220974683761597,-8.627461284049787e-06,0.0,0.0004054085875395,0.0,0.0,118.71882629394533,0.0,0.0,0.0,0.5731024146080017,4.0,0.0,1.0
457200,292.2405090332031,297.1499938964844,293.1499938964844,0.2925286293029785,-5458.86767578125,304.0668029785156,0.8359360694885254,0.3215620219707489,0.2889257073402405,292.240966796875,297.1499938964844,293.1499938964844,0.1967092454433441,-4208.6650390625,304.081787109375,0.7539049983024597,0.2347207367420196,0.2225419580936432,292.07061767578125,297.1499938964844,293.1499938964844,0.3629372417926788,-5032.17724609375,304.0356140136719,0.8844700455665588,0.3833069205284118,0.2668747007846832,292.0390319824219,297.1499938964844,293.1499938964844,0.4652178287506103,-8271.060546875,304.0119323730469,0.950366735458374,0.4665168225765228,0.4393106698989868,292.3619689941406,297.1499938964844,293.1499938964844,0.018170703202486,-4417.23681640625,303.7345886230469,0.4258303642272949,0.050000000745058,0.2384658902883529,288.4369201660156,291.1499938964844,258.75,257.9794921875,279.134521484375,292.3597717285156,288.4374389648437,1.0,0.3723326027393341,0.5953818559646606,0.5953818559646606,1.0,1.0,-1.747658610343933,0.688106894493103,1.05955171585083,0.2848700881004333,0.0,0.0,1.0,92.35413360595705,120.0,-38.31291198730469,-16353.076171875,577.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5003356933594,303.6783142089844,278.1499938964844,0.0,18000.0,313.1499938964844,20098.361328125,21240.0,0.0,0.0,0.3994673490524292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220887660980225,1.0220974683761597,-8.627461284049787e-06,0.0,0.0004054085875395,0.0,0.0,118.71882629394533,0.0,0.0,0.0,0.5731024146080017,4.0,0.0,1.0
457260,292.3069763183594,297.1499938964844,293.1499938964844,0.3028229475021362,-5603.212890625,304.0773620605469,0.8362208604812622,0.3311207294464111,0.2978122234344482,292.3090515136719,297.1499938964844,293.1499938964844,0.2059002816677093,-4359.283203125,304.08917236328125,0.7564448118209839,0.2439406961202621,0.2315214425325393,292.1374816894531,297.1499938964844,293.1499938964844,0.3787110149860382,-5196.39697265625,304.04742431640625,0.8865988254547119,0.3970927000045776,0.2767220735549927,292.1057434082031,297.1499938964844,293.1499938964844,0.4829770624637604,-8503.7861328125,304.0282897949219,0.9511972069740297,0.4811281561851501,0.4534069001674652,292.4112854003906,297.1499938964844,293.1499938964844,0.0187761019915342,-4458.1748046875,303.9009094238281,0.4206029176712036,0.050000000745058,0.239276573061943,288.5108337402344,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4093933105469,288.5159606933594,1.0,0.3831256628036499,0.5939873456954956,0.5939873456954956,1.0,1.0,-1.7988344430923462,0.7096636891365051,1.0891708135604858,0.2955590784549713,0.0,0.0,1.0,97.82437896728516,123.0,69.30467987060547,-17117.234375,630.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9903259277344,304.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,20968.26171875,21240.0,0.0,0.0,0.4161849021911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652023553848269,1.0652117729187012,-9.370655789098237e-06,0.0,0.0004223747528158,0.0,0.0,134.3848419189453,0.0,0.0,0.0,0.5820131897926331,4.0,0.0,1.0
457320,292.3069763183594,297.1499938964844,293.1499938964844,0.3028229475021362,-5603.212890625,304.0773620605469,0.8362208604812622,0.3311207294464111,0.2978122234344482,292.3090515136719,297.1499938964844,293.1499938964844,0.2059002816677093,-4359.283203125,304.08917236328125,0.7564448118209839,0.2439406961202621,0.2315214425325393,292.1374816894531,297.1499938964844,293.1499938964844,0.3787110149860382,-5196.39697265625,304.04742431640625,0.8865988254547119,0.3970927000045776,0.2767220735549927,292.1057434082031,297.1499938964844,293.1499938964844,0.4829770624637604,-8503.7861328125,304.0282897949219,0.9511972069740297,0.4811281561851501,0.4534069001674652,292.4112854003906,297.1499938964844,293.1499938964844,0.0187761019915342,-4458.1748046875,303.9009094238281,0.4206029176712036,0.050000000745058,0.239276573061943,288.5108337402344,291.1499938964844,258.7434387207031,257.9647216796875,279.135498046875,292.4093933105469,288.5159606933594,1.0,0.3831256628036499,0.5939873456954956,0.5939873456954956,1.0,1.0,-1.7988344430923462,0.7096636891365051,1.0891708135604858,0.2955590784549713,0.0,0.0,1.0,97.82437896728516,123.0,69.30467987060547,-17117.234375,630.0762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9903259277344,304.1509704589844,278.1499938964844,0.0,18000.0,313.1499938964844,20968.26171875,21240.0,0.0,0.0,0.4161849021911621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0652023553848269,1.0652117729187012,-9.370655789098237e-06,0.0,0.0004223747528158,0.0,0.0,134.3848419189453,0.0,0.0,0.0,0.5820131897926331,4.0,0.0,1.0
457380,292.3688049316406,297.1499938964844,293.1499938964844,0.3122417330741882,-5734.515625,304.0858154296875,0.836892306804657,0.339938759803772,0.3060016632080078,292.3708801269531,297.1499938964844,293.1499938964844,0.2146254926919937,-4501.0703125,304.0948791503906,0.7593175172805786,0.2526991665363312,0.2400435656309127,292.1997985839844,297.1499938964844,293.1499938964844,0.393537163734436,-5349.6220703125,304.0568542480469,0.8891555666923523,0.4101014733314514,0.2859978377819061,292.1681823730469,297.1499938964844,293.1499938964844,0.4995832741260528,-8720.5380859375,304.0411071777344,0.9526930451393129,0.4949174225330353,0.4666857719421386,292.4554138183594,297.1499938964844,293.1499938964844,0.0193898640573024,-4497.83447265625,304.0621643066406,0.416445255279541,0.050000000745058,0.2399958819150924,288.5810241699219,291.1499938964844,258.73309326171875,257.9441833496094,279.1357116699219,292.4537658691406,288.5858154296875,1.0,0.3929736614227295,0.5925747752189636,0.5925747752189636,1.0,1.0,-1.8468482494354248,0.7298322319984436,1.1170159578323364,0.3055130243301391,0.0,0.0,1.0,102.7728271484375,126.0,89.99883270263672,-17715.9921875,680.8401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4897766113281,304.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.138671875,21240.0,0.0,0.0,0.4308304786682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739014148712158,1.07391095161438,-9.524332199362108e-06,0.0,0.0004372381663415,0.0,0.0,137.70419311523438,0.0,0.0,0.0,0.5864371657371521,4.0,0.0,1.0
457440,292.3688049316406,297.1499938964844,293.1499938964844,0.3122417330741882,-5734.515625,304.0858154296875,0.836892306804657,0.339938759803772,0.3060016632080078,292.3708801269531,297.1499938964844,293.1499938964844,0.2146254926919937,-4501.0703125,304.0948791503906,0.7593175172805786,0.2526991665363312,0.2400435656309127,292.1997985839844,297.1499938964844,293.1499938964844,0.393537163734436,-5349.6220703125,304.0568542480469,0.8891555666923523,0.4101014733314514,0.2859978377819061,292.1681823730469,297.1499938964844,293.1499938964844,0.4995832741260528,-8720.5380859375,304.0411071777344,0.9526930451393129,0.4949174225330353,0.4666857719421386,292.4554138183594,297.1499938964844,293.1499938964844,0.0193898640573024,-4497.83447265625,304.0621643066406,0.416445255279541,0.050000000745058,0.2399958819150924,288.5810241699219,291.1499938964844,258.73309326171875,257.9441833496094,279.1357116699219,292.4537658691406,288.5858154296875,1.0,0.3929736614227295,0.5925747752189636,0.5925747752189636,1.0,1.0,-1.8468482494354248,0.7298322319984436,1.1170159578323364,0.3055130243301391,0.0,0.0,1.0,102.7728271484375,126.0,89.99883270263672,-17715.9921875,680.8401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4897766113281,304.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,21148.138671875,21240.0,0.0,0.0,0.4308304786682129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0739014148712158,1.07391095161438,-9.524332199362108e-06,0.0,0.0004372381663415,0.0,0.0,137.70419311523438,0.0,0.0,0.0,0.5864371657371521,4.0,0.0,1.0
457500,292.3981018066406,297.1499938964844,293.1499938964844,0.3166154026985168,-5795.169921875,304.08953857421875,0.837284505367279,0.3440799713134765,0.3098502457141876,292.3997497558594,297.1499938964844,293.1499938964844,0.2187912911176681,-4568.3046875,304.0973205566406,0.7607881426811218,0.2568975985050201,0.2441309988498687,292.2293395996094,297.1499938964844,293.1499938964844,0.4005886614322662,-5422.0615234375,304.0609741210937,0.890498697757721,0.4163316190242767,0.2904378175735473,292.1978759765625,297.1499938964844,293.1499938964844,0.5074530839920044,-8822.8525390625,304.0466003417969,0.9535682201385498,0.5015242695808411,0.4730441868305206,292.4757080078125,297.1499938964844,293.1499938964844,0.0196988135576248,-4516.9560546875,304.1411437988281,0.4146463871002197,0.050000000745058,0.240329697728157,288.61541748046875,291.1499938964844,258.7265625,257.9319152832031,279.1356811523437,292.47418212890625,288.6200866699219,1.0,0.3976036012172699,0.5918565988540649,0.5918565988540649,1.0,1.0,-1.8697456121444704,0.7394194602966309,1.1303260326385498,0.3102256655693054,0.0,0.0,1.0,105.09607696533205,126.0,92.88475036621094,-17999.91015625,705.7282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7401733398437,304.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,21186.650390625,22320.0,0.0,0.0,0.4373944699764251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0757546424865725,1.0757641792297363,-9.557233170198742e-06,0.0,0.0004438997711986,0.0,0.0,138.41835021972656,0.0,0.0,0.0,0.602379322052002,4.0,0.0,1.0
457560,292.4266052246094,297.1499938964844,293.1499938964844,0.3200572431087494,-5841.59375,304.09429931640625,0.839825451374054,0.3480063676834106,0.3134733736515045,292.4275817871094,297.1499938964844,293.1499938964844,0.2223072648048401,-4623.95068359375,304.1005249023437,0.7642889022827148,0.2609334588050842,0.2480319887399673,292.25811767578125,297.1499938964844,293.1499938964844,0.4065259993076324,-5481.81982421875,304.0663757324219,0.894355833530426,0.4223431944847107,0.2947007715702057,292.226806640625,297.1499938964844,293.1499938964844,0.5139644145965576,-8905.4931640625,304.0535888671875,0.9572869539260864,0.5079027414321899,0.4791544675827026,292.4955749511719,297.1499938964844,293.1499938964844,0.0211571585386991,-4676.3310546875,304.1443176269531,0.42191082239151,0.0543201677501201,0.2500744760036468,288.6752014160156,291.1499938964844,258.7192077636719,257.9183959960937,279.1317138671875,292.4939880371094,288.6827087402344,1.0,0.4024308621883392,0.590674638748169,0.590674638748169,1.0,1.0,-1.9029114246368408,0.7532895803451538,1.149621844291687,0.316690444946289,0.0,0.0,1.0,106.20122528076172,129.0,130.34814453125,-18483.140625,735.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9642944335937,304.97998046875,278.1499938964844,0.0,18000.0,313.1499938964844,21874.96484375,22320.0,0.0,0.0,0.4437421858310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108356237411499,1.1083663702011108,-1.0145289706997572e-05,0.0,0.0004503419040702,0.0,0.0,151.38827514648438,0.0,0.0,0.0,0.6058720946311951,4.0,0.0,1.0
457620,292.48101806640625,297.1499938964844,293.1499938964844,0.3280970454216003,-5953.208984375,304.0993347167969,0.8466354608535767,0.3552985787391662,0.32011678814888,292.4801940917969,297.1499938964844,293.1499938964844,0.2301313579082489,-4749.6708984375,304.1038818359375,0.7729091644287109,0.268565833568573,0.2553246617317199,292.3138122558594,297.1499938964844,293.1499938964844,0.4199155867099762,-5618.9931640625,304.07177734375,0.9040149450302124,0.4336479008197784,0.3026872873306274,292.28253173828125,297.1499938964844,293.1499938964844,0.5290246605873108,-9101.7109375,304.0604248046875,0.966638445854187,0.5199921131134033,0.4906596541404724,292.54168701171875,297.1499938964844,293.1499938964844,0.0275326147675514,-5286.6435546875,304.13580322265625,0.452640026807785,0.0615657716989517,0.2846769392490387,288.71502685546875,291.1499938964844,258.7021484375,257.8878173828125,279.1253356933594,292.5399169921875,288.7156066894531,1.0,0.4130130708217621,0.5877984762191772,0.5877984762191772,1.0,1.0,-1.984610676765442,0.7872248888015747,1.1973857879638672,0.3331460356712341,0.0,0.0,1.0,107.4792938232422,132.0,59.32577896118164,-19225.462890625,807.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3248291015625,305.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,22174.119140625,22320.0,0.0,0.0,0.4561268985271454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222301721572876,1.122240662574768,-1.0400870451121593e-05,0.0,0.0004629108298104,0.0,0.0,157.1448516845703,0.0,0.0,0.0,0.6129110455513,4.0,0.0,1.0
457680,292.48101806640625,297.1499938964844,293.1499938964844,0.3280970454216003,-5953.208984375,304.0993347167969,0.8466354608535767,0.3552985787391662,0.32011678814888,292.4801940917969,297.1499938964844,293.1499938964844,0.2301313579082489,-4749.6708984375,304.1038818359375,0.7729091644287109,0.268565833568573,0.2553246617317199,292.3138122558594,297.1499938964844,293.1499938964844,0.4199155867099762,-5618.9931640625,304.07177734375,0.9040149450302124,0.4336479008197784,0.3026872873306274,292.28253173828125,297.1499938964844,293.1499938964844,0.5290246605873108,-9101.7109375,304.0604248046875,0.966638445854187,0.5199921131134033,0.4906596541404724,292.54168701171875,297.1499938964844,293.1499938964844,0.0275326147675514,-5286.6435546875,304.13580322265625,0.452640026807785,0.0615657716989517,0.2846769392490387,288.71502685546875,291.1499938964844,258.7021484375,257.8878173828125,279.1253356933594,292.5399169921875,288.7156066894531,1.0,0.4130130708217621,0.5877984762191772,0.5877984762191772,1.0,1.0,-1.984610676765442,0.7872248888015747,1.1973857879638672,0.3331460356712341,0.0,0.0,1.0,107.4792938232422,132.0,59.32577896118164,-19225.462890625,807.138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3248291015625,305.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,22174.119140625,22320.0,0.0,0.0,0.4561268985271454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1222301721572876,1.122240662574768,-1.0400870451121593e-05,0.0,0.0004629108298104,0.0,0.0,157.1448516845703,0.0,0.0,0.0,0.6129110455513,4.0,0.0,1.0
457740,292.5320739746094,297.1499938964844,293.1499938964844,0.3365120589733124,-6070.70751953125,304.1021728515625,0.8497247695922852,0.3618913888931274,0.3262118101119995,292.5289306640625,297.1499938964844,293.1499938964844,0.2382561713457107,-4880.27294921875,304.105712890625,0.7779031991958618,0.2756494879722595,0.2621835172176361,292.36737060546875,297.1499938964844,293.1499938964844,0.4336642622947693,-5759.787109375,304.0749206542969,0.9094005823135376,0.4439688622951507,0.310053139925003,292.3354797363281,297.1499938964844,293.1499938964844,0.5448423624038696,-9308.501953125,304.0638732910156,0.971161723136902,0.5312265753746033,0.5014433860778809,292.5911560058594,297.1499938964844,293.1499938964844,0.0336772091686725,-5794.2763671875,304.1305236816406,0.4727974236011505,0.0669505968689918,0.3107938468456268,288.7080383300781,291.1499938964844,258.68218994140625,257.85284423828125,279.1260681152344,292.58941650390625,288.707275390625,1.0,0.4235528707504272,0.5854145288467407,0.5854145288467407,1.0,1.0,-2.053334474563598,0.8157610297203064,1.237573504447937,0.3469539284706116,0.0,0.0,1.0,110.49083709716795,135.0,6.348277568817139,-19807.09375,878.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.622802734375,305.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22272.4921875,23400.0,0.0,0.0,0.4678386151790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267552375793457,1.1267657279968262,-1.0484914128028322e-05,0.0,0.0004747967177536,0.0,0.0,159.0534210205078,0.0,0.0,0.0,0.6302064061164856,4.0,0.0,1.0
457800,292.5320739746094,297.1499938964844,293.1499938964844,0.3365120589733124,-6070.70751953125,304.1021728515625,0.8497247695922852,0.3618913888931274,0.3262118101119995,292.5289306640625,297.1499938964844,293.1499938964844,0.2382561713457107,-4880.27294921875,304.105712890625,0.7779031991958618,0.2756494879722595,0.2621835172176361,292.36737060546875,297.1499938964844,293.1499938964844,0.4336642622947693,-5759.787109375,304.0749206542969,0.9094005823135376,0.4439688622951507,0.310053139925003,292.3354797363281,297.1499938964844,293.1499938964844,0.5448423624038696,-9308.501953125,304.0638732910156,0.971161723136902,0.5312265753746033,0.5014433860778809,292.5911560058594,297.1499938964844,293.1499938964844,0.0336772091686725,-5794.2763671875,304.1305236816406,0.4727974236011505,0.0669505968689918,0.3107938468456268,288.7080383300781,291.1499938964844,258.68218994140625,257.85284423828125,279.1260681152344,292.58941650390625,288.707275390625,1.0,0.4235528707504272,0.5854145288467407,0.5854145288467407,1.0,1.0,-2.053334474563598,0.8157610297203064,1.237573504447937,0.3469539284706116,0.0,0.0,1.0,110.49083709716795,135.0,6.348277568817139,-19807.09375,878.0463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.622802734375,305.4228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22272.4921875,23400.0,0.0,0.0,0.4678386151790619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267552375793457,1.1267657279968262,-1.0484914128028322e-05,0.0,0.0004747967177536,0.0,0.0,159.0534210205078,0.0,0.0,0.0,0.6302064061164856,4.0,0.0,1.0
457860,292.5802001953125,297.1499938964844,293.1499938964844,0.3431801795959472,-6161.7763671875,304.1069641113281,0.8506903052330017,0.3677838742733001,0.331710934638977,292.57440185546875,297.1499938964844,293.1499938964844,0.2451423555612564,-4988.95947265625,304.10894775390625,0.780758798122406,0.282159686088562,0.2685391008853912,292.4186706542969,297.1499938964844,293.1499938964844,0.4451353549957275,-5874.83154296875,304.0807800292969,0.9122251272201538,0.4533964097499847,0.3168033957481384,292.38604736328125,297.1499938964844,293.1499938964844,0.5581007599830627,-9478.109375,304.0704040527344,0.9732055068016052,0.5416094064712524,0.5114576816558838,292.6392822265625,297.1499938964844,293.1499938964844,0.0383988805115222,-6174.18505859375,304.12921142578125,0.4830497205257416,0.071350559592247,0.3319019377231598,288.7403869628906,291.1499938964844,258.65966796875,257.81402587890625,279.12860107421875,292.6376647949219,288.740966796875,1.0,0.4336649477481842,0.5833970904350281,0.5833970904350281,1.0,1.0,-2.1130611896514893,0.8405778408050537,1.272483229637146,0.3589308857917785,0.0,0.0,1.0,114.31095886230467,138.0,27.9359073638916,-20484.630859375,947.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8415222167969,305.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23158.798828125,23400.0,0.0,0.0,0.4793030321598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667325496673584,1.1667437553405762,-1.1242123946431091e-05,0.0,0.0004864316433668,0.0,0.0,176.59097290039062,0.0,0.0,0.0,0.6373648047447205,4.0,0.0,1.0
457920,292.5802001953125,297.1499938964844,293.1499938964844,0.3431801795959472,-6161.7763671875,304.1069641113281,0.8506903052330017,0.3677838742733001,0.331710934638977,292.57440185546875,297.1499938964844,293.1499938964844,0.2451423555612564,-4988.95947265625,304.10894775390625,0.780758798122406,0.282159686088562,0.2685391008853912,292.4186706542969,297.1499938964844,293.1499938964844,0.4451353549957275,-5874.83154296875,304.0807800292969,0.9122251272201538,0.4533964097499847,0.3168033957481384,292.38604736328125,297.1499938964844,293.1499938964844,0.5581007599830627,-9478.109375,304.0704040527344,0.9732055068016052,0.5416094064712524,0.5114576816558838,292.6392822265625,297.1499938964844,293.1499938964844,0.0383988805115222,-6174.18505859375,304.12921142578125,0.4830497205257416,0.071350559592247,0.3319019377231598,288.7403869628906,291.1499938964844,258.65966796875,257.81402587890625,279.12860107421875,292.6376647949219,288.740966796875,1.0,0.4336649477481842,0.5833970904350281,0.5833970904350281,1.0,1.0,-2.1130611896514893,0.8405778408050537,1.272483229637146,0.3589308857917785,0.0,0.0,1.0,114.31095886230467,138.0,27.9359073638916,-20484.630859375,947.265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8415222167969,305.64605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,23158.798828125,23400.0,0.0,0.0,0.4793030321598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667325496673584,1.1667437553405762,-1.1242123946431091e-05,0.0,0.0004864316433668,0.0,0.0,176.59097290039062,0.0,0.0,0.0,0.6373648047447205,4.0,0.0,1.0
457980,292.62530517578125,297.1499938964844,293.1499938964844,0.3501222133636474,-6257.45947265625,304.1097106933594,0.8505768775939941,0.3730711042881012,0.3366588652133941,292.61676025390625,297.1499938964844,293.1499938964844,0.2522026598453522,-5100.673828125,304.11083984375,0.7824605703353882,0.2881467938423157,0.2744020223617553,292.467041015625,297.1499938964844,293.1499938964844,0.4569943249225616,-5994.248046875,304.08404541015625,0.913691520690918,0.4621107280254364,0.3230368494987488,292.433837890625,297.1499938964844,293.1499938964844,0.5719872713088989,-9656.8896484375,304.0737609863281,0.97407329082489,0.5512682795524597,0.5207701921463013,292.684326171875,297.1499938964844,293.1499938964844,0.042631845921278,-6514.46044921875,304.12908935546875,0.4897932708263397,0.0751477926969528,0.3500450253486633,288.7344665527344,291.1499938964844,258.6348876953125,257.7717590332031,279.13104248046875,292.6828918457031,288.7338256835937,1.0,0.4432190060615539,0.5816256999969482,0.5816256999969482,1.0,1.0,-2.166510820388794,0.8627845048904419,1.3037264347076416,0.3696283400058746,0.0,0.0,1.0,118.42378997802734,141.0,-1.4838292598724363,-20940.009765625,1014.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.039306640625,305.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,23323.7578125,23400.0,0.0,0.0,0.4901622235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174022912979126,1.1740342378616333,-1.138305560743902e-05,0.0,0.0004974523326382,0.0,0.0,179.9219970703125,0.0,0.0,0.0,0.6410566568374634,4.0,0.0,1.0
458040,292.62530517578125,297.1499938964844,293.1499938964844,0.3501222133636474,-6257.45947265625,304.1097106933594,0.8505768775939941,0.3730711042881012,0.3366588652133941,292.61676025390625,297.1499938964844,293.1499938964844,0.2522026598453522,-5100.673828125,304.11083984375,0.7824605703353882,0.2881467938423157,0.2744020223617553,292.467041015625,297.1499938964844,293.1499938964844,0.4569943249225616,-5994.248046875,304.08404541015625,0.913691520690918,0.4621107280254364,0.3230368494987488,292.433837890625,297.1499938964844,293.1499938964844,0.5719872713088989,-9656.8896484375,304.0737609863281,0.97407329082489,0.5512682795524597,0.5207701921463013,292.684326171875,297.1499938964844,293.1499938964844,0.042631845921278,-6514.46044921875,304.12908935546875,0.4897932708263397,0.0751477926969528,0.3500450253486633,288.7344665527344,291.1499938964844,258.6348876953125,257.7717590332031,279.13104248046875,292.6828918457031,288.7338256835937,1.0,0.4432190060615539,0.5816256999969482,0.5816256999969482,1.0,1.0,-2.166510820388794,0.8627845048904419,1.3037264347076416,0.3696283400058746,0.0,0.0,1.0,118.42378997802734,141.0,-1.4838292598724363,-20940.009765625,1014.6195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.039306640625,305.7773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,23323.7578125,23400.0,0.0,0.0,0.4901622235774994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174022912979126,1.1740342378616333,-1.138305560743902e-05,0.0,0.0004974523326382,0.0,0.0,179.9219970703125,0.0,0.0,0.0,0.6410566568374634,4.0,0.0,1.0
458100,292.646728515625,297.1499938964844,293.1499938964844,0.3535036444664001,-6304.005859375,304.1108703613281,0.8502927422523499,0.3755103349685669,0.3389483094215393,292.6368408203125,297.1499938964844,293.1499938964844,0.2556563019752502,-5155.14306640625,304.1116943359375,0.783048152923584,0.2909611165523529,0.2771627902984619,292.4900817871094,297.1499938964844,293.1499938964844,0.4628423750400543,-6052.9541015625,304.0854187011719,0.9141362309455872,0.4662378430366516,0.3259898424148559,292.4566650390625,297.1499938964844,293.1499938964844,0.5788726806640625,-9745.2890625,304.0751037597656,0.9742730259895324,0.5558587312698364,0.5251980423927307,292.70556640625,297.1499938964844,293.1499938964844,0.0445825345814228,-6672.1396484375,304.1293640136719,0.4925069212913513,0.0768786892294883,0.3583115339279175,288.7260131835937,291.1499938964844,258.6217346191406,257.7494812011719,279.1320495605469,292.7041931152344,288.7251281738281,1.0,0.4477787315845489,0.5808054208755493,0.5808054208755493,1.0,1.0,-2.1913719177246094,0.873103678226471,1.3182682991027832,0.3745919466018677,0.0,0.0,1.0,120.51042175292967,141.0,-12.20668888092041,-21146.583984375,1047.57080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13916015625,305.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.228515625,24480.0,0.0,0.0,0.4952848851680755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754965782165527,1.1755080223083496,-1.1411651939852163e-05,0.0,0.0005026512080803,0.0,0.0,180.6004180908203,0.0,0.0,0.0,0.6568026542663574,4.0,0.0,1.0
458160,292.6674499511719,297.1499938964844,293.1499938964844,0.3559079170227051,-6335.8662109375,304.1136474609375,0.8498973250389099,0.3778122067451477,0.3411189019680023,292.6561889648437,297.1499938964844,293.1499938964844,0.2583917081356048,-5197.2392578125,304.1137084960937,0.7835026383399963,0.2936593890190124,0.2798151671886444,292.51239013671875,297.1499938964844,293.1499938964844,0.4674499928951263,-6097.927734375,304.0888061523437,0.9144406914711,0.4702130556106567,0.3288401663303375,292.47882080078125,297.1499938964844,293.1499938964844,0.5842564105987549,-9812.2412109375,304.0789794921875,0.9743624329566956,0.5602872967720032,0.5294798612594604,292.72589111328125,297.1499938964844,293.1499938964844,0.046277929097414,-6807.7060546875,304.1300354003906,0.4949176013469696,0.0785143673419952,0.3661316931247711,288.7479248046875,291.1499938964844,258.6081237792969,257.7265319824219,279.1329345703125,292.7245788574219,288.7503356933594,1.0,0.4521950483322143,0.5800198316574097,0.5800198316574097,1.0,1.0,-2.215125799179077,0.8829523324966431,1.332173466682434,0.3793244361877441,0.0,0.0,1.0,122.59890747070312,144.0,27.327327728271484,-21499.013671875,1080.010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2182006835937,305.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24067.9140625,24480.0,0.0,0.0,0.5004331469535828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2063632011413574,1.2063751220703125,-1.201882059831405e-05,0.0,0.0005078760441392,0.0,0.0,195.2041015625,0.0,0.0,0.0,0.6592888832092285,4.0,0.0,1.0
