time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458220,292.7069702148437,297.1499938964844,293.1499938964844,0.3612104952335357,-6407.68408203125,304.11688232421875,0.8488101959228516,0.3820227384567261,0.3450987935066223,292.6929016113281,297.1499938964844,293.1499938964844,0.2642147243022918,-5287.78369140625,304.1160583496094,0.7840592861175537,0.298722505569458,0.2847995460033417,292.554931640625,297.1499938964844,293.1499938964844,0.4773752391338348,-6196.13037109375,304.09259033203125,0.914680004119873,0.4777393937110901,0.334233671426773,292.5212707519531,297.1499938964844,293.1499938964844,0.5959376692771912,-9959.9326171875,304.0830993652344,0.9742496609687804,0.5686849355697632,0.5375949740409851,292.7640075683594,297.1499938964844,293.1499938964844,0.0495348535478115,-7072.99462890625,304.1312561035156,0.4990065097808838,0.0815266817808151,0.3805727362632751,288.7573547363281,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7628479003906,288.7572631835937,1.0,0.4606015980243683,0.5785385966300964,0.5785385966300964,1.0,1.0,-2.259467840194702,0.901295840740204,1.3581719398498535,0.3881213963031769,0.0,0.0,1.0,126.76150512695312,147.0,10.420469284057615,-21902.375,1143.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3630065917969,306.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24353.216796875,24480.0,0.0,0.0,0.510423481464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185344696044922,1.218546748161316,-1.22625669973786e-05,0.0,0.0005180149455554,0.0,0.0,201.17236328125,0.0,0.0,0.0,0.6654387712478638,4.0,0.0,1.0
458280,292.7069702148437,297.1499938964844,293.1499938964844,0.3612104952335357,-6407.68408203125,304.11688232421875,0.8488101959228516,0.3820227384567261,0.3450987935066223,292.6929016113281,297.1499938964844,293.1499938964844,0.2642147243022918,-5287.78369140625,304.1160583496094,0.7840592861175537,0.298722505569458,0.2847995460033417,292.554931640625,297.1499938964844,293.1499938964844,0.4773752391338348,-6196.13037109375,304.09259033203125,0.914680004119873,0.4777393937110901,0.334233671426773,292.5212707519531,297.1499938964844,293.1499938964844,0.5959376692771912,-9959.9326171875,304.0830993652344,0.9742496609687804,0.5686849355697632,0.5375949740409851,292.7640075683594,297.1499938964844,293.1499938964844,0.0495348535478115,-7072.99462890625,304.1312561035156,0.4990065097808838,0.0815266817808151,0.3805727362632751,288.7573547363281,291.1499938964844,258.5797424316406,257.6788024902344,279.1344299316406,292.7628479003906,288.7572631835937,1.0,0.4606015980243683,0.5785385966300964,0.5785385966300964,1.0,1.0,-2.259467840194702,0.901295840740204,1.3581719398498535,0.3881213963031769,0.0,0.0,1.0,126.76150512695312,147.0,10.420469284057615,-21902.375,1143.1868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3630065917969,306.06768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24353.216796875,24480.0,0.0,0.0,0.510423481464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2185344696044922,1.218546748161316,-1.22625669973786e-05,0.0,0.0005180149455554,0.0,0.0,201.17236328125,0.0,0.0,0.0,0.6654387712478638,4.0,0.0,1.0
458340,292.743896484375,297.1499938964844,293.1499938964844,0.3664303421974182,-6478.6298828125,304.11920166015625,0.8474441170692444,0.3857530653476715,0.3486423194408417,292.72705078125,297.1499938964844,293.1499938964844,0.2699577212333679,-5377.03759765625,304.1177978515625,0.7842587232589722,0.3033718466758728,0.2893877029418945,292.5945739746094,297.1499938964844,293.1499938964844,0.4873297810554504,-6294.6474609375,304.0951232910156,0.9145852327346802,0.4847683906555176,0.3392732143402099,292.5610046386719,297.1499938964844,293.1499938964844,0.6077147126197815,-10108.98046875,304.08575439453125,0.9738813638687134,0.5765466690063477,0.5451937317848206,292.79888916015625,297.1499938964844,293.1499938964844,0.0525138936936855,-7319.9833984375,304.1325378417969,0.5023148059844971,0.0842273980379104,0.3935760259628296,288.7476501464844,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7978210449219,288.74713134765625,1.0,0.4684669971466064,0.5771524906158447,0.5771524906158447,1.0,1.0,-2.300038576126098,0.918013870716095,1.3820247650146484,0.3961126804351806,0.0,0.0,1.0,130.86573791503906,150.0,-7.627028465270996,-22247.654296875,1204.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52008056640625,306.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,24440.99609375,25560.0,0.0,0.0,0.5196887254714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222548723220823,1.2222672700881958,-1.233756120200269e-05,0.0,0.0005274179857224,0.0,0.0,203.02066040039065,0.0,0.0,0.0,0.682318389415741,4.0,0.0,1.0
458400,292.743896484375,297.1499938964844,293.1499938964844,0.3664303421974182,-6478.6298828125,304.11920166015625,0.8474441170692444,0.3857530653476715,0.3486423194408417,292.72705078125,297.1499938964844,293.1499938964844,0.2699577212333679,-5377.03759765625,304.1177978515625,0.7842587232589722,0.3033718466758728,0.2893877029418945,292.5945739746094,297.1499938964844,293.1499938964844,0.4873297810554504,-6294.6474609375,304.0951232910156,0.9145852327346802,0.4847683906555176,0.3392732143402099,292.5610046386719,297.1499938964844,293.1499938964844,0.6077147126197815,-10108.98046875,304.08575439453125,0.9738813638687134,0.5765466690063477,0.5451937317848206,292.79888916015625,297.1499938964844,293.1499938964844,0.0525138936936855,-7319.9833984375,304.1325378417969,0.5023148059844971,0.0842273980379104,0.3935760259628296,288.7476501464844,291.1499938964844,258.54998779296875,257.6290283203125,279.13555908203125,292.7978210449219,288.74713134765625,1.0,0.4684669971466064,0.5771524906158447,0.5771524906158447,1.0,1.0,-2.300038576126098,0.918013870716095,1.3820247650146484,0.3961126804351806,0.0,0.0,1.0,130.86573791503906,150.0,-7.627028465270996,-22247.654296875,1204.0343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52008056640625,306.1704406738281,278.1499938964844,0.0,18000.0,313.1499938964844,24440.99609375,25560.0,0.0,0.0,0.5196887254714966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222548723220823,1.2222672700881958,-1.233756120200269e-05,0.0,0.0005274179857224,0.0,0.0,203.02066040039065,0.0,0.0,0.0,0.682318389415741,4.0,0.0,1.0
458460,292.7785949707031,297.1499938964844,293.1499938964844,0.3698137998580932,-6522.68310546875,304.1237487792969,0.845813512802124,0.3890025019645691,0.3517604768276214,292.7589416503906,297.1499938964844,293.1499938964844,0.2743266224861145,-5443.23388671875,304.1211853027344,0.7841268181800842,0.3076176941394806,0.2935962975025177,292.6318054199219,297.1499938964844,293.1499938964844,0.4950005412101745,-6368.50537109375,304.1005249023437,0.9141722917556764,0.4912920594215393,0.3439667522907257,292.5985412597656,297.1499938964844,293.1499938964844,0.6167453527450562,-10219.796875,304.0920104980469,0.973264455795288,0.5838573575019836,0.5522850155830383,292.830810546875,297.1499938964844,293.1499938964844,0.0549368411302566,-7520.431640625,304.1343078613281,0.5049552321434021,0.0866444334387779,0.4052874445915222,288.7842712402344,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.8298645019531,288.7850036621094,1.0,0.4758238196372986,0.5758489370346069,0.5758489370346069,1.0,1.0,-2.337067127227783,0.933198630809784,1.403868556022644,0.4033460617065429,0.0,0.0,1.0,134.91493225097656,153.0,28.12609100341797,-22742.24609375,1262.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6391906738281,306.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,25341.693359375,25560.0,0.0,0.0,0.5287710428237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25979483127594,1.2598079442977903,-1.3107063750794625e-05,0.0,0.0005366354016587,0.0,0.0,222.3077392578125,0.0,0.0,0.0,0.6881123185157776,4.0,0.0,1.0
458520,292.7785949707031,297.1499938964844,293.1499938964844,0.3698137998580932,-6522.68310546875,304.1237487792969,0.845813512802124,0.3890025019645691,0.3517604768276214,292.7589416503906,297.1499938964844,293.1499938964844,0.2743266224861145,-5443.23388671875,304.1211853027344,0.7841268181800842,0.3076176941394806,0.2935962975025177,292.6318054199219,297.1499938964844,293.1499938964844,0.4950005412101745,-6368.50537109375,304.1005249023437,0.9141722917556764,0.4912920594215393,0.3439667522907257,292.5985412597656,297.1499938964844,293.1499938964844,0.6167453527450562,-10219.796875,304.0920104980469,0.973264455795288,0.5838573575019836,0.5522850155830383,292.830810546875,297.1499938964844,293.1499938964844,0.0549368411302566,-7520.431640625,304.1343078613281,0.5049552321434021,0.0866444334387779,0.4052874445915222,288.7842712402344,291.1499938964844,258.51922607421875,257.57763671875,279.136474609375,292.8298645019531,288.7850036621094,1.0,0.4758238196372986,0.5758489370346069,0.5758489370346069,1.0,1.0,-2.337067127227783,0.933198630809784,1.403868556022644,0.4033460617065429,0.0,0.0,1.0,134.91493225097656,153.0,28.12609100341797,-22742.24609375,1262.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6391906738281,306.3249206542969,278.1499938964844,0.0,18000.0,313.1499938964844,25341.693359375,25560.0,0.0,0.0,0.5287710428237915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.25979483127594,1.2598079442977903,-1.3107063750794625e-05,0.0,0.0005366354016587,0.0,0.0,222.3077392578125,0.0,0.0,0.0,0.6881123185157776,4.0,0.0,1.0
458580,292.8111572265625,297.1499938964844,293.1499938964844,0.3735516369342804,-6572.72509765625,304.1262512207031,0.843944787979126,0.3918110132217407,0.3544723093509674,292.78875732421875,297.1499938964844,293.1499938964844,0.2789437472820282,-5514.021484375,304.1230773925781,0.783689558506012,0.3114794492721557,0.2974371314048767,292.6665954589844,297.1499938964844,293.1499938964844,0.5032562613487244,-6449.1435546875,304.1032409667969,0.9134734272956848,0.4973579943180084,0.3483303785324096,292.6338195800781,297.1499938964844,293.1499938964844,0.6265287399291992,-10341.9462890625,304.0950012207031,0.9724169969558716,0.5906697511672974,0.5588887333869934,292.8600769042969,297.1499938964844,293.1499938964844,0.0572288781404495,-7714.38134765625,304.1357116699219,0.5069935321807861,0.0887949839234352,0.4157845973968506,288.7876281738281,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8592224121094,288.7876281738281,1.0,0.4826952517032623,0.5746216177940369,0.5746216177940369,1.0,1.0,-2.3707261085510254,0.9469258785247804,1.4238002300262451,0.4098576307296753,0.0,0.0,1.0,138.90676879882812,156.0,9.460489273071287,-23047.09375,1318.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7646789550781,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,25494.984375,25560.0,0.0,0.0,0.5373139977455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660731077194214,1.2660863399505615,-1.323802825936582e-05,0.0,0.0005453053745441,0.0,0.0,225.64797973632807,0.0,0.0,0.0,0.6912800669670105,4.0,0.0,1.0
458640,292.8111572265625,297.1499938964844,293.1499938964844,0.3735516369342804,-6572.72509765625,304.1262512207031,0.843944787979126,0.3918110132217407,0.3544723093509674,292.78875732421875,297.1499938964844,293.1499938964844,0.2789437472820282,-5514.021484375,304.1230773925781,0.783689558506012,0.3114794492721557,0.2974371314048767,292.6665954589844,297.1499938964844,293.1499938964844,0.5032562613487244,-6449.1435546875,304.1032409667969,0.9134734272956848,0.4973579943180084,0.3483303785324096,292.6338195800781,297.1499938964844,293.1499938964844,0.6265287399291992,-10341.9462890625,304.0950012207031,0.9724169969558716,0.5906697511672974,0.5588887333869934,292.8600769042969,297.1499938964844,293.1499938964844,0.0572288781404495,-7714.38134765625,304.1357116699219,0.5069935321807861,0.0887949839234352,0.4157845973968506,288.7876281738281,291.1499938964844,258.4877319335937,257.52508544921875,279.1372985839844,292.8592224121094,288.7876281738281,1.0,0.4826952517032623,0.5746216177940369,0.5746216177940369,1.0,1.0,-2.3707261085510254,0.9469258785247804,1.4238002300262451,0.4098576307296753,0.0,0.0,1.0,138.90676879882812,156.0,9.460489273071287,-23047.09375,1318.1190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7646789550781,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,25494.984375,25560.0,0.0,0.0,0.5373139977455139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2660731077194214,1.2660863399505615,-1.323802825936582e-05,0.0,0.0005453053745441,0.0,0.0,225.64797973632807,0.0,0.0,0.0,0.6912800669670105,4.0,0.0,1.0
458700,292.82666015625,297.1499938964844,293.1499938964844,0.3753156661987304,-6596.35009765625,304.1273803710937,0.8429361581802368,0.3930567800998688,0.3556863665580749,292.80291748046875,297.1499938964844,293.1499938964844,0.2811645269393921,-5548.02197265625,304.1239318847656,0.7833699584007263,0.3132709562778473,0.2992255389690399,292.68316650390625,297.1499938964844,293.1499938964844,0.5072978138923645,-6488.56640625,304.1044006347656,0.9130375385284424,0.5002294182777405,0.3503994047641754,292.6506652832031,297.1499938964844,293.1499938964844,0.6313332915306091,-10401.8681640625,304.09625244140625,0.9719231724739076,0.5939018726348877,0.5620261430740356,292.873779296875,297.1499938964844,293.1499938964844,0.0582882054150104,-7804.92578125,304.1363830566406,0.5078098773956299,0.0897767171263694,0.4206057786941528,288.7861633300781,291.1499938964844,258.4718322753906,257.49853515625,279.1376953125,292.8729553222656,288.7861022949219,1.0,0.4859588742256164,0.5740342736244202,0.5740342736244202,1.0,1.0,-2.386380434036255,0.9532814025878906,1.4330991506576538,0.4128623902797699,0.0,0.0,1.0,140.87872314453125,156.0,3.1650543212890625,-23187.892578125,1344.9696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8349914550781,306.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,25524.509765625,26640.0,0.0,0.0,0.5413108468055725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672786712646484,1.267292022705078,-1.326325218542479e-05,0.0,0.0005493616918101,0.0,0.0,226.2932281494141,0.0,0.0,0.0,0.7068880796432495,4.0,0.0,1.0
458760,292.8417358398437,297.1499938964844,293.1499938964844,0.3760738372802734,-6605.150390625,304.130126953125,0.8418759107589722,0.3941933512687683,0.3568066358566284,292.816650390625,297.1499938964844,293.1499938964844,0.2826202511787414,-5569.2509765625,304.12603759765625,0.7829827070236206,0.3149696290493011,0.3009280562400818,292.6992492675781,297.1499938964844,293.1499938964844,0.510031521320343,-6513.91552734375,304.10772705078125,0.9125410318374634,0.5029855370521545,0.3523933291435241,292.66705322265625,297.1499938964844,293.1499938964844,0.6345532536506653,-10439.7529296875,304.1002197265625,0.971378207206726,0.5970077514648438,0.5650535821914673,292.8868713378906,297.1499938964844,293.1499938964844,0.0591198168694973,-7874.22509765625,304.1373596191406,0.5084993839263916,0.090699166059494,0.4251593053340912,288.8154296875,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.8861083984375,288.8180236816406,1.0,0.4891130626201629,0.5734644532203674,0.5734644532203674,1.0,1.0,-2.401275396347046,0.9593092799186708,1.44196617603302,0.4157065153121948,0.0,0.0,1.0,142.83758544921875,159.0,43.12369155883789,-23474.20703125,1371.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8878479003906,306.5611877441406,278.1499938964844,0.0,18000.0,313.1499938964844,26254.263671875,26640.0,0.0,0.0,0.5453560948371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2967218160629272,1.296735763549805,-1.3886711712984834e-05,0.0,0.000553467136342,0.0,0.0,242.43527221679688,0.0,0.0,0.0,0.7085466980934143,4.0,0.0,1.0
458820,292.87042236328125,297.1499938964844,293.1499938964844,0.3782630860805511,-6633.51416015625,304.133056640625,0.8395977020263672,0.3961808979511261,0.3587719798088074,292.8428039550781,297.1499938964844,293.1499938964844,0.2860276401042938,-5620.55078125,304.1283264160156,0.7820038795471191,0.3181091248989105,0.3040802180767059,292.72998046875,297.1499938964844,293.1499938964844,0.5164431929588318,-6575.466796875,304.111083984375,0.9113481044769288,0.5081713199615479,0.3561442494392395,292.6985168457031,297.1499938964844,293.1499938964844,0.6421575546264648,-10532.9619140625,304.10406494140625,0.9701094627380372,0.6028593182563782,0.5707547664642334,292.9114990234375,297.1499938964844,293.1499938964844,0.060801301151514,-8017.9111328125,304.1387634277344,0.5095084309577942,0.0923714265227317,0.4334835112094879,288.8376770019531,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9107971191406,288.8383178710937,1.0,0.4950991868972778,0.572379469871521,0.572379469871521,1.0,1.0,-2.428781509399414,0.9703856110572816,1.4583958387374878,0.4209133684635162,0.0,0.0,1.0,146.72227478027344,162.0,29.27348899841309,-23758.451171875,1421.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.990234375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,26527.47265625,26640.0,0.0,0.0,0.5531807541847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075745105743408,1.3075885772705078,-1.4120126252237242e-05,0.0,0.0005614081746898,0.0,0.0,248.57339477539065,0.0,0.0,0.0,0.7140120267868042,4.0,0.0,1.0
458880,292.87042236328125,297.1499938964844,293.1499938964844,0.3782630860805511,-6633.51416015625,304.133056640625,0.8395977020263672,0.3961808979511261,0.3587719798088074,292.8428039550781,297.1499938964844,293.1499938964844,0.2860276401042938,-5620.55078125,304.1283264160156,0.7820038795471191,0.3181091248989105,0.3040802180767059,292.72998046875,297.1499938964844,293.1499938964844,0.5164431929588318,-6575.466796875,304.111083984375,0.9113481044769288,0.5081713199615479,0.3561442494392395,292.6985168457031,297.1499938964844,293.1499938964844,0.6421575546264648,-10532.9619140625,304.10406494140625,0.9701094627380372,0.6028593182563782,0.5707547664642334,292.9114990234375,297.1499938964844,293.1499938964844,0.060801301151514,-8017.9111328125,304.1387634277344,0.5095084309577942,0.0923714265227317,0.4334835112094879,288.8376770019531,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.9107971191406,288.8383178710937,1.0,0.4950991868972778,0.572379469871521,0.572379469871521,1.0,1.0,-2.428781509399414,0.9703856110572816,1.4583958387374878,0.4209133684635162,0.0,0.0,1.0,146.72227478027344,162.0,29.27348899841309,-23758.451171875,1421.3167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.990234375,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,26527.47265625,26640.0,0.0,0.0,0.5531807541847229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075745105743408,1.3075885772705078,-1.4120126252237242e-05,0.0,0.0005614081746898,0.0,0.0,248.57339477539065,0.0,0.0,0.0,0.7140120267868042,4.0,0.0,1.0
458940,292.89697265625,297.1499938964844,293.1499938964844,0.3804523944854736,-6662.37109375,304.1350402832031,0.8372191786766052,0.3978748321533203,0.3604582548141479,292.8671569824219,297.1499938964844,293.1499938964844,0.2893866002559662,-5671.36962890625,304.12994384765625,0.7808440923690796,0.3209544718265533,0.3069438934326172,292.7587585449219,297.1499938964844,293.1499938964844,0.522872269153595,-6637.48388671875,304.1133117675781,0.90999436378479,0.5129717588424683,0.3596225380897522,292.7281188964844,297.1499938964844,293.1499938964844,0.6498200297355652,-10627.4619140625,304.1065979003906,0.9686914682388306,0.6082945466041565,0.5760560035705566,292.93408203125,297.1499938964844,293.1499938964844,0.0623332448303699,-8150.54052734375,304.13995361328125,0.5100980997085571,0.0938308984041214,0.4408306181430816,288.84503173828125,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9334411621094,288.84539794921875,1.0,0.5006871819496155,0.5713598728179932,0.5713598728179932,1.0,1.0,-2.45362401008606,0.9803224205970764,1.473301649093628,0.4255595505237579,0.0,0.0,1.0,150.5376739501953,165.0,15.181408882141112,-24000.373046875,1468.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11279296875,306.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26607.484375,27720.0,0.0,0.0,0.560355007648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107357025146484,1.310749888420105,-1.4188482964527792e-05,0.0,0.0005686890799552,0.0,0.0,250.3806304931641,0.0,0.0,0.0,0.7306035757064819,4.0,0.0,1.0
459000,292.89697265625,297.1499938964844,293.1499938964844,0.3804523944854736,-6662.37109375,304.1350402832031,0.8372191786766052,0.3978748321533203,0.3604582548141479,292.8671569824219,297.1499938964844,293.1499938964844,0.2893866002559662,-5671.36962890625,304.12994384765625,0.7808440923690796,0.3209544718265533,0.3069438934326172,292.7587585449219,297.1499938964844,293.1499938964844,0.522872269153595,-6637.48388671875,304.1133117675781,0.90999436378479,0.5129717588424683,0.3596225380897522,292.7281188964844,297.1499938964844,293.1499938964844,0.6498200297355652,-10627.4619140625,304.1065979003906,0.9686914682388306,0.6082945466041565,0.5760560035705566,292.93408203125,297.1499938964844,293.1499938964844,0.0623332448303699,-8150.54052734375,304.13995361328125,0.5100980997085571,0.0938308984041214,0.4408306181430816,288.84503173828125,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9334411621094,288.84539794921875,1.0,0.5006871819496155,0.5713598728179932,0.5713598728179932,1.0,1.0,-2.45362401008606,0.9803224205970764,1.473301649093628,0.4255595505237579,0.0,0.0,1.0,150.5376739501953,165.0,15.181408882141112,-24000.373046875,1468.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11279296875,306.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,26607.484375,27720.0,0.0,0.0,0.560355007648468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107357025146484,1.310749888420105,-1.4188482964527792e-05,0.0,0.0005686890799552,0.0,0.0,250.3806304931641,0.0,0.0,0.0,0.7306035757064819,4.0,0.0,1.0
459060,292.92169189453125,297.1499938964844,293.1499938964844,0.3810303211212158,-6667.97265625,304.13897705078125,0.834741473197937,0.3992740213871002,0.3618871569633484,292.88983154296875,297.1499938964844,293.1499938964844,0.2914669215679168,-5701.31689453125,304.1330871582031,0.7795150876045227,0.3235194385051727,0.3095439076423645,292.7859802246094,297.1499938964844,293.1499938964844,0.5270846486091614,-6676.23291015625,304.118408203125,0.9084683060646056,0.5173656940460205,0.36282479763031,292.7562255859375,297.1499938964844,293.1499938964844,0.6548128128051758,-10685.8115234375,304.11260986328125,0.9671007394790648,0.6132834553718567,0.5809502601623535,292.954833984375,297.1499938964844,293.1499938964844,0.0634287744760513,-8242.83984375,304.1414489746094,0.5103095769882202,0.0950942039489746,0.4472851157188415,288.89599609375,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9542541503906,288.8973999023437,1.0,0.5059064030647278,0.5704063773155212,0.5704063773155212,1.0,1.0,-2.475948572158813,0.98918879032135,1.4867596626281738,0.4296848475933075,0.0,0.0,1.0,154.2974090576172,168.0,48.463897705078125,-24391.10546875,1513.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2037658691406,306.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27519.88671875,27720.0,0.0,0.0,0.567406415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3462597131729126,1.346274733543396,-1.4967989045544527e-05,0.0,0.0005758454208262,0.0,0.0,271.29522705078125,0.0,0.0,0.0,0.7352712750434875,4.0,0.0,1.0
459120,292.92169189453125,297.1499938964844,293.1499938964844,0.3810303211212158,-6667.97265625,304.13897705078125,0.834741473197937,0.3992740213871002,0.3618871569633484,292.88983154296875,297.1499938964844,293.1499938964844,0.2914669215679168,-5701.31689453125,304.1330871582031,0.7795150876045227,0.3235194385051727,0.3095439076423645,292.7859802246094,297.1499938964844,293.1499938964844,0.5270846486091614,-6676.23291015625,304.118408203125,0.9084683060646056,0.5173656940460205,0.36282479763031,292.7562255859375,297.1499938964844,293.1499938964844,0.6548128128051758,-10685.8115234375,304.11260986328125,0.9671007394790648,0.6132834553718567,0.5809502601623535,292.954833984375,297.1499938964844,293.1499938964844,0.0634287744760513,-8242.83984375,304.1414489746094,0.5103095769882202,0.0950942039489746,0.4472851157188415,288.89599609375,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9542541503906,288.8973999023437,1.0,0.5059064030647278,0.5704063773155212,0.5704063773155212,1.0,1.0,-2.475948572158813,0.98918879032135,1.4867596626281738,0.4296848475933075,0.0,0.0,1.0,154.2974090576172,168.0,48.463897705078125,-24391.10546875,1513.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2037658691406,306.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,27519.88671875,27720.0,0.0,0.0,0.567406415939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3462597131729126,1.346274733543396,-1.4967989045544527e-05,0.0,0.0005758454208262,0.0,0.0,271.29522705078125,0.0,0.0,0.0,0.7352712750434875,4.0,0.0,1.0
459180,292.9447326660156,297.1499938964844,293.1499938964844,0.3821407258510589,-6682.09521484375,304.1407775878906,0.8321599364280701,0.4003861546516418,0.3630591928958893,292.9110412597656,297.1499938964844,293.1499938964844,0.2939176857471466,-5737.91796875,304.1346435546875,0.7780210375785828,0.3258088827133178,0.3118850588798523,292.8115234375,297.1499938964844,293.1499938964844,0.5319957137107849,-6723.0673828125,304.1207275390625,0.9067913889884948,0.5214017033576965,0.3657669425010681,292.7827453613281,297.1499938964844,293.1499938964844,0.6606744527816772,-10757.26953125,304.1152648925781,0.9653404355049132,0.6178800463676453,0.5854572653770447,292.973876953125,297.1499938964844,293.1499938964844,0.064512513577938,-8336.7021484375,304.1424865722656,0.5101791620254517,0.0961752086877822,0.4529071152210235,288.9150085449219,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97332763671875,288.915771484375,1.0,0.5107783675193787,0.5695213079452515,0.5695213079452515,1.0,1.0,-2.495875358581543,0.9970464110374452,1.498829007148743,0.4333206713199615,0.0,0.0,1.0,158.00648498535156,171.0,31.153148651123047,-24606.96484375,1555.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30535888671875,306.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,27663.625,27720.0,0.0,0.0,0.5739779472351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517709970474243,1.3517861366271973,-1.509078992967261e-05,0.0,0.0005825146799907,0.0,0.0,274.6407775878906,0.0,0.0,0.0,0.7380417585372925,4.0,0.0,1.0
459240,292.9447326660156,297.1499938964844,293.1499938964844,0.3821407258510589,-6682.09521484375,304.1407775878906,0.8321599364280701,0.4003861546516418,0.3630591928958893,292.9110412597656,297.1499938964844,293.1499938964844,0.2939176857471466,-5737.91796875,304.1346435546875,0.7780210375785828,0.3258088827133178,0.3118850588798523,292.8115234375,297.1499938964844,293.1499938964844,0.5319957137107849,-6723.0673828125,304.1207275390625,0.9067913889884948,0.5214017033576965,0.3657669425010681,292.7827453613281,297.1499938964844,293.1499938964844,0.6606744527816772,-10757.26953125,304.1152648925781,0.9653404355049132,0.6178800463676453,0.5854572653770447,292.973876953125,297.1499938964844,293.1499938964844,0.064512513577938,-8336.7021484375,304.1424865722656,0.5101791620254517,0.0961752086877822,0.4529071152210235,288.9150085449219,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.97332763671875,288.915771484375,1.0,0.5107783675193787,0.5695213079452515,0.5695213079452515,1.0,1.0,-2.495875358581543,0.9970464110374452,1.498829007148743,0.4333206713199615,0.0,0.0,1.0,158.00648498535156,171.0,31.153148651123047,-24606.96484375,1555.5968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30535888671875,306.9549255371094,278.1499938964844,0.0,18000.0,313.1499938964844,27663.625,27720.0,0.0,0.0,0.5739779472351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3517709970474243,1.3517861366271973,-1.509078992967261e-05,0.0,0.0005825146799907,0.0,0.0,274.6407775878906,0.0,0.0,0.0,0.7380417585372925,4.0,0.0,1.0
459300,292.9557800292969,297.1499938964844,293.1499938964844,0.3826275467872619,-6688.29638671875,304.1415710449219,0.8308209776878357,0.4008147716522217,0.3635389506816864,292.92120361328125,297.1499938964844,293.1499938964844,0.2950772941112518,-5755.25244140625,304.13531494140625,0.7772066593170166,0.3268391191959381,0.3129524290561676,292.82373046875,297.1499938964844,293.1499938964844,0.5343884825706482,-6745.91943359375,304.1217041015625,0.9059072732925416,0.5232932567596436,0.3671503663063049,292.79541015625,297.1499938964844,293.1499938964844,0.6635411381721497,-10792.287109375,304.1163635253906,0.9644031524658204,0.62004154920578,0.5875823497772217,292.9827880859375,297.1499938964844,293.1499938964844,0.0650056004524231,-8379.650390625,304.1429443359375,0.5099982619285583,0.0966523736715316,0.4554290175437927,288.9217529296875,291.1499938964844,258.31549072265625,257.2354431152344,279.1411437988281,292.9822692871094,288.9224853515625,1.0,0.5130912661552429,0.5691052079200745,0.5691052079200745,1.0,1.0,-2.504980564117432,1.0006170272827148,1.5043635368347168,0.4349670708179474,0.0,0.0,1.0,159.84425354003906,171.0,25.476051330566406,-24706.60546875,1575.6221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3641357421875,306.9993896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27689.953125,28800.0,0.0,0.0,0.5770198702812195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527779579162598,1.3527930974960327,-1.5113282643142156e-05,0.0,0.0005856018397025,0.0,0.0,275.2550048828125,0.0,0.0,0.0,0.7535479068756104,4.0,0.0,1.0
459360,292.96661376953125,297.1499938964844,293.1499938964844,0.3821556866168976,-6680.43408203125,304.1439819335937,0.8294376134872437,0.4011488854885101,0.3639387190341949,292.9311218261719,297.1499938964844,293.1499938964844,0.2954854369163513,-5760.22119140625,304.13726806640625,0.7763384580612183,0.3277882933616638,0.3139460682868957,292.83563232421875,297.1499938964844,293.1499938964844,0.5354987978935242,-6755.1728515625,304.1248474121094,0.9049875736236572,0.5250913500785828,0.3684744536876678,292.80780029296875,297.1499938964844,293.1499938964844,0.6648563742637634,-10806.0244140625,304.1201171875,0.9634194374084472,0.6220999956130981,0.5896202325820923,292.9913635253906,297.1499938964844,293.1499938964844,0.0652955323457717,-8402.6962890625,304.1437072753906,0.509743869304657,0.0970894619822502,0.4577719271183014,288.95770263671875,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9908752441406,288.9606018066406,1.0,0.5153250694274902,0.5687082409858704,0.5687082409858704,1.0,1.0,-2.51350998878479,1.003949522972107,1.5095605850219729,0.4365009665489197,0.0,0.0,1.0,161.67555236816406,174.0,62.40255737304688,-24944.759765625,1594.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.40643310546875,307.0892028808594,278.1499938964844,0.0,18000.0,313.1499938964844,28436.083984375,28800.0,0.0,0.0,0.5801236033439636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381012201309204,1.3810279369354248,-1.5750732927699573e-05,0.0,0.0005887516890652,0.0,0.0,292.85211181640625,0.0,0.0,0.0,0.7545053362846375,4.0,0.0,1.0
459420,292.9873962402344,297.1499938964844,293.1499938964844,0.3819853663444519,-6676.8212890625,304.146240234375,0.826537013053894,0.4015761017799377,0.3645048141479492,292.9502258300781,297.1499938964844,293.1499938964844,0.2968855202198028,-5780.38623046875,304.1391296386719,0.7744414210319519,0.3294622600078583,0.3157137930393219,292.8584289550781,297.1499938964844,293.1499938964844,0.5388278961181641,-6786.220703125,304.12762451171875,0.9030360579490662,0.5284287929534912,0.3709325790405273,292.8316650390625,297.1499938964844,293.1499938964844,0.6688357591629028,-10853.41015625,304.1233825683594,0.9612932205200196,0.6259303689002991,0.5934104919433594,293.0074157714844,297.1499938964844,293.1499938964844,0.0659762546420097,-8460.5556640625,304.1446533203125,0.5090214014053345,0.0978467613458633,0.4619302451610565,288.9924011230469,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0069885253906,288.9936218261719,1.0,0.5195565223693848,0.5679758191108704,0.5679758191108704,1.0,1.0,-2.5288195610046387,1.0098981857299805,1.5189213752746582,0.4392298460006714,0.0,0.0,1.0,165.32110595703125,177.0,47.9251823425293,-25147.66015625,1631.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4899597167969,307.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,28699.234375,28800.0,0.0,0.0,0.5861002802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908333778381348,1.3908493518829346,-1.597555456100963e-05,0.0,0.0005948172765783,0.0,0.0,299.1446228027344,0.0,0.0,0.0,0.7594357132911682,4.0,0.0,1.0
459480,292.9873962402344,297.1499938964844,293.1499938964844,0.3819853663444519,-6676.8212890625,304.146240234375,0.826537013053894,0.4015761017799377,0.3645048141479492,292.9502258300781,297.1499938964844,293.1499938964844,0.2968855202198028,-5780.38623046875,304.1391296386719,0.7744414210319519,0.3294622600078583,0.3157137930393219,292.8584289550781,297.1499938964844,293.1499938964844,0.5388278961181641,-6786.220703125,304.12762451171875,0.9030360579490662,0.5284287929534912,0.3709325790405273,292.8316650390625,297.1499938964844,293.1499938964844,0.6688357591629028,-10853.41015625,304.1233825683594,0.9612932205200196,0.6259303689002991,0.5934104919433594,293.0074157714844,297.1499938964844,293.1499938964844,0.0659762546420097,-8460.5556640625,304.1446533203125,0.5090214014053345,0.0978467613458633,0.4619302451610565,288.9924011230469,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0069885253906,288.9936218261719,1.0,0.5195565223693848,0.5679758191108704,0.5679758191108704,1.0,1.0,-2.5288195610046387,1.0098981857299805,1.5189213752746582,0.4392298460006714,0.0,0.0,1.0,165.32110595703125,177.0,47.9251823425293,-25147.66015625,1631.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4899597167969,307.1686706542969,278.1499938964844,0.0,18000.0,313.1499938964844,28699.234375,28800.0,0.0,0.0,0.5861002802848816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3908333778381348,1.3908493518829346,-1.597555456100963e-05,0.0,0.0005948172765783,0.0,0.0,299.1446228027344,0.0,0.0,0.0,0.7594357132911682,4.0,0.0,1.0
459540,293.0069580078125,297.1499938964844,293.1499938964844,0.3818288743495941,-6673.8359375,304.1477355957031,0.8235313296318054,0.4017280638217926,0.3648197948932647,292.96826171875,297.1499938964844,293.1499938964844,0.2982465326786041,-5800.294921875,304.1404724121094,0.7723973989486694,0.3308628797531128,0.3172203302383423,292.8798217773437,297.1499938964844,293.1499938964844,0.5422430038452148,-6818.53271484375,304.12939453125,0.9010106325149536,0.5314767360687256,0.3731822073459625,292.8541564941406,297.1499938964844,293.1499938964844,0.672939121723175,-10903.09765625,304.1253967285156,0.9590384364128112,0.6294345259666443,0.5968900918960571,293.0221862792969,297.1499938964844,293.1499938964844,0.0665866285562515,-8513.1513671875,304.1454162597656,0.5080696940422058,0.0984616726636886,0.4654349386692047,289.01373291015625,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02178955078125,289.0147399902344,1.0,0.5234957933425903,0.5673229694366455,0.5673229694366455,1.0,1.0,-2.542104482650757,1.0150291919708252,1.527075171470642,0.4415760934352875,0.0,0.0,1.0,168.91897583007812,180.0,34.54914474487305,-25315.95703125,1665.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59381103515625,307.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28772.3828125,29880.0,0.0,0.0,0.5914989113807678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935511112213137,1.3935670852661133,-1.6038047760957852e-05,0.0,0.0006002961890771,0.0,0.0,300.9016418457031,0.0,0.0,0.0,0.775799572467804,4.0,0.0,1.0
459600,293.0069580078125,297.1499938964844,293.1499938964844,0.3818288743495941,-6673.8359375,304.1477355957031,0.8235313296318054,0.4017280638217926,0.3648197948932647,292.96826171875,297.1499938964844,293.1499938964844,0.2982465326786041,-5800.294921875,304.1404724121094,0.7723973989486694,0.3308628797531128,0.3172203302383423,292.8798217773437,297.1499938964844,293.1499938964844,0.5422430038452148,-6818.53271484375,304.12939453125,0.9010106325149536,0.5314767360687256,0.3731822073459625,292.8541564941406,297.1499938964844,293.1499938964844,0.672939121723175,-10903.09765625,304.1253967285156,0.9590384364128112,0.6294345259666443,0.5968900918960571,293.0221862792969,297.1499938964844,293.1499938964844,0.0665866285562515,-8513.1513671875,304.1454162597656,0.5080696940422058,0.0984616726636886,0.4654349386692047,289.01373291015625,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.02178955078125,289.0147399902344,1.0,0.5234957933425903,0.5673229694366455,0.5673229694366455,1.0,1.0,-2.542104482650757,1.0150291919708252,1.527075171470642,0.4415760934352875,0.0,0.0,1.0,168.91897583007812,180.0,34.54914474487305,-25315.95703125,1665.45654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59381103515625,307.252197265625,278.1499938964844,0.0,18000.0,313.1499938964844,28772.3828125,29880.0,0.0,0.0,0.5914989113807678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935511112213137,1.3935670852661133,-1.6038047760957852e-05,0.0,0.0006002961890771,0.0,0.0,300.9016418457031,0.0,0.0,0.0,0.775799572467804,4.0,0.0,1.0
459660,293.02557373046875,297.1499938964844,293.1499938964844,0.3801685869693756,-6649.146484375,304.15118408203125,0.8203901052474976,0.4015789628028869,0.3648754358291626,292.98541259765625,297.1499938964844,293.1499938964844,0.298388123512268,-5800.52685546875,304.1433410644531,0.7702010869979858,0.3319887816905975,0.3184721767902374,292.8999328613281,297.1499938964844,293.1499938964844,0.5436614751815796,-6830.14013671875,304.1337585449219,0.8988791704177856,0.5342438817024231,0.3752408027648926,292.8757629394531,297.1499938964844,293.1499938964844,0.6745537519454956,-10919.4560546875,304.1307678222656,0.9566131830215454,0.632548987865448,0.600023090839386,293.0357666015625,297.1499938964844,293.1499938964844,0.0668483451008796,-8532.171875,304.146484375,0.5069134831428528,0.0989468023180961,0.468352347612381,289.074951171875,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0352783203125,289.0767822265625,1.0,0.5271613001823425,0.5667510032653809,0.5667510032653809,1.0,1.0,-2.5534205436706543,1.0193718671798706,1.534048557281494,0.4435596466064453,0.0,0.0,1.0,172.4843292236328,183.0,64.1002426147461,-25624.599609375,1696.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66845703125,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,29694.8984375,29880.0,0.0,0.0,0.5968233942985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273815155029297,1.4273983240127563,-1.682619404164143e-05,0.0,0.0006056998390704,0.0,0.0,323.3525390625,0.0,0.0,0.0,0.779520571231842,4.0,0.0,1.0
459720,293.02557373046875,297.1499938964844,293.1499938964844,0.3801685869693756,-6649.146484375,304.15118408203125,0.8203901052474976,0.4015789628028869,0.3648754358291626,292.98541259765625,297.1499938964844,293.1499938964844,0.298388123512268,-5800.52685546875,304.1433410644531,0.7702010869979858,0.3319887816905975,0.3184721767902374,292.8999328613281,297.1499938964844,293.1499938964844,0.5436614751815796,-6830.14013671875,304.1337585449219,0.8988791704177856,0.5342438817024231,0.3752408027648926,292.8757629394531,297.1499938964844,293.1499938964844,0.6745537519454956,-10919.4560546875,304.1307678222656,0.9566131830215454,0.632548987865448,0.600023090839386,293.0357666015625,297.1499938964844,293.1499938964844,0.0668483451008796,-8532.171875,304.146484375,0.5069134831428528,0.0989468023180961,0.468352347612381,289.074951171875,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0352783203125,289.0767822265625,1.0,0.5271613001823425,0.5667510032653809,0.5667510032653809,1.0,1.0,-2.5534205436706543,1.0193718671798706,1.534048557281494,0.4435596466064453,0.0,0.0,1.0,172.4843292236328,183.0,64.1002426147461,-25624.599609375,1696.7855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.66845703125,307.3778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,29694.8984375,29880.0,0.0,0.0,0.5968233942985535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4273815155029297,1.4273983240127563,-1.682619404164143e-05,0.0,0.0006056998390704,0.0,0.0,323.3525390625,0.0,0.0,0.0,0.779520571231842,4.0,0.0,1.0
459780,293.043212890625,297.1499938964844,293.1499938964844,0.3790265619754791,-6632.68310546875,304.1526794433594,0.8171036839485168,0.4011514484882355,0.3646745979785919,293.0018005371094,297.1499938964844,293.1499938964844,0.2988918423652649,-5807.2705078125,304.14471435546875,0.7678526043891907,0.3328351378440857,0.3194609880447387,292.91876220703125,297.1499938964844,293.1499938964844,0.5459056496620178,-6851.10009765625,304.1354064941406,0.8966520428657532,0.5367577075958252,0.3771160542964935,292.8962097167969,297.1499938964844,293.1499938964844,0.6771132349967957,-10949.88671875,304.13287353515625,0.954031765460968,0.6353455781936646,0.6028335690498352,293.0482177734375,297.1499938964844,293.1499938964844,0.0671663731336593,-8558.361328125,304.1471252441406,0.5055787563323975,0.0993122309446334,0.4707241058349609,289.1055603027344,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.04766845703125,289.1068725585937,1.0,0.5305655002593994,0.5662689208984375,0.5662689208984375,1.0,1.0,-2.5628485679626465,1.0229759216308594,1.539872646331787,0.4452082216739654,0.0,0.0,1.0,176.01661682128906,186.0,47.45968246459961,-25771.373046875,1725.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7546081542969,307.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29830.287109375,29880.0,0.0,0.0,0.6017211675643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322792291641235,1.4322961568832395,-1.6941861758823507e-05,0.0,0.0006106704822741,0.0,0.0,326.6925354003906,0.0,0.0,0.0,0.7819747924804688,4.0,0.0,1.0
459840,293.043212890625,297.1499938964844,293.1499938964844,0.3790265619754791,-6632.68310546875,304.1526794433594,0.8171036839485168,0.4011514484882355,0.3646745979785919,293.0018005371094,297.1499938964844,293.1499938964844,0.2988918423652649,-5807.2705078125,304.14471435546875,0.7678526043891907,0.3328351378440857,0.3194609880447387,292.91876220703125,297.1499938964844,293.1499938964844,0.5459056496620178,-6851.10009765625,304.1354064941406,0.8966520428657532,0.5367577075958252,0.3771160542964935,292.8962097167969,297.1499938964844,293.1499938964844,0.6771132349967957,-10949.88671875,304.13287353515625,0.954031765460968,0.6353455781936646,0.6028335690498352,293.0482177734375,297.1499938964844,293.1499938964844,0.0671663731336593,-8558.361328125,304.1471252441406,0.5055787563323975,0.0993122309446334,0.4707241058349609,289.1055603027344,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.04766845703125,289.1068725585937,1.0,0.5305655002593994,0.5662689208984375,0.5662689208984375,1.0,1.0,-2.5628485679626465,1.0229759216308594,1.539872646331787,0.4452082216739654,0.0,0.0,1.0,176.01661682128906,186.0,47.45968246459961,-25771.373046875,1725.5325927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7546081542969,307.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29830.287109375,29880.0,0.0,0.0,0.6017211675643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4322792291641235,1.4322961568832395,-1.6941861758823507e-05,0.0,0.0006106704822741,0.0,0.0,326.6925354003906,0.0,0.0,0.0,0.7819747924804688,4.0,0.0,1.0
459900,293.0516967773437,297.1499938964844,293.1499938964844,0.3784021139144897,-6623.78515625,304.1533203125,0.8154084086418152,0.4008347988128662,0.3644833862781524,293.0097045898437,297.1499938964844,293.1499938964844,0.2990800142288208,-5809.7294921875,304.14532470703125,0.7666286826133728,0.3331557214260101,0.3198585510253906,292.927734375,297.1499938964844,293.1499938964844,0.5470003485679626,-6861.3857421875,304.1360778808594,0.8955137133598328,0.5379241704940796,0.3779913187026977,292.9059753417969,297.1499938964844,293.1499938964844,0.6783548593521118,-10964.7587890625,304.1337280273437,0.9527000188827516,0.6366379857063293,0.6041387915611267,293.0540771484375,297.1499938964844,293.1499938964844,0.0672990754246711,-8569.279296875,304.1473999023437,0.5048563480377197,0.0994540452957153,0.4717220366001129,289.11846923828125,291.1499938964844,258.1913452148437,257.0149230957031,279.1452331542969,293.0535888671875,289.1197204589844,1.0,0.5321757793426514,0.5660653710365295,0.5660653710365295,1.0,1.0,-2.5669162273406982,1.0245336294174194,1.5423825979232788,0.4459265470504761,0.0,0.0,1.0,177.76754760742188,186.0,42.17945861816406,-25838.55078125,1738.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8053894042969,307.4964904785156,278.1499938964844,0.0,18000.0,313.1499938964844,29854.041015625,30960.0,0.0,0.0,0.603952169418335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.433136820793152,1.4331538677215576,-1.6962156223598868e-05,0.0,0.0006129346438683,0.0,0.0,327.2797241210937,0.0,0.0,0.0,0.7974045872688293,4.0,0.0,1.0
