time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459960,293.06005859375,297.1499938964844,293.1499938964844,0.3769052922725677,-6602.03857421875,304.15545654296875,0.8136702179908752,0.4004422724246979,0.3642298281192779,293.0174865722656,297.1499938964844,293.1499938964844,0.2985613644123077,-5800.6015625,304.1471252441406,0.76537024974823,0.3334049880504608,0.3201925754547119,292.9364929199219,297.1499938964844,293.1499938964844,0.5468902587890625,-6858.9541015625,304.1388244628906,0.8943544030189514,0.5390207767486572,0.3788236975669861,292.9155578613281,297.1499938964844,293.1499938964844,0.6781334280967712,-10959.6552734375,304.1371154785156,0.9513363242149352,0.6378487944602966,0.6053765416145325,293.0596618652344,297.1499938964844,293.1499938964844,0.0672511607408523,-8562.2119140625,304.1479797363281,0.5041007399559021,0.099570631980896,0.472606897354126,289.1585693359375,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.05926513671875,289.16168212890625,1.0,0.5337284803390503,0.5658851861953735,0.5658851861953735,1.0,1.0,-2.5705642700195312,1.0259323120117188,1.544632077217102,0.4465762674808502,0.0,0.0,1.0,179.51165771484375,189.0,76.01280975341797,-26035.201171875,1751.8489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8405456542969,307.5792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,30614.533203125,30960.0,0.0,0.0,0.6062521934509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4603264331817627,1.4603440761566162,-1.76118755916832e-05,0.0,0.0006152689456939,0.0,0.0,346.26300048828125,0.0,0.0,0.0,0.7977564930915833,4.0,0.0,1.0
460020,293.07623291015625,297.1499938964844,293.1499938964844,0.3747152686119079,-6570.998046875,304.1572570800781,0.8100286722183228,0.3994403779506683,0.3635206818580627,293.0326843261719,297.1499938964844,293.1499938964844,0.2981285452842712,-5792.845703125,304.1487731933594,0.7627289891242981,0.3336848616600036,0.3206531107425689,292.9532470703125,297.1499938964844,293.1499938964844,0.5478848218917847,-6867.62353515625,304.1408386230469,0.8919526934623718,0.541027307510376,0.3803480267524719,292.9339904785156,297.1499938964844,293.1499938964844,0.6791387796401978,-10970.5458984375,304.1396789550781,0.9484862685203552,0.6400479674339294,0.6076266765594482,293.0701599121094,297.1499938964844,293.1499938964844,0.0673024877905845,-8563.8974609375,304.1485595703125,0.5024890303611755,0.0997309610247612,0.4740471541881561,289.2022705078125,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0700378417969,289.20391845703125,1.0,0.5366598963737488,0.5656078457832336,0.5656078457832336,1.0,1.0,-2.576533079147339,1.028236985206604,1.548295974731445,0.4476663172245025,0.0,0.0,1.0,182.9873504638672,192.0,61.2889289855957,-26172.81640625,1775.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91094970703125,307.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30868.505859375,30960.0,0.0,0.0,0.6106502413749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469294548034668,1.4693124294281006,-1.7828857380663976e-05,0.0,0.0006197323673404,0.0,0.0,352.6817321777344,0.0,0.0,0.0,0.8022457957267761,4.0,0.0,1.0
460080,293.07623291015625,297.1499938964844,293.1499938964844,0.3747152686119079,-6570.998046875,304.1572570800781,0.8100286722183228,0.3994403779506683,0.3635206818580627,293.0326843261719,297.1499938964844,293.1499938964844,0.2981285452842712,-5792.845703125,304.1487731933594,0.7627289891242981,0.3336848616600036,0.3206531107425689,292.9532470703125,297.1499938964844,293.1499938964844,0.5478848218917847,-6867.62353515625,304.1408386230469,0.8919526934623718,0.541027307510376,0.3803480267524719,292.9339904785156,297.1499938964844,293.1499938964844,0.6791387796401978,-10970.5458984375,304.1396789550781,0.9484862685203552,0.6400479674339294,0.6076266765594482,293.0701599121094,297.1499938964844,293.1499938964844,0.0673024877905845,-8563.8974609375,304.1485595703125,0.5024890303611755,0.0997309610247612,0.4740471541881561,289.2022705078125,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.0700378417969,289.20391845703125,1.0,0.5366598963737488,0.5656078457832336,0.5656078457832336,1.0,1.0,-2.576533079147339,1.028236985206604,1.548295974731445,0.4476663172245025,0.0,0.0,1.0,182.9873504638672,192.0,61.2889289855957,-26172.81640625,1775.69580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91094970703125,307.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,30868.505859375,30960.0,0.0,0.0,0.6106502413749695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469294548034668,1.4693124294281006,-1.7828857380663976e-05,0.0,0.0006197323673404,0.0,0.0,352.6817321777344,0.0,0.0,0.0,0.8022457957267761,4.0,0.0,1.0
460140,293.0916748046875,297.1499938964844,293.1499938964844,0.3725452125072479,-6540.55615234375,304.158447265625,0.8061853647232056,0.3981757164001465,0.3625747859477997,293.0473022460937,297.1499938964844,293.1499938964844,0.2976472079753876,-5784.66650390625,304.1499938964844,0.7599647045135498,0.333691269159317,0.3208538293838501,292.96893310546875,297.1499938964844,293.1499938964844,0.5490535497665405,-6878.4091796875,304.1419372558594,0.8895048499107361,0.5428279042243958,0.3817259967327118,292.9513244628906,297.1499938964844,293.1499938964844,0.6803461313247681,-10984.716796875,304.1410827636719,0.9455476403236388,0.6420075297355652,0.6096451878547668,293.0797424316406,297.1499938964844,293.1499938964844,0.067335695028305,-8564.7392578125,304.14898681640625,0.5007787942886353,0.0998042300343513,0.4750862121582031,289.2338256835937,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.08026123046875,289.2352905273437,1.0,0.5393764972686768,0.5654451251029968,0.5654451251029968,1.0,1.0,-2.5809686183929443,1.02999746799469,1.5509711503982544,0.448536604642868,0.0,0.0,1.0,186.4263458251953,195.0,48.61510467529297,-26281.705078125,1797.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00067138671875,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30935.96484375,32040.0,0.0,0.0,0.6145337224006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716674089431765,1.4716852903366089,-1.788648842193652e-05,0.0,0.0006236736080609,0.0,0.0,354.3932189941406,0.0,0.0,0.0,0.8184332847595215,4.0,0.0,1.0
460200,293.0916748046875,297.1499938964844,293.1499938964844,0.3725452125072479,-6540.55615234375,304.158447265625,0.8061853647232056,0.3981757164001465,0.3625747859477997,293.0473022460937,297.1499938964844,293.1499938964844,0.2976472079753876,-5784.66650390625,304.1499938964844,0.7599647045135498,0.333691269159317,0.3208538293838501,292.96893310546875,297.1499938964844,293.1499938964844,0.5490535497665405,-6878.4091796875,304.1419372558594,0.8895048499107361,0.5428279042243958,0.3817259967327118,292.9513244628906,297.1499938964844,293.1499938964844,0.6803461313247681,-10984.716796875,304.1410827636719,0.9455476403236388,0.6420075297355652,0.6096451878547668,293.0797424316406,297.1499938964844,293.1499938964844,0.067335695028305,-8564.7392578125,304.14898681640625,0.5007787942886353,0.0998042300343513,0.4750862121582031,289.2338256835937,291.1499938964844,258.1534118652344,256.937255859375,279.1478271484375,293.08026123046875,289.2352905273437,1.0,0.5393764972686768,0.5654451251029968,0.5654451251029968,1.0,1.0,-2.5809686183929443,1.02999746799469,1.5509711503982544,0.448536604642868,0.0,0.0,1.0,186.4263458251953,195.0,48.61510467529297,-26281.705078125,1797.2493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00067138671875,307.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,30935.96484375,32040.0,0.0,0.0,0.6145337224006653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716674089431765,1.4716852903366089,-1.788648842193652e-05,0.0,0.0006236736080609,0.0,0.0,354.3932189941406,0.0,0.0,0.0,0.8184332847595215,4.0,0.0,1.0
460260,293.1065979003906,297.1499938964844,293.1499938964844,0.3690330982208252,-6490.5380859375,304.1614074707031,0.8021245002746582,0.3966269791126251,0.3613828122615814,293.0614624023437,297.1499938964844,293.1499938964844,0.2960330247879028,-5758.1982421875,304.1526184082031,0.7570679187774658,0.3334197103977203,0.3207968473434448,292.984130859375,297.1499938964844,293.1499938964844,0.5483906269073486,-6870.1904296875,304.1456298828125,0.8869696259498596,0.544337809085846,0.3829281330108642,292.96783447265625,297.1499938964844,293.1499938964844,0.6793619990348816,-10969.5654296875,304.14556884765625,0.9424928426742554,0.6436927318572998,0.6114199757575989,293.08856201171875,297.1499938964844,293.1499938964844,0.0670899748802185,-8538.314453125,304.14971923828125,0.4989795088768005,0.0997993648052215,0.4757740497589111,289.30157470703125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0884094238281,289.3037414550781,1.0,0.5418907403945923,0.5653606057167053,0.5653606057167053,1.0,1.0,-2.5838727951049805,1.0311737060546875,1.5526992082595823,0.4491500854492187,0.0,0.0,1.0,189.8458709716797,198.0,74.7916259765625,-26520.787109375,1816.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0632019042969,307.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,31867.36328125,32040.0,0.0,0.0,0.6183770895004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5040470361709597,1.5040656328201294,-1.868222352641169e-05,0.0,0.0006275741616263,0.0,0.0,378.3038330078125,0.0,0.0,0.0,0.8213422298431396,4.0,0.0,1.0
460320,293.1065979003906,297.1499938964844,293.1499938964844,0.3690330982208252,-6490.5380859375,304.1614074707031,0.8021245002746582,0.3966269791126251,0.3613828122615814,293.0614624023437,297.1499938964844,293.1499938964844,0.2960330247879028,-5758.1982421875,304.1526184082031,0.7570679187774658,0.3334197103977203,0.3207968473434448,292.984130859375,297.1499938964844,293.1499938964844,0.5483906269073486,-6870.1904296875,304.1456298828125,0.8869696259498596,0.544337809085846,0.3829281330108642,292.96783447265625,297.1499938964844,293.1499938964844,0.6793619990348816,-10969.5654296875,304.14556884765625,0.9424928426742554,0.6436927318572998,0.6114199757575989,293.08856201171875,297.1499938964844,293.1499938964844,0.0670899748802185,-8538.314453125,304.14971923828125,0.4989795088768005,0.0997993648052215,0.4757740497589111,289.30157470703125,291.1499938964844,258.144287109375,256.9143981933594,279.1487121582031,293.0884094238281,289.3037414550781,1.0,0.5418907403945923,0.5653606057167053,0.5653606057167053,1.0,1.0,-2.5838727951049805,1.0311737060546875,1.5526992082595823,0.4491500854492187,0.0,0.0,1.0,189.8458709716797,198.0,74.7916259765625,-26520.787109375,1816.542236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0632019042969,307.8487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,31867.36328125,32040.0,0.0,0.0,0.6183770895004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5040470361709597,1.5040656328201294,-1.868222352641169e-05,0.0,0.0006275741616263,0.0,0.0,378.3038330078125,0.0,0.0,0.0,0.8213422298431396,4.0,0.0,1.0
460380,293.12091064453125,297.1499938964844,293.1499938964844,0.3660266101360321,-6448.43359375,304.16259765625,0.7979297041893005,0.3948215842247009,0.3599531650543213,293.0751647949219,297.1499938964844,293.1499938964844,0.2947697341442108,-5737.9912109375,304.1538391113281,0.754045307636261,0.3328812420368194,0.3204853534698486,292.9988098144531,297.1499938964844,293.1499938964844,0.5484790802001953,-6870.427734375,304.1469116210937,0.8843178749084473,0.5455611348152161,0.383915364742279,292.9833679199219,297.1499938964844,293.1499938964844,0.6794112920761108,-10969.4716796875,304.1469421386719,0.9393327832221984,0.6451528668403625,0.6129667162895203,293.0966186523437,297.1499938964844,293.1499938964844,0.0669415295124054,-8522.572265625,304.1500549316406,0.4971004426479339,0.0997222661972045,0.476135104894638,289.340576171875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0957946777344,289.3422241210937,1.0,0.5442076921463013,0.5653913021087646,0.5653913021087646,1.0,1.0,-2.5852606296539307,1.0318137407302856,1.553446888923645,0.4495463073253631,0.0,0.0,1.0,193.24655151367188,201.0,59.01327896118164,-26611.0078125,1833.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13726806640625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31995.5703125,32040.0,0.0,0.0,0.6218405961990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508449673652649,1.5084683895111084,-1.8791755792335607e-05,0.0,0.0006310891476459,0.0,0.0,381.6357116699219,0.0,0.0,0.0,0.8235428929328918,4.0,0.0,1.0
460440,293.12091064453125,297.1499938964844,293.1499938964844,0.3660266101360321,-6448.43359375,304.16259765625,0.7979297041893005,0.3948215842247009,0.3599531650543213,293.0751647949219,297.1499938964844,293.1499938964844,0.2947697341442108,-5737.9912109375,304.1538391113281,0.754045307636261,0.3328812420368194,0.3204853534698486,292.9988098144531,297.1499938964844,293.1499938964844,0.5484790802001953,-6870.427734375,304.1469116210937,0.8843178749084473,0.5455611348152161,0.383915364742279,292.9833679199219,297.1499938964844,293.1499938964844,0.6794112920761108,-10969.4716796875,304.1469421386719,0.9393327832221984,0.6451528668403625,0.6129667162895203,293.0966186523437,297.1499938964844,293.1499938964844,0.0669415295124054,-8522.572265625,304.1500549316406,0.4971004426479339,0.0997222661972045,0.476135104894638,289.340576171875,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.0957946777344,289.3422241210937,1.0,0.5442076921463013,0.5653913021087646,0.5653913021087646,1.0,1.0,-2.5852606296539307,1.0318137407302856,1.553446888923645,0.4495463073253631,0.0,0.0,1.0,193.24655151367188,201.0,59.01327896118164,-26611.0078125,1833.559814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13726806640625,307.92095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,31995.5703125,32040.0,0.0,0.0,0.6218405961990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508449673652649,1.5084683895111084,-1.8791755792335607e-05,0.0,0.0006310891476459,0.0,0.0,381.6357116699219,0.0,0.0,0.0,0.8235428929328918,4.0,0.0,1.0
460500,293.1278686523437,297.1499938964844,293.1499938964844,0.3644804358482361,-6426.81396484375,304.1631164550781,0.7957952618598938,0.3938255310058594,0.3591553866863251,293.0818786621094,297.1499938964844,293.1499938964844,0.2940787076950073,-5727.0234375,304.1543884277344,0.7524964809417725,0.3325134217739105,0.3202368915081024,293.005859375,297.1499938964844,293.1499938964844,0.5484991073608398,-6870.3720703125,304.1474304199219,0.8829740285873413,0.5460929274559021,0.3843503594398498,292.99078369140625,297.1499938964844,293.1499938964844,0.6794330477714539,-10969.5029296875,304.1474609375,0.9377315640449524,0.6458060145378113,0.6136682629585266,293.1003723144531,297.1499938964844,293.1499938964844,0.0668564066290855,-8513.8740234375,304.15020751953125,0.4961391091346741,0.099659688770771,0.4762040078639984,289.3578796386719,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.0993957519531,289.3595275878906,1.0,0.5452971458435059,0.5654562711715698,0.5654562711715698,1.0,1.0,-2.5854525566101074,1.031970739364624,1.5534818172454834,0.4496862590312958,0.0,0.0,1.0,194.9344482421875,201.0,54.14563751220703,-26651.306640625,1841.2796630859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1815490722656,307.9609680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32017.181640625,33120.0,0.0,0.0,0.6233775615692139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091904401779177,1.5092092752456665,-1.88102185347816e-05,0.0,0.0006326489383354,0.0,0.0,382.19830322265625,0.0,0.0,0.0,0.8389132022857666,4.0,0.0,1.0
460560,293.1347045898437,297.1499938964844,293.1499938964844,0.3621526956558227,-6393.54638671875,304.1649780273437,0.7936343550682068,0.3927619159221649,0.3583018481731415,293.0884704589844,297.1499938964844,293.1499938964844,0.2927379608154297,-5705.349609375,304.1560363769531,0.7509223818778992,0.3320787250995636,0.3199279308319092,293.0127258300781,297.1499938964844,293.1499938964844,0.5473983287811279,-6858.4794921875,304.1499328613281,0.8816189765930176,0.5465667247772217,0.3847496807575226,292.998046875,297.1499938964844,293.1499938964844,0.6781055331230164,-10951.072265625,304.1503601074219,0.9361132383346558,0.6463963389396667,0.6143198013305664,293.1039428710937,297.1499938964844,293.1499938964844,0.0666112750768661,-8489.2060546875,304.1506042480469,0.4951652586460113,0.0995828434824943,0.476208746433258,289.40045166015625,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1029357910156,289.4037475585937,1.0,0.546343982219696,0.5655556917190552,0.5655556917190552,1.0,1.0,-2.585324764251709,1.0320271253585815,1.5532976388931274,0.4497929811477661,0.0,0.0,1.0,196.61659240722656,204.0,85.21288299560547,-26811.07421875,1848.5025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.211181640625,308.0376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32790.4140625,33120.0,0.0,0.0,0.6249860525131226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5354628562927246,1.5354822874069214,-1.947082455444616e-05,0.0,0.0006342813721857,0.0,0.0,402.5081176757813,0.0,0.0,0.0,0.8387339115142822,4.0,0.0,1.0
460620,293.1479797363281,297.1499938964844,293.1499938964844,0.3582795858383178,-6339.0849609375,304.1664123535156,0.789222776889801,0.3904556035995483,0.3564196825027466,293.1014404296875,297.1499938964844,293.1499938964844,0.2906486392021179,-5672.24072265625,304.157470703125,0.747687041759491,0.3310104012489319,0.3191191554069519,293.02593994140625,297.1499938964844,293.1499938964844,0.5464133024215698,-6848.16796875,304.15155029296875,0.8788620829582214,0.5473639965057373,0.3854327499866485,293.01202392578125,297.1499938964844,293.1499938964844,0.6769224405288696,-10935.4365234375,304.1521301269531,0.9328055381774902,0.6474094390869141,0.6154496073722839,293.11065673828125,297.1499938964844,293.1499938964844,0.0662906095385551,-8457.5458984375,304.15093994140625,0.4931759834289551,0.0993875116109848,0.4760322570800781,289.45074462890625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10992431640625,289.4527282714844,1.0,0.5483089089393616,0.5658661127090454,0.5658661127090454,1.0,1.0,-2.58405876159668,1.031825304031372,1.5522334575653076,0.4499010145664215,0.0,0.0,1.0,199.9688415527344,207.0,70.91374206542969,-26894.123046875,1861.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714538574219,308.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33036.20703125,33120.0,0.0,0.0,0.6280225515365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437204837799072,1.543740153312683,-1.96808159671491e-05,0.0,0.0006373630603775,0.0,0.0,409.0372009277344,0.0,0.0,0.0,0.8428566455841064,4.0,0.0,1.0
460680,293.1479797363281,297.1499938964844,293.1499938964844,0.3582795858383178,-6339.0849609375,304.1664123535156,0.789222776889801,0.3904556035995483,0.3564196825027466,293.1014404296875,297.1499938964844,293.1499938964844,0.2906486392021179,-5672.24072265625,304.157470703125,0.747687041759491,0.3310104012489319,0.3191191554069519,293.02593994140625,297.1499938964844,293.1499938964844,0.5464133024215698,-6848.16796875,304.15155029296875,0.8788620829582214,0.5473639965057373,0.3854327499866485,293.01202392578125,297.1499938964844,293.1499938964844,0.6769224405288696,-10935.4365234375,304.1521301269531,0.9328055381774902,0.6474094390869141,0.6154496073722839,293.11065673828125,297.1499938964844,293.1499938964844,0.0662906095385551,-8457.5458984375,304.15093994140625,0.4931759834289551,0.0993875116109848,0.4760322570800781,289.45074462890625,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10992431640625,289.4527282714844,1.0,0.5483089089393616,0.5658661127090454,0.5658661127090454,1.0,1.0,-2.58405876159668,1.031825304031372,1.5522334575653076,0.4499010145664215,0.0,0.0,1.0,199.9688415527344,207.0,70.91374206542969,-26894.123046875,1861.3946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2714538574219,308.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33036.20703125,33120.0,0.0,0.0,0.6280225515365601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5437204837799072,1.543740153312683,-1.96808159671491e-05,0.0,0.0006373630603775,0.0,0.0,409.0372009277344,0.0,0.0,0.0,0.8428566455841064,4.0,0.0,1.0
460740,293.1604309082031,297.1499938964844,293.1499938964844,0.3545094430446625,-6286.27001953125,304.1672058105469,0.7847747802734375,0.3879828155040741,0.3543774783611297,293.1139831542969,297.1499938964844,293.1499938964844,0.2885323762893677,-5638.95556640625,304.15850830078125,0.7443719506263733,0.32969531416893,0.3180746138095855,293.03826904296875,297.1499938964844,293.1499938964844,0.5456420183181763,-6840.32568359375,304.1523132324219,0.8761026859283447,0.5480057597160339,0.3860036432743072,293.0251159667969,297.1499938964844,293.1499938964844,0.676010251045227,-10923.8388671875,304.1529541015625,0.9294779300689696,0.6482508182525635,0.6164119839668274,293.1167907714844,297.1499938964844,293.1499938964844,0.0659804716706276,-8427.55859375,304.151123046875,0.4911421537399292,0.0991382226347923,0.4756098389625549,289.489990234375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1168212890625,289.49176025390625,1.0,0.5501189827919006,0.5663275718688965,0.5663275718688965,1.0,1.0,-2.5816855430603027,1.0313124656677246,1.5503731966018677,0.4499221444129944,0.0,0.0,1.0,203.28526306152344,210.0,59.0292854309082,-26953.4765625,1872.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3498229980469,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33098.85546875,34200.0,0.0,0.0,0.6306002140045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545818328857422,1.5458379983901978,-1.973433973034844e-05,0.0,0.0006399790872819,0.0,0.0,410.7070007324219,0.0,0.0,0.0,0.8589037656784058,4.0,0.0,1.0
460800,293.1604309082031,297.1499938964844,293.1499938964844,0.3545094430446625,-6286.27001953125,304.1672058105469,0.7847747802734375,0.3879828155040741,0.3543774783611297,293.1139831542969,297.1499938964844,293.1499938964844,0.2885323762893677,-5638.95556640625,304.15850830078125,0.7443719506263733,0.32969531416893,0.3180746138095855,293.03826904296875,297.1499938964844,293.1499938964844,0.5456420183181763,-6840.32568359375,304.1523132324219,0.8761026859283447,0.5480057597160339,0.3860036432743072,293.0251159667969,297.1499938964844,293.1499938964844,0.676010251045227,-10923.8388671875,304.1529541015625,0.9294779300689696,0.6482508182525635,0.6164119839668274,293.1167907714844,297.1499938964844,293.1499938964844,0.0659804716706276,-8427.55859375,304.151123046875,0.4911421537399292,0.0991382226347923,0.4756098389625549,289.489990234375,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.1168212890625,289.49176025390625,1.0,0.5501189827919006,0.5663275718688965,0.5663275718688965,1.0,1.0,-2.5816855430603027,1.0313124656677246,1.5503731966018677,0.4499221444129944,0.0,0.0,1.0,203.28526306152344,210.0,59.0292854309082,-26953.4765625,1872.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3498229980469,308.1824951171875,278.1499938964844,0.0,18000.0,313.1499938964844,33098.85546875,34200.0,0.0,0.0,0.6306002140045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545818328857422,1.5458379983901978,-1.973433973034844e-05,0.0,0.0006399790872819,0.0,0.0,410.7070007324219,0.0,0.0,0.0,0.8589037656784058,4.0,0.0,1.0
460860,293.1732788085937,297.1499938964844,293.1499938964844,0.3495108783245086,-6215.1474609375,304.16973876953125,0.7800847291946411,0.3851136267185211,0.352068692445755,293.127197265625,297.1499938964844,293.1499938964844,0.2852914333343506,-5587.3056640625,304.1610412597656,0.740789532661438,0.3279310464859009,0.3166922032833099,293.0507202148437,297.1499938964844,293.1499938964844,0.5431463122367859,-6814.48779296875,304.1556091308594,0.8731458187103271,0.5483116507530212,0.3863940238952636,293.0383605957031,297.1499938964844,293.1499938964844,0.6730293035507202,-10884.30859375,304.15679931640625,0.9259055256843568,0.648729145526886,0.6171091198921204,293.1232604980469,297.1499938964844,293.1499938964844,0.0653504505753517,-8366.9765625,304.1517944335937,0.4888240694999695,0.0986745953559875,0.4745457172393799,289.5628967285156,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1245422363281,289.5654296875,1.0,0.5517431497573853,0.5669934153556824,0.5669934153556824,1.0,1.0,-2.5772814750671387,1.0301308631896973,1.547150731086731,0.449729859828949,0.0,0.0,1.0,206.6927947998047,213.0,83.76148223876953,-27127.0234375,1880.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4035339355469,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,34038.01171875,34200.0,0.0,0.0,0.6331538558006287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576930284500122,1.5769507884979248,-2.053670141322073e-05,0.0,0.0006425706669688,0.0,0.0,436.0079650878906,0.0,0.0,0.0,0.8611040115356445,4.0,0.0,1.0
460920,293.1732788085937,297.1499938964844,293.1499938964844,0.3495108783245086,-6215.1474609375,304.16973876953125,0.7800847291946411,0.3851136267185211,0.352068692445755,293.127197265625,297.1499938964844,293.1499938964844,0.2852914333343506,-5587.3056640625,304.1610412597656,0.740789532661438,0.3279310464859009,0.3166922032833099,293.0507202148437,297.1499938964844,293.1499938964844,0.5431463122367859,-6814.48779296875,304.1556091308594,0.8731458187103271,0.5483116507530212,0.3863940238952636,293.0383605957031,297.1499938964844,293.1499938964844,0.6730293035507202,-10884.30859375,304.15679931640625,0.9259055256843568,0.648729145526886,0.6171091198921204,293.1232604980469,297.1499938964844,293.1499938964844,0.0653504505753517,-8366.9765625,304.1517944335937,0.4888240694999695,0.0986745953559875,0.4745457172393799,289.5628967285156,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1245422363281,289.5654296875,1.0,0.5517431497573853,0.5669934153556824,0.5669934153556824,1.0,1.0,-2.5772814750671387,1.0301308631896973,1.547150731086731,0.449729859828949,0.0,0.0,1.0,206.6927947998047,213.0,83.76148223876953,-27127.0234375,1880.8970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4035339355469,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,34038.01171875,34200.0,0.0,0.0,0.6331538558006287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.576930284500122,1.5769507884979248,-2.053670141322073e-05,0.0,0.0006425706669688,0.0,0.0,436.0079650878906,0.0,0.0,0.0,0.8611040115356445,4.0,0.0,1.0
460980,293.1867980957031,297.1499938964844,293.1499938964844,0.3446475863456726,-6146.36865234375,304.1712646484375,0.7749559283256531,0.3817830085754394,0.3493281602859497,293.1414794921875,297.1499938964844,293.1499938964844,0.2819996178150177,-5535.3486328125,304.162841796875,0.7367336750030518,0.3256126642227173,0.3147827982902527,293.0632019042969,297.1499938964844,293.1499938964844,0.5411630272865295,-6794.52685546875,304.15704345703125,0.8698596954345703,0.5482995510101318,0.3865445256233215,293.0516967773437,297.1499938964844,293.1499938964844,0.6706901788711548,-10854.337890625,304.1584167480469,0.9219363927841188,0.6488553881645203,0.6174500584602356,293.1302185058594,297.1499938964844,293.1499938964844,0.0646092668175697,-8298.2490234375,304.1524353027344,0.485921561717987,0.0979428067803382,0.4722400307655334,289.6126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.133544921875,289.61492919921875,1.0,0.5530804395675659,0.567912220954895,0.567912220954895,1.0,1.0,-2.569517135620117,1.0277494192123413,1.5417675971984863,0.4490571916103363,0.0,0.0,1.0,210.2596893310547,216.0,73.07240295410156,-27154.798828125,1884.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4723815917969,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,34159.77734375,34200.0,0.0,0.0,0.6353201866149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809191465377808,1.580939769744873,-2.064073123619892e-05,0.0,0.0006447692285291,0.0,0.0,439.3250732421875,0.0,0.0,0.0,0.8630930185317993,4.0,0.0,1.0
461040,293.1867980957031,297.1499938964844,293.1499938964844,0.3446475863456726,-6146.36865234375,304.1712646484375,0.7749559283256531,0.3817830085754394,0.3493281602859497,293.1414794921875,297.1499938964844,293.1499938964844,0.2819996178150177,-5535.3486328125,304.162841796875,0.7367336750030518,0.3256126642227173,0.3147827982902527,293.0632019042969,297.1499938964844,293.1499938964844,0.5411630272865295,-6794.52685546875,304.15704345703125,0.8698596954345703,0.5482995510101318,0.3865445256233215,293.0516967773437,297.1499938964844,293.1499938964844,0.6706901788711548,-10854.337890625,304.1584167480469,0.9219363927841188,0.6488553881645203,0.6174500584602356,293.1302185058594,297.1499938964844,293.1499938964844,0.0646092668175697,-8298.2490234375,304.1524353027344,0.485921561717987,0.0979428067803382,0.4722400307655334,289.6126708984375,291.1499938964844,258.1800537109375,256.8969116210937,279.1580505371094,293.133544921875,289.61492919921875,1.0,0.5530804395675659,0.567912220954895,0.567912220954895,1.0,1.0,-2.569517135620117,1.0277494192123413,1.5417675971984863,0.4490571916103363,0.0,0.0,1.0,210.2596893310547,216.0,73.07240295410156,-27154.798828125,1884.986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4723815917969,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,34159.77734375,34200.0,0.0,0.0,0.6353201866149902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809191465377808,1.580939769744873,-2.064073123619892e-05,0.0,0.0006447692285291,0.0,0.0,439.3250732421875,0.0,0.0,0.0,0.8630930185317993,4.0,0.0,1.0
461100,293.19342041015625,297.1499938964844,293.1499938964844,0.3421072959899902,-6110.38427734375,304.1720275878906,0.7723370790481567,0.3800172805786133,0.347850501537323,293.1487121582031,297.1499938964844,293.1499938964844,0.2801942527294159,-5506.85205078125,304.1637878417969,0.7346132397651672,0.3243022561073303,0.3136700689792633,293.0692443847656,297.1499938964844,293.1499938964844,0.5400795936584473,-6783.65576171875,304.15771484375,0.8681888580322266,0.5482117533683777,0.3865589499473572,293.05816650390625,297.1499938964844,293.1499938964844,0.6694126129150391,-10838.0029296875,304.1592102050781,0.9199213981628418,0.6488255262374878,0.6175275444984436,293.1336669921875,297.1499938964844,293.1499938964844,0.0641762763261795,-8258.494140625,304.1527709960937,0.4843302369117737,0.0975121855735778,0.4707598090171814,289.6370544433594,291.1499938964844,258.19000244140625,256.90350341796875,279.1591491699219,293.13818359375,289.6393737792969,1.0,0.5536452531814575,0.568452000617981,0.568452000617981,1.0,1.0,-2.564737319946289,1.0262510776519775,1.5384862422943115,0.4485999643802643,0.0,0.0,1.0,212.0381317138672,216.0,70.96826934814453,-27163.556640625,1885.658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5154724121094,308.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,34179.74609375,35280.0,0.0,0.0,0.6362001895904541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581572413444519,1.581593036651611,-2.0657791537814774e-05,0.0,0.0006456623086705,0.0,0.0,439.8699035644531,0.0,0.0,0.0,0.8784187436103821,4.0,0.0,1.0
461160,293.1998596191406,297.1499938964844,293.1499938964844,0.3388700187206268,-6063.81982421875,304.1739196777344,0.7697175145149231,0.3782017827033996,0.3463263809680938,293.1558532714844,297.1499938964844,293.1499938964844,0.2777730524539947,-5468.08544921875,304.1656799316406,0.7324613332748413,0.3229154050350189,0.3124788105487823,293.0751647949219,297.1499938964844,293.1499938964844,0.537930965423584,-6761.49462890625,304.1602478027344,0.8665206432342529,0.5480683445930481,0.386538028717041,293.0645751953125,297.1499938964844,293.1499938964844,0.666843831539154,-10803.951171875,304.1622314453125,0.9179145097732544,0.6487312316894531,0.6175501942634583,293.1370849609375,297.1499938964844,293.1499938964844,0.0635731592774391,-8202.2392578125,304.15338134765625,0.4826684892177582,0.0970499515533447,0.4691234529018402,289.68536376953125,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.14288330078125,289.6893005371094,1.0,0.554149866104126,0.5690382719039917,0.5690382719039917,1.0,1.0,-2.559511423110962,1.02460515499115,1.5349061489105225,0.4480876922607422,0.0,0.0,1.0,213.79917907714844,219.0,101.75619506835938,-27281.076171875,1885.5845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5463562011719,308.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,34964.33984375,35280.0,0.0,0.0,0.6371278166770935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.607027292251587,1.6070486307144165,-2.1328101865947247e-05,0.0,0.0006466037593781,0.0,0.0,461.4523620605469,0.0,0.0,0.0,0.8777666687965393,4.0,0.0,1.0
461220,293.2121276855469,297.1499938964844,293.1499938964844,0.3331060409545898,-5981.6640625,304.1755065917969,0.7645018696784973,0.3744528293609619,0.3431578576564789,293.1697082519531,297.1499938964844,293.1499938964844,0.2734226584434509,-5399.11474609375,304.1676940917969,0.7280904054641724,0.3199595510959625,0.3099059164524078,293.08660888671875,297.1499938964844,293.1499938964844,0.534691572189331,-6728.98046875,304.16217041015625,0.8631995320320129,0.5476440787315369,0.386387437582016,293.07696533203125,297.1499938964844,293.1499938964844,0.6629690527915955,-10754.2724609375,304.16455078125,0.913943350315094,0.6483809351921082,0.6174233555793762,293.1436462402344,297.1499938964844,293.1499938964844,0.0624711103737354,-8101.50732421875,304.1540832519531,0.4791296720504761,0.0960461199283599,0.4654604792594909,289.7516174316406,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1522521972656,289.7544250488281,1.0,0.554993748664856,0.5703390836715698,0.5703390836715698,1.0,1.0,-2.547879695892334,1.0209248065948486,1.5269547700881958,0.4469156861305237,0.0,0.0,1.0,217.2621154785156,222.0,92.14981079101562,-27299.59765625,1883.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,35202.61328125,35280.0,0.0,0.0,0.6387514472007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146782636642456,1.6146997213363647,-2.153166860807687e-05,0.0,0.0006482515018433,0.0,0.0,468.0746765136719,0.0,0.0,0.0,0.8815770745277405,4.0,0.0,1.0
461280,293.2121276855469,297.1499938964844,293.1499938964844,0.3331060409545898,-5981.6640625,304.1755065917969,0.7645018696784973,0.3744528293609619,0.3431578576564789,293.1697082519531,297.1499938964844,293.1499938964844,0.2734226584434509,-5399.11474609375,304.1676940917969,0.7280904054641724,0.3199595510959625,0.3099059164524078,293.08660888671875,297.1499938964844,293.1499938964844,0.534691572189331,-6728.98046875,304.16217041015625,0.8631995320320129,0.5476440787315369,0.386387437582016,293.07696533203125,297.1499938964844,293.1499938964844,0.6629690527915955,-10754.2724609375,304.16455078125,0.913943350315094,0.6483809351921082,0.6174233555793762,293.1436462402344,297.1499938964844,293.1499938964844,0.0624711103737354,-8101.50732421875,304.1540832519531,0.4791296720504761,0.0960461199283599,0.4654604792594909,289.7516174316406,291.1499938964844,258.2252197265625,256.9286193847656,279.1620483398437,293.1522521972656,289.7544250488281,1.0,0.554993748664856,0.5703390836715698,0.5703390836715698,1.0,1.0,-2.547879695892334,1.0209248065948486,1.5269547700881958,0.4469156861305237,0.0,0.0,1.0,217.2621154785156,222.0,92.14981079101562,-27299.59765625,1883.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6127319335937,308.5717468261719,278.1499938964844,0.0,18000.0,313.1499938964844,35202.61328125,35280.0,0.0,0.0,0.6387514472007751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6146782636642456,1.6146997213363647,-2.153166860807687e-05,0.0,0.0006482515018433,0.0,0.0,468.0746765136719,0.0,0.0,0.0,0.8815770745277405,4.0,0.0,1.0
461340,293.22344970703125,297.1499938964844,293.1499938964844,0.3274350762367248,-5900.81787109375,304.17645263671875,0.7593662738800049,0.3705783188343048,0.3398703038692474,293.18280029296875,297.1499938964844,293.1499938964844,0.2690368890762329,-5329.65087890625,304.1690979003906,0.7236500978469849,0.3167991638183594,0.307129830121994,293.0972900390625,297.1499938964844,293.1499938964844,0.531571090221405,-6697.94921875,304.1632995605469,0.859947144985199,0.5470840334892273,0.3861360549926758,293.0885925292969,297.1499938964844,293.1499938964844,0.6592310667037964,-10706.8837890625,304.1659240722656,0.9101077318191528,0.6478731036186218,0.6171383261680603,293.1497802734375,297.1499938964844,293.1499938964844,0.0613303110003471,-7998.4189453125,304.15460205078125,0.4752771258354187,0.0949590951204299,0.4613865613937378,289.8096923828125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1614685058594,289.8124694824219,1.0,0.5556554198265076,0.5717893838882446,0.5717893838882446,1.0,1.0,-2.535055637359619,1.0168640613555908,1.5181914567947388,0.4456022679805755,0.0,0.0,1.0,220.63589477539065,225.0,84.1899185180664,-27298.220703125,1879.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,308.6625671386719,278.1499938964844,0.0,18000.0,313.3099975585937,35261.18359375,36000.0,0.0,0.0,0.641473650932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165534257888794,1.616575002670288,-2.1581709006568417e-05,0.0,0.0006510142120532,0.0,0.0,469.7073669433594,0.0,0.0,0.0,0.8925108909606934,4.0,0.0,1.0
461400,293.22344970703125,297.1499938964844,293.1499938964844,0.3274350762367248,-5900.81787109375,304.17645263671875,0.7593662738800049,0.3705783188343048,0.3398703038692474,293.18280029296875,297.1499938964844,293.1499938964844,0.2690368890762329,-5329.65087890625,304.1690979003906,0.7236500978469849,0.3167991638183594,0.307129830121994,293.0972900390625,297.1499938964844,293.1499938964844,0.531571090221405,-6697.94921875,304.1632995605469,0.859947144985199,0.5470840334892273,0.3861360549926758,293.0885925292969,297.1499938964844,293.1499938964844,0.6592310667037964,-10706.8837890625,304.1659240722656,0.9101077318191528,0.6478731036186218,0.6171383261680603,293.1497802734375,297.1499938964844,293.1499938964844,0.0613303110003471,-7998.4189453125,304.15460205078125,0.4752771258354187,0.0949590951204299,0.4613865613937378,289.8096923828125,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.1614685058594,289.8124694824219,1.0,0.5556554198265076,0.5717893838882446,0.5717893838882446,1.0,1.0,-2.535055637359619,1.0168640613555908,1.5181914567947388,0.4456022679805755,0.0,0.0,1.0,220.63589477539065,225.0,84.1899185180664,-27298.220703125,1879.069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6986083984375,308.6625671386719,278.1499938964844,0.0,18000.0,313.3099975585937,35261.18359375,36000.0,0.0,0.0,0.641473650932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165534257888794,1.616575002670288,-2.1581709006568417e-05,0.0,0.0006510142120532,0.0,0.0,469.7073669433594,0.0,0.0,0.0,0.8925108909606934,4.0,0.0,1.0
461460,293.2340393066406,297.1499938964844,293.1499938964844,0.3210167288780212,-5808.35693359375,304.17828369140625,0.754296600818634,0.3665729165077209,0.3364666104316711,293.1952514648437,297.1499938964844,293.1499938964844,0.2639430165290832,-5248.22509765625,304.1711730957031,0.7190902829170227,0.3134469389915466,0.3041704297065735,293.1073913574219,297.1499938964844,293.1499938964844,0.5272203087806702,-6654.00732421875,304.16607666015625,0.8567413687705994,0.5463728904724121,0.3857835829257965,293.0996398925781,297.1499938964844,293.1499938964844,0.6539899706840515,-10639.1572265625,304.1692810058594,0.9064053297042848,0.6471882462501526,0.6166941523551941,293.155517578125,297.1499938964844,293.1499938964844,0.0599821954965591,-7876.28466796875,304.1553039550781,0.4710133969783783,0.0938049331307411,0.4569919407367706,289.89306640625,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.17047119140625,289.8965759277344,1.0,0.5561672449111938,0.5733759999275208,0.5733759999275208,1.0,1.0,-2.5211739540100098,1.0124598741531372,1.508713960647583,0.4441571235656738,0.0,0.0,1.0,223.94696044921875,228.0,104.39672088623048,-27388.33984375,1872.9017333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79949951171875,308.8000183105469,278.1499938964844,0.0,18000.0,313.3099975585937,35896.10546875,36000.0,0.0,0.0,0.6427083015441895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6367427110671997,1.6367648839950562,-2.2124148017610423e-05,0.0,0.0006522672483697,0.0,0.0,487.5268859863281,0.0,0.0,0.0,0.8936610817909241,4.0,0.0,1.0
461520,293.2340393066406,297.1499938964844,293.1499938964844,0.3210167288780212,-5808.35693359375,304.17828369140625,0.754296600818634,0.3665729165077209,0.3364666104316711,293.1952514648437,297.1499938964844,293.1499938964844,0.2639430165290832,-5248.22509765625,304.1711730957031,0.7190902829170227,0.3134469389915466,0.3041704297065735,293.1073913574219,297.1499938964844,293.1499938964844,0.5272203087806702,-6654.00732421875,304.16607666015625,0.8567413687705994,0.5463728904724121,0.3857835829257965,293.0996398925781,297.1499938964844,293.1499938964844,0.6539899706840515,-10639.1572265625,304.1692810058594,0.9064053297042848,0.6471882462501526,0.6166941523551941,293.155517578125,297.1499938964844,293.1499938964844,0.0599821954965591,-7876.28466796875,304.1553039550781,0.4710133969783783,0.0938049331307411,0.4569919407367706,289.89306640625,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.17047119140625,289.8965759277344,1.0,0.5561672449111938,0.5733759999275208,0.5733759999275208,1.0,1.0,-2.5211739540100098,1.0124598741531372,1.508713960647583,0.4441571235656738,0.0,0.0,1.0,223.94696044921875,228.0,104.39672088623048,-27388.33984375,1872.9017333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79949951171875,308.8000183105469,278.1499938964844,0.0,18000.0,313.3099975585937,35896.10546875,36000.0,0.0,0.0,0.6427083015441895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6367427110671997,1.6367648839950562,-2.2124148017610423e-05,0.0,0.0006522672483697,0.0,0.0,487.5268859863281,0.0,0.0,0.0,0.8936610817909241,4.0,0.0,1.0
461580,293.24383544921875,297.1499938964844,293.1499938964844,0.314868152141571,-5719.865234375,304.1791076660156,0.7492892146110535,0.362454891204834,0.3329553008079529,293.2070007324219,297.1499938964844,293.1499938964844,0.258986234664917,-5169.11181640625,304.17236328125,0.7143422365188599,0.3099164664745331,0.3010379374027252,293.1168212890625,297.1499938964844,293.1499938964844,0.5232316851615906,-6614.23828125,304.1673583984375,0.8535736203193665,0.5455350279808044,0.385335624217987,293.11004638671875,297.1499938964844,293.1499938964844,0.6491707563400269,-10577.8603515625,304.1708679199219,0.902853548526764,0.6463532447814941,0.6160973906517029,293.1607971191406,297.1499938964844,293.1499938964844,0.0586563311517238,-7757.732421875,304.15576171875,0.4661937952041626,0.0925924703478813,0.4523224532604217,289.96307373046875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1792297363281,289.96636962890625,1.0,0.5565503835678101,0.5750888586044312,0.5750888586044312,1.0,1.0,-2.506326675415039,1.0077353715896606,1.4985913038253784,0.4425809681415558,0.0,0.0,1.0,227.2101287841797,231.0,99.05996704101562,-27392.86328125,1865.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.9132080078125,278.1499938964844,0.0,18000.0,313.3099975585937,35975.078125,36000.0,0.0,0.0,0.6434590220451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639236569404602,1.6392587423324585,-2.2191617972566743e-05,0.0,0.0006530291284434,0.0,0.0,489.75872802734375,0.0,0.0,0.0,0.8949017524719238,4.0,0.0,1.0
461640,293.24383544921875,297.1499938964844,293.1499938964844,0.314868152141571,-5719.865234375,304.1791076660156,0.7492892146110535,0.362454891204834,0.3329553008079529,293.2070007324219,297.1499938964844,293.1499938964844,0.258986234664917,-5169.11181640625,304.17236328125,0.7143422365188599,0.3099164664745331,0.3010379374027252,293.1168212890625,297.1499938964844,293.1499938964844,0.5232316851615906,-6614.23828125,304.1673583984375,0.8535736203193665,0.5455350279808044,0.385335624217987,293.11004638671875,297.1499938964844,293.1499938964844,0.6491707563400269,-10577.8603515625,304.1708679199219,0.902853548526764,0.6463532447814941,0.6160973906517029,293.1607971191406,297.1499938964844,293.1499938964844,0.0586563311517238,-7757.732421875,304.15576171875,0.4661937952041626,0.0925924703478813,0.4523224532604217,289.96307373046875,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1792297363281,289.96636962890625,1.0,0.5565503835678101,0.5750888586044312,0.5750888586044312,1.0,1.0,-2.506326675415039,1.0077353715896606,1.4985913038253784,0.4425809681415558,0.0,0.0,1.0,227.2101287841797,231.0,99.05996704101562,-27392.86328125,1865.1275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9071960449219,308.9132080078125,278.1499938964844,0.0,18000.0,313.3099975585937,35975.078125,36000.0,0.0,0.0,0.6434590220451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639236569404602,1.6392587423324585,-2.2191617972566743e-05,0.0,0.0006530291284434,0.0,0.0,489.75872802734375,0.0,0.0,0.0,0.8949017524719238,4.0,0.0,1.0
