time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461700,293.2484436035156,297.1499938964844,293.1499938964844,0.3117948770523071,-5675.52392578125,304.17938232421875,0.7468107342720032,0.3603571653366089,0.3311642706394195,293.2126159667969,297.1499938964844,293.1499938964844,0.2564761936664581,-5128.96923828125,304.1728515625,0.7118720412254333,0.3080874979496002,0.2994106113910675,293.1213073730469,297.1499938964844,293.1499938964844,0.5212183594703674,-6594.19482421875,304.1678466796875,0.8520069718360901,0.5450736880302429,0.3850817382335663,293.114990234375,297.1499938964844,293.1499938964844,0.646734356880188,-10546.93359375,304.1715087890625,0.9011275768280028,0.6458858251571655,0.6157514452934265,293.16326904296875,297.1499938964844,293.1499938964844,0.0579797439277172,-7697.603515625,304.15594482421875,0.4635187685489654,0.0919666141271591,0.449895292520523,289.9971923828125,291.1499938964844,258.3344421386719,257.0143127441406,279.1670837402344,293.1835327148437,290.00048828125,1.0,0.5566998720169067,0.5759895443916321,0.5759895443916321,1.0,1.0,-2.4985830783843994,1.0052660703659058,1.4933170080184937,0.4417478740215301,0.0,0.0,1.0,228.82574462890625,231.0,97.32506561279295,-27391.123046875,1860.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,308.9712219238281,278.1499938964844,0.0,18000.0,313.7900085449219,35987.6015625,36000.0,0.0,0.0,0.6484372615814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6396316289901731,1.6396538019180298,-2.2202317268238403e-05,0.0,0.0006580813787877,0.0,0.0,490.1130065917969,0.0,0.0,0.0,0.8950983881950378,4.0,0.0,1.0
461760,293.2528991699219,297.1499938964844,293.1499938964844,0.3086124360561371,-5629.39453125,304.1798400878906,0.7443472743034363,0.35823455452919,0.3293508291244507,293.2181091308594,297.1499938964844,293.1499938964844,0.2538557350635528,-5086.88427734375,304.1734619140625,0.7093193531036377,0.3062179088592529,0.2977446913719177,293.1256408691406,297.1499938964844,293.1499938964844,0.5190120935440063,-6572.0869140625,304.1686096191406,0.8504502177238464,0.5445836782455444,0.3848086297512054,293.11981201171875,297.1499938964844,293.1499938964844,0.6440615653991699,-10512.74609375,304.1724548339844,0.8994062542915344,0.6453845500946045,0.6153748035430908,293.1656799316406,297.1499938964844,293.1499938964844,0.0572701059281826,-7634.56298828125,304.1561584472656,0.4607053697109222,0.0913288742303848,0.4474132657051086,290.0350036621094,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.187744140625,290.0390930175781,1.0,0.5568245649337769,0.576918363571167,0.576918363571167,1.0,1.0,-2.49064040184021,1.0027289390563965,1.487911343574524,0.4408854246139526,0.0,0.0,1.0,230.43316650390625,234.0,103.60935974121094,-27418.43359375,1855.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,309.0628356933594,278.1499938964844,0.0,18000.0,313.7900085449219,35993.84375,36000.0,0.0,0.0,0.649043083190918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6398285627365112,1.6398507356643677,-2.22076505451696e-05,0.0,0.0006586962263099,0.0,0.0,490.2896118164063,0.0,0.0,0.0,0.8951963782310486,4.0,0.0,1.0
461820,293.2613525390625,297.1499938964844,293.1499938964844,0.3019742965698242,-5532.654296875,304.1809387207031,0.7394540309906006,0.35391366481781,0.3256554901599884,293.2286376953125,297.1499938964844,293.1499938964844,0.2483316510915756,-4997.724609375,304.1748352050781,0.704008162021637,0.3023564517498016,0.2942966818809509,293.13397216796875,297.1499938964844,293.1499938964844,0.5140810012817383,-6522.4609375,304.1706237792969,0.8473550081253052,0.5435095429420471,0.3841981887817383,293.1290588378906,297.1499938964844,293.1499938964844,0.6380735635757446,-10435.76953125,304.1749267578125,0.8959653973579407,0.6442692875862122,0.6145182251930237,293.170166015625,297.1499938964844,293.1499938964844,0.0557655543088912,-7501.22314453125,304.1566162109375,0.4550934433937073,0.0900191888213157,0.4422921240329742,290.1211853027344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.196044921875,290.1254577636719,1.0,0.5570030212402344,0.578859269618988,0.578859269618988,1.0,1.0,-2.4741432666778564,0.9974408149719238,1.4767024517059326,0.4390648603439331,0.0,0.0,1.0,233.63087463378903,222.0,115.6484832763672,-27463.07421875,1845.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,309.24371337890625,278.1499938964844,0.0,18000.0,313.7900085449219,35998.515625,36000.0,0.0,0.0,0.649712860584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639975905418396,1.639998197555542,-2.2211643226910383e-05,0.0,0.0006593759753741,0.0,0.0,490.42181396484375,0.0,0.0,0.0,0.8952696919441223,4.0,0.0,1.0
461880,293.2613525390625,297.1499938964844,293.1499938964844,0.3019742965698242,-5532.654296875,304.1809387207031,0.7394540309906006,0.35391366481781,0.3256554901599884,293.2286376953125,297.1499938964844,293.1499938964844,0.2483316510915756,-4997.724609375,304.1748352050781,0.704008162021637,0.3023564517498016,0.2942966818809509,293.13397216796875,297.1499938964844,293.1499938964844,0.5140810012817383,-6522.4609375,304.1706237792969,0.8473550081253052,0.5435095429420471,0.3841981887817383,293.1290588378906,297.1499938964844,293.1499938964844,0.6380735635757446,-10435.76953125,304.1749267578125,0.8959653973579407,0.6442692875862122,0.6145182251930237,293.170166015625,297.1499938964844,293.1499938964844,0.0557655543088912,-7501.22314453125,304.1566162109375,0.4550934433937073,0.0900191888213157,0.4422921240329742,290.1211853027344,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.196044921875,290.1254577636719,1.0,0.5570030212402344,0.578859269618988,0.578859269618988,1.0,1.0,-2.4741432666778564,0.9974408149719238,1.4767024517059326,0.4390648603439331,0.0,0.0,1.0,233.63087463378903,222.0,115.6484832763672,-27463.07421875,1845.606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,309.24371337890625,278.1499938964844,0.0,18000.0,313.7900085449219,35998.515625,36000.0,0.0,0.0,0.649712860584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639975905418396,1.639998197555542,-2.2211643226910383e-05,0.0,0.0006593759753741,0.0,0.0,490.42181396484375,0.0,0.0,0.0,0.8952696919441223,4.0,0.0,1.0
461940,293.2688903808594,297.1499938964844,293.1499938964844,0.2950036227703094,-5430.45556640625,304.1822509765625,0.7380948066711426,0.3495639562606811,0.3216773271560669,293.2383728027344,297.1499938964844,293.1499938964844,0.2424205988645553,-4901.802734375,304.1764221191406,0.7023533582687378,0.2983880639076233,0.2904831767082214,293.1416015625,297.1499938964844,293.1499938964844,0.5086073875427246,-6467.2021484375,304.1728820800781,0.8484858274459839,0.5423711538314819,0.3833470046520233,293.1376342773437,297.1499938964844,293.1499938964844,0.6314501166343689,-10350.333984375,304.1776733398437,0.8973247408866882,0.6430612206459045,0.6133111119270325,293.174072265625,297.1499938964844,293.1499938964844,0.0540002174675464,-7346.4150390625,304.1573486328125,0.4530037641525268,0.0887163951992988,0.4359466135501861,290.21124267578125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,290.2157592773437,1.0,0.5526046752929688,0.5809698700904846,0.5809698700904846,1.0,1.0,-2.454688549041748,0.9909530878067015,1.4637354612350464,0.4367073774337768,0.0,0.0,1.0,230.5388946533203,210.0,123.513427734375,-27478.435546875,1804.7210693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.4192199707031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.640625,36000.0,0.0,0.0,0.6545534729957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400113105773926,1.6400336027145386,-2.221260183432605e-05,0.0,0.0006642885273322,0.0,0.0,490.4535827636719,0.0,0.0,0.0,0.8952873349189758,4.0,0.0,1.0
462000,293.2688903808594,297.1499938964844,293.1499938964844,0.2950036227703094,-5430.45556640625,304.1822509765625,0.7380948066711426,0.3495639562606811,0.3216773271560669,293.2383728027344,297.1499938964844,293.1499938964844,0.2424205988645553,-4901.802734375,304.1764221191406,0.7023533582687378,0.2983880639076233,0.2904831767082214,293.1416015625,297.1499938964844,293.1499938964844,0.5086073875427246,-6467.2021484375,304.1728820800781,0.8484858274459839,0.5423711538314819,0.3833470046520233,293.1376342773437,297.1499938964844,293.1499938964844,0.6314501166343689,-10350.333984375,304.1776733398437,0.8973247408866882,0.6430612206459045,0.6133111119270325,293.174072265625,297.1499938964844,293.1499938964844,0.0540002174675464,-7346.4150390625,304.1573486328125,0.4530037641525268,0.0887163951992988,0.4359466135501861,290.21124267578125,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,290.2157592773437,1.0,0.5526046752929688,0.5809698700904846,0.5809698700904846,1.0,1.0,-2.454688549041748,0.9909530878067015,1.4637354612350464,0.4367073774337768,0.0,0.0,1.0,230.5388946533203,210.0,123.513427734375,-27478.435546875,1804.7210693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237670898437,309.4192199707031,278.1499938964844,0.0,18000.0,314.2699890136719,35999.640625,36000.0,0.0,0.0,0.6545534729957581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400113105773926,1.6400336027145386,-2.221260183432605e-05,0.0,0.0006642885273322,0.0,0.0,490.4535827636719,0.0,0.0,0.0,0.8952873349189758,4.0,0.0,1.0
462060,293.2753601074219,297.1499938964844,293.1499938964844,0.2876175940036773,-5321.32177734375,304.1838073730469,0.7389771342277527,0.3452373445034027,0.3175744712352752,293.2471923828125,297.1499938964844,293.1499938964844,0.2360700368881225,-4797.98095703125,304.1781921386719,0.7030293345451355,0.2943592965602875,0.2864574790000915,293.1483764648437,297.1499938964844,293.1499938964844,0.5023100972175598,-6403.26806640625,304.1757507324219,0.8523566126823425,0.5412068963050842,0.3823664486408233,293.1454162597656,297.1499938964844,293.1499938964844,0.6238083243370056,-10251.1279296875,304.18121337890625,0.9017674922943116,0.6417943835258484,0.6118981242179871,293.1771850585937,297.1499938964844,293.1499938964844,0.0520580932497978,-7177.05859375,304.1581420898437,0.4532330930233001,0.0874702557921409,0.4291180074214935,290.3160705566406,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.32159423828125,1.0,0.5458692908287048,0.5832027792930603,0.5832027792930603,1.0,1.0,-2.4338440895080566,0.9839215278625488,1.4499225616455078,0.4340647161006927,0.0,0.0,1.0,223.58840942382807,198.0,142.6512908935547,-27534.65625,1746.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,309.6532897949219,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9140625,36000.0,0.0,0.0,0.6550289988517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400200128555298,1.6400421857833862,-2.2212834664969705e-05,0.0,0.0006647711270488,0.0,0.0,490.4613037109375,0.0,0.0,0.0,0.8952916264533997,4.0,0.0,1.0
462120,293.2753601074219,297.1499938964844,293.1499938964844,0.2876175940036773,-5321.32177734375,304.1838073730469,0.7389771342277527,0.3452373445034027,0.3175744712352752,293.2471923828125,297.1499938964844,293.1499938964844,0.2360700368881225,-4797.98095703125,304.1781921386719,0.7030293345451355,0.2943592965602875,0.2864574790000915,293.1483764648437,297.1499938964844,293.1499938964844,0.5023100972175598,-6403.26806640625,304.1757507324219,0.8523566126823425,0.5412068963050842,0.3823664486408233,293.1454162597656,297.1499938964844,293.1499938964844,0.6238083243370056,-10251.1279296875,304.18121337890625,0.9017674922943116,0.6417943835258484,0.6118981242179871,293.1771850585937,297.1499938964844,293.1499938964844,0.0520580932497978,-7177.05859375,304.1581420898437,0.4532330930233001,0.0874702557921409,0.4291180074214935,290.3160705566406,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.32159423828125,1.0,0.5458692908287048,0.5832027792930603,0.5832027792930603,1.0,1.0,-2.4338440895080566,0.9839215278625488,1.4499225616455078,0.4340647161006927,0.0,0.0,1.0,223.58840942382807,198.0,142.6512908935547,-27534.65625,1746.413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6659545898437,309.6532897949219,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9140625,36000.0,0.0,0.0,0.6550289988517761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400200128555298,1.6400421857833862,-2.2212834664969705e-05,0.0,0.0006647711270488,0.0,0.0,490.4613037109375,0.0,0.0,0.0,0.8952916264533997,4.0,0.0,1.0
462180,293.2809753417969,297.1499938964844,293.1499938964844,0.2801080048084259,-5209.744140625,304.1850280761719,0.7412446737289429,0.3409206867218017,0.3134051263332367,293.2552185058594,297.1499938964844,293.1499938964844,0.2295450866222381,-4690.71240234375,304.1796569824219,0.7051114439964294,0.2902676165103912,0.2822917401790619,293.1545104980469,297.1499938964844,293.1499938964844,0.4956134855747223,-6335.27490234375,304.1783142089844,0.8579992055892944,0.5400049686431885,0.3813005685806274,293.1525573730469,297.1499938964844,293.1499938964844,0.6156472563743591,-10145.2392578125,304.18438720703125,0.9083130359649658,0.6404608488082886,0.6103411912918091,293.1796875,297.1499938964844,293.1499938964844,0.0500571317970752,-7003.82568359375,304.15875244140625,0.4549510776996612,0.0862731114029884,0.4221386015415191,290.42724609375,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177124023437,290.43280029296875,1.0,0.5377180576324463,0.585536003112793,0.585536003112793,1.0,1.0,-2.412294864654541,0.9766183495521544,1.4356764554977417,0.4312801957130432,0.0,0.0,1.0,214.5679931640625,186.0,151.36207580566406,-27567.78125,1679.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891296386719,309.8716125488281,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98046875,36000.0,0.0,0.0,0.6547530889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.640022039413452,1.640044331550598,-2.221289287263062e-05,0.0,0.0006644911481998,0.0,0.0,490.4631958007813,0.0,0.0,0.0,0.8952926397323608,4.0,0.0,1.0
462240,293.2809753417969,297.1499938964844,293.1499938964844,0.2801080048084259,-5209.744140625,304.1850280761719,0.7412446737289429,0.3409206867218017,0.3134051263332367,293.2552185058594,297.1499938964844,293.1499938964844,0.2295450866222381,-4690.71240234375,304.1796569824219,0.7051114439964294,0.2902676165103912,0.2822917401790619,293.1545104980469,297.1499938964844,293.1499938964844,0.4956134855747223,-6335.27490234375,304.1783142089844,0.8579992055892944,0.5400049686431885,0.3813005685806274,293.1525573730469,297.1499938964844,293.1499938964844,0.6156472563743591,-10145.2392578125,304.18438720703125,0.9083130359649658,0.6404608488082886,0.6103411912918091,293.1796875,297.1499938964844,293.1499938964844,0.0500571317970752,-7003.82568359375,304.15875244140625,0.4549510776996612,0.0862731114029884,0.4221386015415191,290.42724609375,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177124023437,290.43280029296875,1.0,0.5377180576324463,0.585536003112793,0.585536003112793,1.0,1.0,-2.412294864654541,0.9766183495521544,1.4356764554977417,0.4312801957130432,0.0,0.0,1.0,214.5679931640625,186.0,151.36207580566406,-27567.78125,1679.49609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8891296386719,309.8716125488281,278.1499938964844,0.0,18000.0,314.2699890136719,35999.98046875,36000.0,0.0,0.0,0.6547530889511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.640022039413452,1.640044331550598,-2.221289287263062e-05,0.0,0.0006644911481998,0.0,0.0,490.4631958007813,0.0,0.0,0.0,0.8952926397323608,4.0,0.0,1.0
462300,293.28350830078125,297.1499938964844,293.1499938964844,0.276383489370346,-5154.20947265625,304.1854553222656,0.7427688241004944,0.338765025138855,0.3113056421279907,293.25897216796875,297.1499938964844,293.1499938964844,0.2262835651636123,-4636.89697265625,304.1802062988281,0.7065326571464539,0.2881976962089538,0.2801679372787475,293.1573486328125,297.1499938964844,293.1499938964844,0.4922413229942322,-6301.07373046875,304.1792907714844,0.8613433241844177,0.5393911600112915,0.380744993686676,293.1559143066406,297.1499938964844,293.1499938964844,0.6115257740020752,-10091.86328125,304.18560791015625,0.912335991859436,0.6397727131843567,0.6095235347747803,293.1807556152344,297.1499938964844,293.1499938964844,0.0490570813417434,-6917.76904296875,304.1589660644531,0.4562366604804992,0.0856882110238075,0.41862952709198,290.482421875,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.22088623046875,290.4879455566406,1.0,0.533294677734375,0.586735188961029,0.586735188961029,1.0,1.0,-2.401355743408203,0.9729026556015016,1.4284530878067017,0.4298515319824219,0.0,0.0,1.0,209.5909881591797,186.0,152.41111755371094,-27575.76171875,1644.3004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9925231933594,309.97381591796875,278.1499938964844,0.0,18000.0,314.75,35999.98828125,36000.0,0.0,0.0,0.6591731309890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400445699691772,-2.221290196757764e-05,0.0,0.0006689769215881,0.0,0.0,490.4635009765625,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
462360,293.2858581542969,297.1499938964844,293.1499938964844,0.2726087272167206,-5097.69140625,304.18585205078125,0.7445146441459656,0.3366102576255798,0.3091995120048523,293.2625732421875,297.1499938964844,293.1499938964844,0.2229663133621215,-4581.93798828125,304.18072509765625,0.7081601619720459,0.2861114144325256,0.278020828962326,293.1600341796875,297.1499938964844,293.1499938964844,0.4887305498123169,-6265.3603515625,304.18035888671875,0.8649938702583313,0.5387676954269409,0.3801774382591247,293.1590881347656,297.1499938964844,293.1499938964844,0.6072289943695068,-10036.0439453125,304.1869506835937,0.9168020486831664,0.6390699744224548,0.6086848974227905,293.1817321777344,297.1499938964844,293.1499938964844,0.0480417348444461,-6830.54541015625,304.1591796875,0.4577656090259552,0.0851100161671638,0.4151163697242737,290.54034423828125,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.22393798828125,290.5466613769531,1.0,0.5287015438079834,0.5879541635513306,0.5879541635513306,1.0,1.0,-2.390336513519287,0.9691547751426696,1.4211816787719729,0.4284030795097351,0.0,0.0,1.0,204.4089508056641,174.0,159.1138458251953,-27608.083984375,1608.4481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12750244140625,310.1041564941406,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.6592035889625549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.6400448083877563,-2.2212905605556443e-05,0.0,0.0006690078880637,0.0,0.0,490.4636535644531,0.0,0.0,0.0,0.8952928781509399,4.0,0.0,1.0
462420,293.2901306152344,297.1499938964844,293.1499938964844,0.2649674415588379,-4982.65625,304.1866149902344,0.7486228346824646,0.3322999179363251,0.3049711883068084,293.2693176269531,297.1499938964844,293.1499938964844,0.2162166535854339,-4469.4892578125,304.1817321777344,0.7118927836418152,0.2818867564201355,0.2736610472202301,293.1651306152344,297.1499938964844,293.1499938964844,0.4813729524612427,-6190.32666015625,304.1824645996094,0.8731561899185181,0.537481427192688,0.3790046274662018,293.1651611328125,297.1499938964844,293.1499938964844,0.5982033610343933,-9918.5166015625,304.1896667480469,0.9268916249275208,0.6376091837882996,0.6069417595863342,293.1833801269531,297.1499938964844,293.1499938964844,0.0459810830652713,-6654.02099609375,304.1595458984375,0.4614976644515991,0.0839682966470718,0.4080862402915954,290.6639404296875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298583984375,290.6701965332031,1.0,0.5191112756729126,0.590449333190918,0.590449333190918,1.0,1.0,-2.368070840835572,0.9615635871887208,1.4065072536468506,0.4254469573497772,0.0,0.0,1.0,193.62078857421875,162.0,168.0769500732422,-27652.015625,1535.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.377685546875,310.3479309082031,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6586776971817017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006684741238132,0.0,0.0,490.4637451171875,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
462480,293.2901306152344,297.1499938964844,293.1499938964844,0.2649674415588379,-4982.65625,304.1866149902344,0.7486228346824646,0.3322999179363251,0.3049711883068084,293.2693176269531,297.1499938964844,293.1499938964844,0.2162166535854339,-4469.4892578125,304.1817321777344,0.7118927836418152,0.2818867564201355,0.2736610472202301,293.1651306152344,297.1499938964844,293.1499938964844,0.4813729524612427,-6190.32666015625,304.1824645996094,0.8731561899185181,0.537481427192688,0.3790046274662018,293.1651611328125,297.1499938964844,293.1499938964844,0.5982033610343933,-9918.5166015625,304.1896667480469,0.9268916249275208,0.6376091837882996,0.6069417595863342,293.1833801269531,297.1499938964844,293.1499938964844,0.0459810830652713,-6654.02099609375,304.1595458984375,0.4614976644515991,0.0839682966470718,0.4080862402915954,290.6639404296875,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298583984375,290.6701965332031,1.0,0.5191112756729126,0.590449333190918,0.590449333190918,1.0,1.0,-2.368070840835572,0.9615635871887208,1.4065072536468506,0.4254469573497772,0.0,0.0,1.0,193.62078857421875,162.0,168.0769500732422,-27652.015625,1535.6243896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.377685546875,310.3479309082031,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.6586776971817017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006684741238132,0.0,0.0,490.4637451171875,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
462540,293.2938537597656,297.1499938964844,293.1499938964844,0.2575109899044037,-4869.81298828125,304.18682861328125,0.7535370588302612,0.3279954493045807,0.3007327914237976,293.27557373046875,297.1499938964844,293.1499938964844,0.2095673531293869,-4358.0908203125,304.1822204589844,0.7161311507225037,0.2775965631008148,0.2692241370677948,293.1697998046875,297.1499938964844,293.1499938964844,0.4741010069847107,-6116.1982421875,304.1837463378906,0.882435142993927,0.536151111125946,0.3777893185615539,293.1707763671875,297.1499938964844,293.1499938964844,0.5892546772956848,-9802.1533203125,304.1913146972656,0.9382389783859252,0.636086642742157,0.6051235795021057,293.1847839355469,297.1499938964844,293.1499938964844,0.0439530648291111,-6481.251953125,304.1597595214844,0.4659624099731445,0.082839235663414,0.4010564982891083,290.7840270996094,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.23541259765625,290.79010009765625,1.0,0.5091060996055603,0.5930138826370239,0.5930138826370239,1.0,1.0,-2.345560312271118,0.9538614153862,1.3916988372802734,0.4224167764186859,0.0,0.0,1.0,182.48507690429688,150.0,166.9009552001953,-27667.740234375,1462.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979309082031,310.5658264160156,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6623075008392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006721579120494,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462600,293.2938537597656,297.1499938964844,293.1499938964844,0.2575109899044037,-4869.81298828125,304.18682861328125,0.7535370588302612,0.3279954493045807,0.3007327914237976,293.27557373046875,297.1499938964844,293.1499938964844,0.2095673531293869,-4358.0908203125,304.1822204589844,0.7161311507225037,0.2775965631008148,0.2692241370677948,293.1697998046875,297.1499938964844,293.1499938964844,0.4741010069847107,-6116.1982421875,304.1837463378906,0.882435142993927,0.536151111125946,0.3777893185615539,293.1707763671875,297.1499938964844,293.1499938964844,0.5892546772956848,-9802.1533203125,304.1913146972656,0.9382389783859252,0.636086642742157,0.6051235795021057,293.1847839355469,297.1499938964844,293.1499938964844,0.0439530648291111,-6481.251953125,304.1597595214844,0.4659624099731445,0.082839235663414,0.4010564982891083,290.7840270996094,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.23541259765625,290.79010009765625,1.0,0.5091060996055603,0.5930138826370239,0.5930138826370239,1.0,1.0,-2.345560312271118,0.9538614153862,1.3916988372802734,0.4224167764186859,0.0,0.0,1.0,182.48507690429688,150.0,166.9009552001953,-27667.740234375,1462.3297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5979309082031,310.5658264160156,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6623075008392334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0006721579120494,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462660,293.29705810546875,297.1499938964844,293.1499938964844,0.2500358819961548,-4755.79150390625,304.18701171875,0.7593048810958862,0.323700875043869,0.2964955866336822,293.2813415527344,297.1499938964844,293.1499938964844,0.2028564810752868,-4244.75146484375,304.18267822265625,0.7208724617958069,0.2732461392879486,0.2647218704223633,293.1741027832031,297.1499938964844,293.1499938964844,0.4665495753288269,-6038.82568359375,304.1850891113281,0.8928501605987549,0.5347766876220703,0.3765393793582916,293.17596435546875,297.1499938964844,293.1499938964844,0.5799450278282166,-9680.466796875,304.1930847167969,0.9505047798156738,0.6345043182373047,0.6032439470291138,293.1859741210937,297.1499938964844,293.1499938964844,0.0419101379811763,-6307.32568359375,304.159912109375,0.4706799387931824,0.0817172974348068,0.3940291404724121,290.9104919433594,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406921386719,290.9172668457031,1.0,0.4987767338752746,0.5956404805183411,0.5956404805183411,1.0,1.0,-2.3228604793548584,0.9460626244544984,1.376797795295715,0.419318288564682,0.0,0.0,1.0,171.1647186279297,138.0,175.66943359375,-27715.333984375,1389.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8639831542969,310.8249816894531,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.661635160446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006714756018482,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462720,293.29705810546875,297.1499938964844,293.1499938964844,0.2500358819961548,-4755.79150390625,304.18701171875,0.7593048810958862,0.323700875043869,0.2964955866336822,293.2813415527344,297.1499938964844,293.1499938964844,0.2028564810752868,-4244.75146484375,304.18267822265625,0.7208724617958069,0.2732461392879486,0.2647218704223633,293.1741027832031,297.1499938964844,293.1499938964844,0.4665495753288269,-6038.82568359375,304.1850891113281,0.8928501605987549,0.5347766876220703,0.3765393793582916,293.17596435546875,297.1499938964844,293.1499938964844,0.5799450278282166,-9680.466796875,304.1930847167969,0.9505047798156738,0.6345043182373047,0.6032439470291138,293.1859741210937,297.1499938964844,293.1499938964844,0.0419101379811763,-6307.32568359375,304.159912109375,0.4706799387931824,0.0817172974348068,0.3940291404724121,290.9104919433594,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2406921386719,290.9172668457031,1.0,0.4987767338752746,0.5956404805183411,0.5956404805183411,1.0,1.0,-2.3228604793548584,0.9460626244544984,1.376797795295715,0.419318288564682,0.0,0.0,1.0,171.1647186279297,138.0,175.66943359375,-27715.333984375,1389.3397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8639831542969,310.8249816894531,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.661635160446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006714756018482,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462780,293.2998046875,297.1499938964844,293.1499938964844,0.2426927089691162,-4643.04443359375,304.1869201660156,0.7660348415374756,0.3194178938865661,0.2922637462615967,293.28668212890625,297.1499938964844,293.1499938964844,0.1962114572525024,-4131.73974609375,304.1828308105469,0.7261990904808044,0.2688368260860443,0.2601591050624847,293.1781005859375,297.1499938964844,293.1499938964844,0.458974540233612,-5961.03369140625,304.1860046386719,0.9044814109802246,0.5333535075187683,0.3752520084381103,293.18084716796875,297.1499938964844,293.1499938964844,0.570585310459137,-9557.8994140625,304.1943054199219,0.9633527994155884,0.632857084274292,0.6012983322143555,293.1869812011719,297.1499938964844,293.1499938964844,0.0398923195898532,-6135.53564453125,304.15997314453125,0.4755858480930328,0.0805992633104324,0.3870037496089935,291.0373840332031,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.24566650390625,291.0439453125,1.0,0.488164335489273,0.5983245372772217,0.5983245372772217,1.0,1.0,-2.2999730110168457,0.9381605982780457,1.3618123531341553,0.416147917509079,0.0,0.0,1.0,159.7477264404297,126.0,175.69866943359375,-27732.42578125,1317.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09747314453125,311.0559387207031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6602827310562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006701030652038,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462840,293.2998046875,297.1499938964844,293.1499938964844,0.2426927089691162,-4643.04443359375,304.1869201660156,0.7660348415374756,0.3194178938865661,0.2922637462615967,293.28668212890625,297.1499938964844,293.1499938964844,0.1962114572525024,-4131.73974609375,304.1828308105469,0.7261990904808044,0.2688368260860443,0.2601591050624847,293.1781005859375,297.1499938964844,293.1499938964844,0.458974540233612,-5961.03369140625,304.1860046386719,0.9044814109802246,0.5333535075187683,0.3752520084381103,293.18084716796875,297.1499938964844,293.1499938964844,0.570585310459137,-9557.8994140625,304.1943054199219,0.9633527994155884,0.632857084274292,0.6012983322143555,293.1869812011719,297.1499938964844,293.1499938964844,0.0398923195898532,-6135.53564453125,304.15997314453125,0.4755858480930328,0.0805992633104324,0.3870037496089935,291.0373840332031,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.24566650390625,291.0439453125,1.0,0.488164335489273,0.5983245372772217,0.5983245372772217,1.0,1.0,-2.2999730110168457,0.9381605982780457,1.3618123531341553,0.416147917509079,0.0,0.0,1.0,159.7477264404297,126.0,175.69866943359375,-27732.42578125,1317.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.09747314453125,311.0559387207031,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.6602827310562134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006701030652038,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462900,293.301025390625,297.1499938964844,293.1499938964844,0.239119604229927,-4587.9443359375,304.18670654296875,0.7698114514350891,0.3172821998596191,0.290151834487915,293.2891845703125,297.1499938964844,293.1499938964844,0.1929535567760467,-4076.070068359375,304.18280029296875,0.7291300892829895,0.2666108310222626,0.2578563988208771,293.17999267578125,297.1499938964844,293.1499938964844,0.4552721977233886,-5922.98486328125,304.1861877441406,0.9111304879188538,0.5326273441314697,0.3745968639850616,293.18316650390625,297.1499938964844,293.1499938964844,0.5660030245780945,-9497.87890625,304.194580078125,0.9698958992958068,0.6320137977600098,0.6003049612045288,293.1874389648437,297.1499938964844,293.1499938964844,0.0389055013656616,-6051.46435546875,304.1599426269531,0.4781268239021301,0.0800411999225616,0.3834916353225708,291.0986328125,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.248046875,291.10504150390625,1.0,0.4827591180801391,0.5996860265731812,0.5996860265731812,1.0,1.0,-2.28847074508667,0.9341734647750854,1.3542972803115845,0.4145368933677673,0.0,0.0,1.0,154.01878356933594,126.0,173.0836944580078,-27730.08203125,1281.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2021484375,311.16094970703125,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.6641899347305298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0006740683456882,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
462960,293.3021240234375,297.1499938964844,293.1499938964844,0.2355404943227768,-4532.50146484375,304.1865234375,0.7738931775093079,0.3151501715183258,0.2880429029464721,293.2916259765625,297.1499938964844,293.1499938964844,0.1896816939115524,-4019.903076171875,304.1827697753906,0.7322731614112854,0.2643710672855377,0.2555404007434845,293.1817932128906,297.1499938964844,293.1499938964844,0.4514978229999542,-5884.04345703125,304.1864624023437,0.9184969663619996,0.5318917036056519,0.3739352822303772,293.18536376953125,297.1499938964844,293.1499938964844,0.5613301396369934,-9436.4150390625,304.1949768066406,0.9764617681503296,0.6311580538749695,0.5993000864982605,293.1878662109375,297.1499938964844,293.1499938964844,0.0379173904657363,-5966.97998046875,304.1599426269531,0.4807463884353637,0.0794835463166236,0.3799806535243988,291.1615905761719,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2503662109375,291.1686706542969,1.0,0.4772914946079254,0.6010593771934509,0.6010593771934509,1.0,1.0,-2.2769362926483154,0.9301638007164,1.3467724323272705,0.4129095673561096,0.0,0.0,0.9968050122261048,148.2840576171875,114.0,176.47015380859375,-27749.09765625,1245.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3365173339844,311.2921142578125,278.1499938964844,0.0,18000.0,315.7099914550781,36011.421875,36000.0,0.0,0.0,0.6637274622917175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639795184135437,1.6398173570632937,-2.2210961105884053e-05,0.0,0.0006735989591106,0.0,0.0,490.3222961425781,0.0,0.0,0.0,0.895104706287384,4.0,0.0,1.0
463020,293.3041076660156,297.1499938964844,293.1499938964844,0.2286328971385955,-4425.1044921875,304.1858215332031,0.7830914258956909,0.3108968734741211,0.2838335335254669,293.2962341308594,297.1499938964844,293.1499938964844,0.1833134740591049,-3910.117431640625,304.18243408203125,0.7393351197242737,0.2598489224910736,0.2508671879768371,293.1852111816406,297.1499938964844,293.1499938964844,0.4442301988601684,-5809.099609375,304.1863708496094,0.935005247592926,0.5303895473480225,0.3725895583629608,293.1896057128906,297.1499938964844,293.1499938964844,0.5523168444633484,-9317.994140625,304.1949157714844,0.9894936680793762,0.6294055581092834,0.59725022315979,293.1886291503906,297.1499938964844,293.1499938964844,0.0360044427216053,-5802.92138671875,304.1597900390625,0.4863277971744537,0.0783692970871925,0.3729611039161682,291.28143310546875,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.2548217773437,291.2869873046875,1.0,0.4661662578582763,0.6038402915000916,0.6038402915000916,1.0,1.0,-2.253755807876587,0.9220682978630066,1.331687569618225,0.4096024334430694,0.0,0.0,0.970930278301239,136.805908203125,102.0,163.5662384033203,-27699.587890625,1175.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.591796875,311.5133361816406,278.1499938964844,0.0,18000.0,315.7099914550781,36242.78515625,36000.0,0.0,0.0,0.6621542572975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6230348348617554,1.6230567693710327,-2.1931202354608104e-05,0.0,0.0006720023811794,0.0,0.0,477.970458984375,0.0,0.0,0.0,0.8867880702018738,4.0,0.0,1.0
463080,293.3041076660156,297.1499938964844,293.1499938964844,0.2286328971385955,-4425.1044921875,304.1858215332031,0.7830914258956909,0.3108968734741211,0.2838335335254669,293.2962341308594,297.1499938964844,293.1499938964844,0.1833134740591049,-3910.117431640625,304.18243408203125,0.7393351197242737,0.2598489224910736,0.2508671879768371,293.1852111816406,297.1499938964844,293.1499938964844,0.4442301988601684,-5809.099609375,304.1863708496094,0.935005247592926,0.5303895473480225,0.3725895583629608,293.1896057128906,297.1499938964844,293.1499938964844,0.5523168444633484,-9317.994140625,304.1949157714844,0.9894936680793762,0.6294055581092834,0.59725022315979,293.1886291503906,297.1499938964844,293.1499938964844,0.0360044427216053,-5802.92138671875,304.1597900390625,0.4863277971744537,0.0783692970871925,0.3729611039161682,291.28143310546875,291.1499938964844,258.83770751953125,257.44879150390625,279.17755126953125,293.2548217773437,291.2869873046875,1.0,0.4661662578582763,0.6038402915000916,0.6038402915000916,1.0,1.0,-2.253755807876587,0.9220682978630066,1.331687569618225,0.4096024334430694,0.0,0.0,0.970930278301239,136.805908203125,102.0,163.5662384033203,-27699.587890625,1175.455810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.591796875,311.5133361816406,278.1499938964844,0.0,18000.0,315.7099914550781,36242.78515625,36000.0,0.0,0.0,0.6621542572975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6230348348617554,1.6230567693710327,-2.1931202354608104e-05,0.0,0.0006720023811794,0.0,0.0,477.970458984375,0.0,0.0,0.0,0.8867880702018738,4.0,0.0,1.0
463140,293.3056335449219,297.1499938964844,293.1499938964844,0.2224846333265304,-4329.44580078125,304.1841125488281,0.7930805087089539,0.3066814243793487,0.2796685695648193,293.3004455566406,297.1499938964844,293.1499938964844,0.1775188148021698,-3810.022216796875,304.1812744140625,0.7470147609710693,0.2552892863750458,0.2461700141429901,293.188232421875,297.1499938964844,293.1499938964844,0.4381767511367798,-5747.24609375,304.1842956542969,0.952154815196991,0.5288859605789185,0.3712484240531921,293.19244384765625,297.1499938964844,293.1499938964844,0.5413510799407959,-9168.9794921875,304.198974609375,0.9990000128746032,0.6278163194656372,0.5914885997772217,293.189208984375,297.1499938964844,293.1499938964844,0.0342931747436523,-5656.12158203125,304.15936279296875,0.4921384453773498,0.0772715136408805,0.3660748600959778,291.3710021972656,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.25885009765625,291.3753967285156,1.0,0.4546382427215576,0.6068140864372253,0.6068140864372253,1.0,1.0,-2.2265331745147705,0.912166178226471,1.3143669366836548,0.405580997467041,0.0,0.0,0.9352164268493652,125.80989074707033,105.0,132.82504272460938,-27523.7578125,1103.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85107421875,311.7027282714844,278.1499938964844,0.0,18000.0,316.19000244140625,36474.01171875,36000.0,0.0,0.0,0.6643206477165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854840278625488,1.5855052471160889,-2.125186438206584e-05,0.0,0.0006742010591551,0.0,0.0,450.209228515625,0.0,0.0,0.0,0.86864173412323,4.0,0.0,1.0
463200,293.3056335449219,297.1499938964844,293.1499938964844,0.2224846333265304,-4329.44580078125,304.1841125488281,0.7930805087089539,0.3066814243793487,0.2796685695648193,293.3004455566406,297.1499938964844,293.1499938964844,0.1775188148021698,-3810.022216796875,304.1812744140625,0.7470147609710693,0.2552892863750458,0.2461700141429901,293.188232421875,297.1499938964844,293.1499938964844,0.4381767511367798,-5747.24609375,304.1842956542969,0.952154815196991,0.5288859605789185,0.3712484240531921,293.19244384765625,297.1499938964844,293.1499938964844,0.5413510799407959,-9168.9794921875,304.198974609375,0.9990000128746032,0.6278163194656372,0.5914885997772217,293.189208984375,297.1499938964844,293.1499938964844,0.0342931747436523,-5656.12158203125,304.15936279296875,0.4921384453773498,0.0772715136408805,0.3660748600959778,291.3710021972656,291.1499938964844,258.8833312988281,257.4897155761719,279.1793518066406,293.25885009765625,291.3753967285156,1.0,0.4546382427215576,0.6068140864372253,0.6068140864372253,1.0,1.0,-2.2265331745147705,0.912166178226471,1.3143669366836548,0.405580997467041,0.0,0.0,0.9352164268493652,125.80989074707033,105.0,132.82504272460938,-27523.7578125,1103.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85107421875,311.7027282714844,278.1499938964844,0.0,18000.0,316.19000244140625,36474.01171875,36000.0,0.0,0.0,0.6643206477165222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5854840278625488,1.5855052471160889,-2.125186438206584e-05,0.0,0.0006742010591551,0.0,0.0,450.209228515625,0.0,0.0,0.0,0.86864173412323,4.0,0.0,1.0
463260,293.30718994140625,297.1499938964844,293.1499938964844,0.2167142033576965,-4239.0673828125,304.1823425292969,0.7952806353569031,0.302424818277359,0.2757400274276733,293.3045959472656,297.1499938964844,293.1499938964844,0.1720320433378219,-3714.554931640625,304.17999267578125,0.747907280921936,0.2506377100944519,0.241666778922081,293.19122314453125,297.1499938964844,293.1499938964844,0.4325200915336609,-5689.2021484375,304.1822509765625,0.9586758613586426,0.5273103713989258,0.3700696527957916,293.1805725097656,297.1499938964844,293.1499938964844,0.5228424072265625,-8915.81640625,304.2127685546875,0.9990000128746032,0.6291247606277466,0.5785621404647827,293.1898803710937,297.1499938964844,293.1499938964844,0.0328448377549648,-5529.88134765625,304.1586608886719,0.4932793974876404,0.0761445611715316,0.360375314950943,291.4581604003906,291.1499938964844,258.9281005859375,257.53009033203125,279.1808776855469,293.25982666015625,291.4618530273437,1.0,0.4470966160297394,0.6100132465362549,0.6100132465362549,1.0,1.0,-2.1924002170562744,0.8993002772331238,1.293099880218506,0.3997689187526703,0.0,0.0,0.8881160616874695,120.75340270996094,108.0,119.49449920654295,-27259.26171875,1049.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2310485839844,311.9539794921875,278.1499938964844,0.0,18000.0,316.19000244140625,36788.9609375,36000.0,0.0,0.0,0.6611359119415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5226171016693115,1.5226372480392456,-2.0136547391302884e-05,0.0,0.0006709689041599,0.0,0.0,406.1560668945313,0.0,0.0,0.0,0.838405191898346,4.0,0.0,1.0
463320,293.30718994140625,297.1499938964844,293.1499938964844,0.2167142033576965,-4239.0673828125,304.1823425292969,0.7952806353569031,0.302424818277359,0.2757400274276733,293.3045959472656,297.1499938964844,293.1499938964844,0.1720320433378219,-3714.554931640625,304.17999267578125,0.747907280921936,0.2506377100944519,0.241666778922081,293.19122314453125,297.1499938964844,293.1499938964844,0.4325200915336609,-5689.2021484375,304.1822509765625,0.9586758613586426,0.5273103713989258,0.3700696527957916,293.1805725097656,297.1499938964844,293.1499938964844,0.5228424072265625,-8915.81640625,304.2127685546875,0.9990000128746032,0.6291247606277466,0.5785621404647827,293.1898803710937,297.1499938964844,293.1499938964844,0.0328448377549648,-5529.88134765625,304.1586608886719,0.4932793974876404,0.0761445611715316,0.360375314950943,291.4581604003906,291.1499938964844,258.9281005859375,257.53009033203125,279.1808776855469,293.25982666015625,291.4618530273437,1.0,0.4470966160297394,0.6100132465362549,0.6100132465362549,1.0,1.0,-2.1924002170562744,0.8993002772331238,1.293099880218506,0.3997689187526703,0.0,0.0,0.8881160616874695,120.75340270996094,108.0,119.49449920654295,-27259.26171875,1049.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2310485839844,311.9539794921875,278.1499938964844,0.0,18000.0,316.19000244140625,36788.9609375,36000.0,0.0,0.0,0.6611359119415283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5226171016693115,1.5226372480392456,-2.0136547391302884e-05,0.0,0.0006709689041599,0.0,0.0,406.1560668945313,0.0,0.0,0.0,0.838405191898346,4.0,0.0,1.0
463380,293.3090209960937,297.1499938964844,293.1499938964844,0.2119535654783249,-4165.017578125,304.1794738769531,0.7941493391990662,0.2980698943138122,0.2717956900596618,293.3090515136719,297.1499938964844,293.1499938964844,0.1673071980476379,-3632.68359375,304.1778259277344,0.7458041310310364,0.2458157539367675,0.2370875775814056,293.1944580078125,297.1499938964844,293.1499938964844,0.4287382066249847,-5651.65576171875,304.177734375,0.9610186219215392,0.5256142020225525,0.3688591718673706,293.1661376953125,297.1499938964844,293.1499938964844,0.5134869813919067,-8794.45703125,304.2070617675781,0.9990000128746032,0.6312800049781799,0.5726558566093445,293.1909484863281,297.1499938964844,293.1499938964844,0.031626284122467,-5424.8505859375,304.1578063964844,0.4922555983066559,0.0749154910445213,0.3546141684055328,291.4975280761719,291.1499938964844,258.9717712402344,257.56964111328125,279.1800842285156,293.260986328125,291.4979553222656,1.0,0.4421994984149933,0.6129928231239319,0.6129928231239319,1.0,1.0,-2.1666853427886963,0.8899805545806885,1.2767047882080078,0.3957493007183075,0.0,0.0,0.8385146260261536,118.20076751708984,111.0,62.0496940612793,-26923.1953125,1013.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6587829589844,312.1646728515625,278.1499938964844,0.0,18000.0,316.19000244140625,37076.56640625,36000.0,0.0,0.0,0.655851423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309161901474,1.4309347867965698,-1.85569060704438e-05,0.0,0.0006656058249063,0.0,0.0,347.126953125,0.0,0.0,0.0,0.7950575947761536,4.0,0.0,1.0
