time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463440,293.3090209960937,297.1499938964844,293.1499938964844,0.2119535654783249,-4165.017578125,304.1794738769531,0.7941493391990662,0.2980698943138122,0.2717956900596618,293.3090515136719,297.1499938964844,293.1499938964844,0.1673071980476379,-3632.68359375,304.1778259277344,0.7458041310310364,0.2458157539367675,0.2370875775814056,293.1944580078125,297.1499938964844,293.1499938964844,0.4287382066249847,-5651.65576171875,304.177734375,0.9610186219215392,0.5256142020225525,0.3688591718673706,293.1661376953125,297.1499938964844,293.1499938964844,0.5134869813919067,-8794.45703125,304.2070617675781,0.9990000128746032,0.6312800049781799,0.5726558566093445,293.1909484863281,297.1499938964844,293.1499938964844,0.031626284122467,-5424.8505859375,304.1578063964844,0.4922555983066559,0.0749154910445213,0.3546141684055328,291.4975280761719,291.1499938964844,258.9717712402344,257.56964111328125,279.1800842285156,293.260986328125,291.4979553222656,1.0,0.4421994984149933,0.6129928231239319,0.6129928231239319,1.0,1.0,-2.1666853427886963,0.8899805545806885,1.2767047882080078,0.3957493007183075,0.0,0.0,0.8385146260261536,118.20076751708984,111.0,62.0496940612793,-26923.1953125,1013.8710327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6587829589844,312.1646728515625,278.1499938964844,0.0,18000.0,316.19000244140625,37076.56640625,36000.0,0.0,0.0,0.655851423740387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4309161901474,1.4309347867965698,-1.85569060704438e-05,0.0,0.0006656058249063,0.0,0.0,347.126953125,0.0,0.0,0.0,0.7950575947761536,4.0,0.0,1.0
463500,293.31011962890625,297.1499938964844,293.1499938964844,0.2099981904029846,-4134.95166015625,304.1776733398437,0.7926576137542725,0.2958399653434753,0.2698120176792145,293.3114929199219,297.1499938964844,293.1499938964844,0.1652556657791137,-3597.396240234375,304.176513671875,0.7439151406288147,0.2433223277330398,0.2347569465637207,293.19598388671875,297.1499938964844,293.1499938964844,0.4277052283287048,-5642.2294921875,304.174560546875,0.96108740568161,0.5247471332550049,0.3682542741298675,293.16119384765625,297.1499938964844,293.1499938964844,0.5117124915122986,-8775.1845703125,304.19989013671875,0.9990000128746032,0.632052481174469,0.5715986490249634,293.1915588378906,297.1499938964844,293.1499938964844,0.0311174634844064,-5381.63232421875,304.1573181152344,0.4911484122276306,0.0742770209908485,0.3517236411571502,291.4953918457031,291.1499938964844,258.9931030273437,257.58905029296875,279.1794738769531,293.2622375488281,291.4942626953125,1.0,0.4404993951320648,0.6144192218780518,0.6144192218780518,1.0,1.0,-2.156033515930176,0.8862445950508118,1.2697889804840088,0.394193023443222,0.0,0.0,0.8156352043151855,117.5753402709961,111.0,26.57655143737793,-26731.88671875,1000.9364013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88836669921875,312.2581787109375,278.1499938964844,0.0,18000.0,315.7099914550781,37148.734375,36000.0,0.0,0.0,0.6475870609283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788827657699585,1.3789005279541016,-1.7685408238321543e-05,0.0,0.00065721856663,0.0,0.0,316.2876281738281,0.0,0.0,0.0,0.7707735300064087,4.0,0.0,1.0
463560,293.3114318847656,297.1499938964844,293.1499938964844,0.2083079367876052,-4109.275390625,304.1757202148437,0.7906387448310852,0.2935579419136047,0.2677931785583496,293.31414794921875,297.1499938964844,293.1499938964844,0.1633896976709365,-3565.53466796875,304.1750793457031,0.7415500283241272,0.2407538145780563,0.2323699444532394,293.1974792480469,297.1499938964844,293.1499938964844,0.42728191614151,-5639.43408203125,304.1708679199219,0.9605671763420104,0.5238708257675171,0.3676511347293854,293.1583557128906,297.1499938964844,293.1499938964844,0.5117012858390808,-8780.7744140625,304.1907958984375,0.9990000128746032,0.632468581199646,0.5715528726577759,293.1922302246094,297.1499938964844,293.1499938964844,0.0306866765022277,-5344.7158203125,304.1567687988281,0.4897153675556183,0.0736234337091445,0.3488240838050842,291.4780578613281,291.1499938964844,259.0140686035156,257.6081848144531,279.1788024902344,293.26397705078125,291.47491455078125,1.0,0.4391888082027435,0.6158110499382019,0.6158110499382019,1.0,1.0,-2.146478176116944,0.882963240146637,1.2635149955749512,0.3928605318069458,0.0,0.0,0.7953975200653076,117.29163360595705,114.0,-13.826107025146484,-26509.51171875,990.4375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0887451171875,312.3158874511719,278.1499938964844,0.0,18000.0,315.7099914550781,37154.16796875,36000.0,0.0,0.0,0.6430250406265259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.326517939567566,1.3265347480773926,-1.6826359569677152e-05,0.0,0.0006525886710733,0.0,0.0,287.1197814941406,0.0,0.0,0.0,0.7465733885765076,4.0,0.0,1.0
463620,293.31402587890625,297.1499938964844,293.1499938964844,0.205399602651596,-4065.56884765625,304.1720275878906,0.7853814363479614,0.2889397144317627,0.2637025415897369,293.3196716308594,297.1499938964844,293.1499938964844,0.1599455177783966,-3506.9912109375,304.1724853515625,0.7357102632522583,0.2354774922132492,0.2274631857872009,293.2003173828125,297.1499938964844,293.1499938964844,0.4275795221328735,-5645.85546875,304.1634521484375,0.9580979943275452,0.5220939517021179,0.3664496839046478,293.1595458984375,297.1499938964844,293.1499938964844,0.5156545639038086,-8846.6201171875,304.1706237792969,0.9990000128746032,0.6320339441299438,0.5738832950592041,293.1936340332031,297.1499938964844,293.1499938964844,0.0295647624880075,-5285.1103515625,304.1563720703125,0.48600634932518,0.0722644850611686,0.3429412245750427,291.4148864746094,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2682189941406,291.41094970703125,1.0,0.4375025928020477,0.6184852123260498,0.6184852123260498,1.0,1.0,-2.1299595832824707,0.8774502873420715,1.252509355545044,0.3907033801078796,0.0,0.0,0.7641658782958984,117.54169464111328,117.0,-68.226318359375,-26114.7109375,975.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49090576171875,312.4389038085937,278.1499938964844,0.0,18000.0,315.7099914550781,36965.48046875,36000.0,0.0,0.0,0.6326772570610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346184253692627,1.2346338033676147,-1.5354422430391423e-05,0.0,0.0006420869613066,0.0,0.0,240.19911193847656,0.0,0.0,0.0,0.7045412063598633,4.0,0.0,1.0
463680,293.31402587890625,297.1499938964844,293.1499938964844,0.205399602651596,-4065.56884765625,304.1720275878906,0.7853814363479614,0.2889397144317627,0.2637025415897369,293.3196716308594,297.1499938964844,293.1499938964844,0.1599455177783966,-3506.9912109375,304.1724853515625,0.7357102632522583,0.2354774922132492,0.2274631857872009,293.2003173828125,297.1499938964844,293.1499938964844,0.4275795221328735,-5645.85546875,304.1634521484375,0.9580979943275452,0.5220939517021179,0.3664496839046478,293.1595458984375,297.1499938964844,293.1499938964844,0.5156545639038086,-8846.6201171875,304.1706237792969,0.9990000128746032,0.6320339441299438,0.5738832950592041,293.1936340332031,297.1499938964844,293.1499938964844,0.0295647624880075,-5285.1103515625,304.1563720703125,0.48600634932518,0.0722644850611686,0.3429412245750427,291.4148864746094,291.1499938964844,259.0547180175781,257.6454467773437,279.17742919921875,293.2682189941406,291.41094970703125,1.0,0.4375025928020477,0.6184852123260498,0.6184852123260498,1.0,1.0,-2.1299595832824707,0.8774502873420715,1.252509355545044,0.3907033801078796,0.0,0.0,0.7641658782958984,117.54169464111328,117.0,-68.226318359375,-26114.7109375,975.1538696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.49090576171875,312.4389038085937,278.1499938964844,0.0,18000.0,315.7099914550781,36965.48046875,36000.0,0.0,0.0,0.6326772570610046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2346184253692627,1.2346338033676147,-1.5354422430391423e-05,0.0,0.0006420869613066,0.0,0.0,240.19911193847656,0.0,0.0,0.0,0.7045412063598633,4.0,0.0,1.0
463740,293.3163757324219,297.1499938964844,293.1499938964844,0.2025371640920639,-4022.14990234375,304.16949462890625,0.7790189385414124,0.2843048572540283,0.2596137523651123,293.3250427246094,297.1499938964844,293.1499938964844,0.1564442664384842,-3446.952392578125,304.1708374023437,0.7288392186164856,0.230089783668518,0.2224629819393158,293.203125,297.1499938964844,293.1499938964844,0.4280744791030884,-5653.49365234375,304.158203125,0.954163134098053,0.52025306224823,0.3652316331863403,293.1694641113281,297.1499938964844,293.1499938964844,0.5226402282714844,-8952.0,304.1521911621094,0.9990000128746032,0.6297966837882996,0.5786040425300598,293.1952514648437,297.1499938964844,293.1499938964844,0.0287514086812734,-5213.49658203125,304.15557861328125,0.481296956539154,0.0708340257406234,0.3368764817714691,291.34967041015625,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.27294921875,291.3460388183594,1.0,0.4367463588714599,0.6210223436355591,0.6210223436355591,1.0,1.0,-2.115964651107788,0.8729292750358582,1.2430354356765747,0.3890209794044494,0.0,0.0,0.7419579029083252,118.60638427734376,120.0,-83.38249969482422,-25798.861328125,965.4227294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85418701171875,312.5611267089844,278.1499938964844,0.0,18000.0,315.2300109863281,36723.828125,36000.0,0.0,0.0,0.6163730025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642807722091677,1.1642950773239136,-1.4275144167186228e-05,0.0,0.000625540211331,0.0,0.0,207.9875946044922,0.0,0.0,0.0,0.6727163195610046,4.0,0.0,1.0
463800,293.3163757324219,297.1499938964844,293.1499938964844,0.2025371640920639,-4022.14990234375,304.16949462890625,0.7790189385414124,0.2843048572540283,0.2596137523651123,293.3250427246094,297.1499938964844,293.1499938964844,0.1564442664384842,-3446.952392578125,304.1708374023437,0.7288392186164856,0.230089783668518,0.2224629819393158,293.203125,297.1499938964844,293.1499938964844,0.4280744791030884,-5653.49365234375,304.158203125,0.954163134098053,0.52025306224823,0.3652316331863403,293.1694641113281,297.1499938964844,293.1499938964844,0.5226402282714844,-8952.0,304.1521911621094,0.9990000128746032,0.6297966837882996,0.5786040425300598,293.1952514648437,297.1499938964844,293.1499938964844,0.0287514086812734,-5213.49658203125,304.15557861328125,0.481296956539154,0.0708340257406234,0.3368764817714691,291.34967041015625,291.1499938964844,259.093505859375,257.68121337890625,279.1760559082031,293.27294921875,291.3460388183594,1.0,0.4367463588714599,0.6210223436355591,0.6210223436355591,1.0,1.0,-2.115964651107788,0.8729292750358582,1.2430354356765747,0.3890209794044494,0.0,0.0,0.7419579029083252,118.60638427734376,120.0,-83.38249969482422,-25798.861328125,965.4227294921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.85418701171875,312.5611267089844,278.1499938964844,0.0,18000.0,315.2300109863281,36723.828125,36000.0,0.0,0.0,0.6163730025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1642807722091677,1.1642950773239136,-1.4275144167186228e-05,0.0,0.000625540211331,0.0,0.0,207.9875946044922,0.0,0.0,0.0,0.6727163195610046,4.0,0.0,1.0
463860,293.3184814453125,297.1499938964844,293.1499938964844,0.1996912360191345,-3978.635986328125,304.1677551269531,0.7719643712043762,0.279664397239685,0.2555381655693054,293.33013916015625,297.1499938964844,293.1499938964844,0.1528833657503128,-3385.4052734375,304.1698608398437,0.721183180809021,0.2246193438768386,0.2174006849527359,293.2059631347656,297.1499938964844,293.1499938964844,0.4286328852176666,-5661.1611328125,304.1545715332031,0.94912987947464,0.5183324813842773,0.3639747500419616,293.1869506835937,297.1499938964844,293.1499938964844,0.5318891406059265,-9085.978515625,304.1361083984375,0.9990000128746032,0.6257724165916443,0.5850139260292053,293.1970520019531,297.1499938964844,293.1499938964844,0.0280350130051374,-5141.5810546875,304.1549072265625,0.4755110144615173,0.0693212747573852,0.3305608928203583,291.2843017578125,291.1499938964844,259.130126953125,257.7152099609375,279.1743469238281,293.2757263183594,291.2807312011719,1.0,0.4366401135921478,0.6233664155006409,0.6233664155006409,1.0,1.0,-2.1035923957824707,0.8689588308334351,1.2346336841583252,0.3875700831413269,0.0,0.0,0.7283799052238464,120.2584457397461,123.0,-88.30604553222656,-25510.826171875,959.4422607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0600891113281,312.5986022949219,278.1499938964844,0.0,18000.0,315.2300109863281,36472.9140625,36000.0,0.0,0.0,0.603369414806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160345077514648,1.1160480976104736,-1.3550325093092395e-05,0.0,0.0006123432540334,0.0,0.0,187.575912475586,0.0,0.0,0.0,0.651129424571991,4.0,0.0,1.0
463920,293.3184814453125,297.1499938964844,293.1499938964844,0.1996912360191345,-3978.635986328125,304.1677551269531,0.7719643712043762,0.279664397239685,0.2555381655693054,293.33013916015625,297.1499938964844,293.1499938964844,0.1528833657503128,-3385.4052734375,304.1698608398437,0.721183180809021,0.2246193438768386,0.2174006849527359,293.2059631347656,297.1499938964844,293.1499938964844,0.4286328852176666,-5661.1611328125,304.1545715332031,0.94912987947464,0.5183324813842773,0.3639747500419616,293.1869506835937,297.1499938964844,293.1499938964844,0.5318891406059265,-9085.978515625,304.1361083984375,0.9990000128746032,0.6257724165916443,0.5850139260292053,293.1970520019531,297.1499938964844,293.1499938964844,0.0280350130051374,-5141.5810546875,304.1549072265625,0.4755110144615173,0.0693212747573852,0.3305608928203583,291.2843017578125,291.1499938964844,259.130126953125,257.7152099609375,279.1743469238281,293.2757263183594,291.2807312011719,1.0,0.4366401135921478,0.6233664155006409,0.6233664155006409,1.0,1.0,-2.1035923957824707,0.8689588308334351,1.2346336841583252,0.3875700831413269,0.0,0.0,0.7283799052238464,120.2584457397461,123.0,-88.30604553222656,-25510.826171875,959.4422607421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0600891113281,312.5986022949219,278.1499938964844,0.0,18000.0,315.2300109863281,36472.9140625,36000.0,0.0,0.0,0.603369414806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1160345077514648,1.1160480976104736,-1.3550325093092395e-05,0.0,0.0006123432540334,0.0,0.0,187.575912475586,0.0,0.0,0.0,0.651129424571991,4.0,0.0,1.0
463980,293.3202819824219,297.1499938964844,293.1499938964844,0.1965871155261993,-3930.331787109375,304.1670227050781,0.7638543844223022,0.2750318348407745,0.2514970004558563,293.3349304199219,297.1499938964844,293.1499938964844,0.1490672379732132,-3318.533203125,304.16961669921875,0.7120792865753174,0.2190864533185959,0.2123062163591385,293.2087707519531,297.1499938964844,293.1499938964844,0.4286231696605682,-5661.9677734375,304.15313720703125,0.9423366189002992,0.5163412690162659,0.3626919686794281,293.20947265625,297.1499938964844,293.1499938964844,0.5388234853744507,-9182.5908203125,304.1299133300781,0.9980348348617554,0.6202775835990906,0.5892907977104187,293.19891357421875,297.1499938964844,293.1499938964844,0.0272389482706785,-5060.0,304.1546325683594,0.4677315652370453,0.0677517354488372,0.3240934610366821,291.2347717285156,291.1499938964844,259.1643371582031,257.74725341796875,279.1746520996094,293.2799377441406,291.23272705078125,1.0,0.4368369579315185,0.6258014440536499,0.6258014440536499,1.0,1.0,-2.0883994102478027,0.8636718392372131,1.2247276306152344,0.3855875134468078,0.0,0.0,0.7206360697746277,122.75149536132812,126.0,-69.16317749023438,-25265.955078125,953.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1553649902344,312.60601806640625,278.1499938964844,0.0,18000.0,315.2300109863281,36277.0859375,36000.0,0.0,0.0,0.5908709168434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880613327026367,1.0880744457244873,-1.3131635569152422e-05,0.0,0.0005996588733978,0.0,0.0,176.30784606933594,0.0,0.0,0.0,0.6385946869850159,4.0,0.0,1.0
464040,293.3202819824219,297.1499938964844,293.1499938964844,0.1965871155261993,-3930.331787109375,304.1670227050781,0.7638543844223022,0.2750318348407745,0.2514970004558563,293.3349304199219,297.1499938964844,293.1499938964844,0.1490672379732132,-3318.533203125,304.16961669921875,0.7120792865753174,0.2190864533185959,0.2123062163591385,293.2087707519531,297.1499938964844,293.1499938964844,0.4286231696605682,-5661.9677734375,304.15313720703125,0.9423366189002992,0.5163412690162659,0.3626919686794281,293.20947265625,297.1499938964844,293.1499938964844,0.5388234853744507,-9182.5908203125,304.1299133300781,0.9980348348617554,0.6202775835990906,0.5892907977104187,293.19891357421875,297.1499938964844,293.1499938964844,0.0272389482706785,-5060.0,304.1546325683594,0.4677315652370453,0.0677517354488372,0.3240934610366821,291.2347717285156,291.1499938964844,259.1643371582031,257.74725341796875,279.1746520996094,293.2799377441406,291.23272705078125,1.0,0.4368369579315185,0.6258014440536499,0.6258014440536499,1.0,1.0,-2.0883994102478027,0.8636718392372131,1.2247276306152344,0.3855875134468078,0.0,0.0,0.7206360697746277,122.75149536132812,126.0,-69.16317749023438,-25265.955078125,953.8281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1553649902344,312.60601806640625,278.1499938964844,0.0,18000.0,315.2300109863281,36277.0859375,36000.0,0.0,0.0,0.5908709168434143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0880613327026367,1.0880744457244873,-1.3131635569152422e-05,0.0,0.0005996588733978,0.0,0.0,176.30784606933594,0.0,0.0,0.0,0.6385946869850159,4.0,0.0,1.0
464100,293.3210754394531,297.1499938964844,293.1499938964844,0.194836139678955,-3902.6064453125,304.1671142578125,0.7590429186820984,0.2727209031581878,0.2495120465755462,293.337158203125,297.1499938964844,293.1499938964844,0.1469967067241668,-3281.751953125,304.1697998046875,0.7063897252082825,0.2163034677505493,0.2097741067409515,293.210205078125,297.1499938964844,293.1499938964844,0.4281412065029144,-5656.9267578125,304.1534423828125,0.9376723170280457,0.5153178572654724,0.3620564341545105,293.2177124023437,297.1499938964844,293.1499938964844,0.537323534488678,-9158.2099609375,304.13629150390625,0.9942980408668518,0.6179021596908569,0.5869193077087402,293.19976806640625,297.1499938964844,293.1499938964844,0.0267229788005352,-5015.51611328125,304.1547241210937,0.4623868763446808,0.0669650360941886,0.320976585149765,291.2234191894531,291.1499938964844,259.18048095703125,257.762451171875,279.1761169433594,293.28228759765625,291.2223815917969,1.0,0.4367857277393341,0.6272175312042236,0.6272175312042236,1.0,1.0,-2.075678825378418,0.8588146567344666,1.2168642282485962,0.3834384083747864,0.0,0.0,0.7169265151023865,124.55142211914062,126.0,-49.67369842529297,-25111.88671875,948.0942993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1678771972656,312.5990600585937,278.1499938964844,0.0,18000.0,314.75,36235.68359375,36000.0,0.0,0.0,0.5800794363021851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0776571035385132,1.0776700973510742,-1.2985443390789442e-05,0.0,0.000588706927374,0.0,0.0,172.31175231933594,0.0,0.0,0.0,0.6339167356491089,4.0,0.0,1.0
464160,293.32183837890625,297.1499938964844,293.1499938964844,0.1930835247039795,-3874.823486328125,304.1672058105469,0.7544944286346436,0.2703990340232849,0.247514858841896,293.33941650390625,297.1499938964844,293.1499938964844,0.1449130326509475,-3244.642578125,304.16998291015625,0.700763463973999,0.2134929746389389,0.2072152942419052,293.2117004394531,297.1499938964844,293.1499938964844,0.4276411235332489,-5651.732421875,304.1537170410156,0.933255136013031,0.5142601132392883,0.3613954484462738,293.2232360839844,297.1499938964844,293.1499938964844,0.5361292958259583,-9139.4150390625,304.14093017578125,0.9907911419868468,0.6159564256668091,0.5849868059158325,293.2006225585937,297.1499938964844,293.1499938964844,0.0262195281684398,-4970.32470703125,304.15478515625,0.4569768607616424,0.0661663338541984,0.3177970647811889,291.2123107910156,291.1499938964844,259.1958923339844,257.7770690917969,279.1770324707031,293.28436279296875,291.2103576660156,1.0,0.4366999566555023,0.6286394000053406,0.6286394000053406,1.0,1.0,-2.063273429870605,0.8540866374969482,1.2091867923736572,0.3813604116439819,0.0,0.0,0.7138398289680481,126.24681854248048,129.0,-44.35272979736328,-24926.90625,942.3538208007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1266784667969,312.5461730957031,278.1499938964844,0.0,18000.0,314.75,36214.53125,36000.0,0.0,0.0,0.5736925005912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675445795059204,1.067557454109192,-1.2848927326558623e-05,0.0,0.0005822249804623,0.0,0.0,168.532470703125,0.0,0.0,0.0,0.6294825077056885,4.0,0.0,1.0
464220,293.3232421875,297.1499938964844,293.1499938964844,0.1896262615919113,-3819.929443359375,304.167236328125,0.7459768652915955,0.2657599151134491,0.243505373597145,293.34375,297.1499938964844,293.1499938964844,0.1407373696565628,-3169.9853515625,304.1702880859375,0.6897746324539185,0.2078144699335098,0.2020261436700821,293.2146911621094,297.1499938964844,293.1499938964844,0.4266944527626037,-5641.97314453125,304.1540832519531,0.9249667525291444,0.5120891332626343,0.3600179851055145,293.2301330566406,297.1499938964844,293.1499938964844,0.5344997048377991,-9114.189453125,304.1466064453125,0.9841888546943665,0.6126925349235535,0.5819158554077148,293.2022399902344,297.1499938964844,293.1499938964844,0.0252123605459928,-4878.8251953125,304.1548767089844,0.4468156397342682,0.0645549893379211,0.3113020956516266,291.1852722167969,291.1499938964844,259.2245483398437,257.804443359375,279.1778259277344,293.28778076171875,291.1839294433594,1.0,0.4364746809005737,0.6314712762832642,0.6314712762832642,1.0,1.0,-2.0390830039978027,0.8448548913002014,1.1942280530929563,0.3773193955421448,0.0,0.0,0.7110953330993652,129.44598388671875,132.0,-36.90260696411133,-24594.419921875,930.8941650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9942321777344,312.42529296875,278.1499938964844,0.0,18000.0,314.75,36111.0390625,36000.0,0.0,0.0,0.5617560148239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556217432022097,1.055634379386902,-1.2671801414398942e-05,0.0,0.0005701109184883,0.0,0.0,163.98458862304688,0.0,0.0,0.0,0.6242233514785767,4.0,0.0,1.0
464280,293.3232421875,297.1499938964844,293.1499938964844,0.1896262615919113,-3819.929443359375,304.167236328125,0.7459768652915955,0.2657599151134491,0.243505373597145,293.34375,297.1499938964844,293.1499938964844,0.1407373696565628,-3169.9853515625,304.1702880859375,0.6897746324539185,0.2078144699335098,0.2020261436700821,293.2146911621094,297.1499938964844,293.1499938964844,0.4266944527626037,-5641.97314453125,304.1540832519531,0.9249667525291444,0.5120891332626343,0.3600179851055145,293.2301330566406,297.1499938964844,293.1499938964844,0.5344997048377991,-9114.189453125,304.1466064453125,0.9841888546943665,0.6126925349235535,0.5819158554077148,293.2022399902344,297.1499938964844,293.1499938964844,0.0252123605459928,-4878.8251953125,304.1548767089844,0.4468156397342682,0.0645549893379211,0.3113020956516266,291.1852722167969,291.1499938964844,259.2245483398437,257.804443359375,279.1778259277344,293.28778076171875,291.1839294433594,1.0,0.4364746809005737,0.6314712762832642,0.6314712762832642,1.0,1.0,-2.0390830039978027,0.8448548913002014,1.1942280530929563,0.3773193955421448,0.0,0.0,0.7110953330993652,129.44598388671875,132.0,-36.90260696411133,-24594.419921875,930.8941650390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9942321777344,312.42529296875,278.1499938964844,0.0,18000.0,314.75,36111.0390625,36000.0,0.0,0.0,0.5617560148239136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556217432022097,1.055634379386902,-1.2671801414398942e-05,0.0,0.0005701109184883,0.0,0.0,163.98458862304688,0.0,0.0,0.0,0.6242233514785767,4.0,0.0,1.0
464340,293.3243713378906,297.1499938964844,293.1499938964844,0.1860405653715133,-3762.55859375,304.16748046875,0.7380014061927795,0.2611453533172607,0.239508181810379,293.34783935546875,297.1499938964844,293.1499938964844,0.1364135444164276,-3091.97998046875,304.1707458496094,0.6790353059768677,0.2020794302225113,0.1967723667621612,293.21759033203125,297.1499938964844,293.1499938964844,0.4253581762313843,-5627.91845703125,304.1549377441406,0.9172290563583374,0.5098611116409302,0.3585938513278961,293.2347106933594,297.1499938964844,293.1499938964844,0.5327214002609253,-9087.9951171875,304.1506652832031,0.977738082408905,0.609735369682312,0.5792495608329773,293.2037048339844,297.1499938964844,293.1499938964844,0.0241858959197998,-4782.74072265625,304.1549377441406,0.4374419450759887,0.0629380717873573,0.3047416508197784,291.1668701171875,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.29058837890625,291.16583251953125,1.0,0.4362167418003082,0.6342716813087463,0.6342716813087463,1.0,1.0,-2.01518177986145,0.8356690406799316,1.1795127391815186,0.3732918798923492,0.0,0.0,0.710131824016571,132.52273559570312,135.0,-27.873624801635746,-24280.83203125,919.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8056335449219,312.2802429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36046.4453125,36000.0,0.0,0.0,0.5462312698364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504534244537354,1.0504659414291382,-1.2591095583047718e-05,0.0,0.0005543552688322,0.0,0.0,161.99786376953125,0.0,0.0,0.0,0.6219154000282288,4.0,0.0,1.0
464400,293.3243713378906,297.1499938964844,293.1499938964844,0.1860405653715133,-3762.55859375,304.16748046875,0.7380014061927795,0.2611453533172607,0.239508181810379,293.34783935546875,297.1499938964844,293.1499938964844,0.1364135444164276,-3091.97998046875,304.1707458496094,0.6790353059768677,0.2020794302225113,0.1967723667621612,293.21759033203125,297.1499938964844,293.1499938964844,0.4253581762313843,-5627.91845703125,304.1549377441406,0.9172290563583374,0.5098611116409302,0.3585938513278961,293.2347106933594,297.1499938964844,293.1499938964844,0.5327214002609253,-9087.9951171875,304.1506652832031,0.977738082408905,0.609735369682312,0.5792495608329773,293.2037048339844,297.1499938964844,293.1499938964844,0.0241858959197998,-4782.74072265625,304.1549377441406,0.4374419450759887,0.0629380717873573,0.3047416508197784,291.1668701171875,291.1499938964844,259.25,257.8291015625,279.17791748046875,293.29058837890625,291.16583251953125,1.0,0.4362167418003082,0.6342716813087463,0.6342716813087463,1.0,1.0,-2.01518177986145,0.8356690406799316,1.1795127391815186,0.3732918798923492,0.0,0.0,0.710131824016571,132.52273559570312,135.0,-27.873624801635746,-24280.83203125,919.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8056335449219,312.2802429199219,278.1499938964844,0.0,18000.0,314.2699890136719,36046.4453125,36000.0,0.0,0.0,0.5462312698364258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0504534244537354,1.0504659414291382,-1.2591095583047718e-05,0.0,0.0005543552688322,0.0,0.0,161.99786376953125,0.0,0.0,0.0,0.6219154000282288,4.0,0.0,1.0
464460,293.32440185546875,297.1499938964844,293.1499938964844,0.1826281994581222,-3707.91845703125,304.16729736328125,0.7305763363838196,0.2567149996757507,0.2356148362159729,293.3507995605469,297.1499938964844,293.1499938964844,0.1321905106306076,-3015.42138671875,304.1708374023437,0.6687717437744141,0.1964613944292068,0.1915588974952697,293.2196044921875,297.1499938964844,293.1499938964844,0.4242051541805267,-5616.04296875,304.1551818847656,0.9102450013160706,0.5077409744262695,0.3571962416172027,293.237548828125,297.1499938964844,293.1499938964844,0.5312260985374451,-9066.7724609375,304.1528625488281,0.9714531898498536,0.6070104241371155,0.5767742991447449,293.2041320800781,297.1499938964844,293.1499938964844,0.0232599899172782,-4694.4482421875,304.15484619140625,0.4292287826538086,0.0614856258034706,0.298589140176773,291.1439819335937,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.29229736328125,291.1424255371094,1.0,0.4359833002090454,0.6369778513908386,0.6369778513908386,1.0,1.0,-1.992203950881958,0.8267937898635864,1.1654101610183716,0.3693732619285583,0.0,0.0,0.7123344540596008,135.45794677734375,138.0,-31.960487365722656,-23948.875,908.4561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4979858398437,312.0553283691406,278.1499938964844,0.0,18000.0,314.2699890136719,35964.17578125,36000.0,0.0,0.0,0.5357644557952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519849061965942,1.0519975423812866,-1.2592044186021669e-05,0.0,0.0005437328363768,0.0,0.0,162.3661651611328,0.0,0.0,0.0,0.6225876808166504,4.0,0.0,1.0
464520,293.32440185546875,297.1499938964844,293.1499938964844,0.1826281994581222,-3707.91845703125,304.16729736328125,0.7305763363838196,0.2567149996757507,0.2356148362159729,293.3507995605469,297.1499938964844,293.1499938964844,0.1321905106306076,-3015.42138671875,304.1708374023437,0.6687717437744141,0.1964613944292068,0.1915588974952697,293.2196044921875,297.1499938964844,293.1499938964844,0.4242051541805267,-5616.04296875,304.1551818847656,0.9102450013160706,0.5077409744262695,0.3571962416172027,293.237548828125,297.1499938964844,293.1499938964844,0.5312260985374451,-9066.7724609375,304.1528625488281,0.9714531898498536,0.6070104241371155,0.5767742991447449,293.2041320800781,297.1499938964844,293.1499938964844,0.0232599899172782,-4694.4482421875,304.15484619140625,0.4292287826538086,0.0614856258034706,0.298589140176773,291.1439819335937,291.1499938964844,259.27301025390625,257.851806640625,279.17730712890625,293.29229736328125,291.1424255371094,1.0,0.4359833002090454,0.6369778513908386,0.6369778513908386,1.0,1.0,-1.992203950881958,0.8267937898635864,1.1654101610183716,0.3693732619285583,0.0,0.0,0.7123344540596008,135.45794677734375,138.0,-31.960487365722656,-23948.875,908.4561767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4979858398437,312.0553283691406,278.1499938964844,0.0,18000.0,314.2699890136719,35964.17578125,36000.0,0.0,0.0,0.5357644557952881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0519849061965942,1.0519975423812866,-1.2592044186021669e-05,0.0,0.0005437328363768,0.0,0.0,162.3661651611328,0.0,0.0,0.0,0.6225876808166504,4.0,0.0,1.0
464580,293.32342529296875,297.1499938964844,293.1499938964844,0.1793490350246429,-3655.17919921875,304.1670227050781,0.723704993724823,0.2524940967559814,0.2319227159023285,293.3525390625,297.1499938964844,293.1499938964844,0.1280851364135742,-2940.461669921875,304.1707458496094,0.6592481136322021,0.1910212635993957,0.1865201443433761,293.2206726074219,297.1499938964844,293.1499938964844,0.4230543971061706,-5604.16943359375,304.1553955078125,0.904216170310974,0.5057570338249207,0.3559037744998932,293.2391052246094,297.1499938964844,293.1499938964844,0.5297091007232666,-9045.64453125,304.1544494628906,0.9654828310012816,0.6044754385948181,0.5745025873184204,293.2033996582031,297.1499938964844,293.1499938964844,0.0225080326199531,-4621.15869140625,304.15447998046875,0.4225684702396393,0.0602615289390087,0.2934974133968353,291.1242980957031,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.2928161621094,291.1231689453125,1.0,0.4358727037906647,0.639525294303894,0.639525294303894,1.0,1.0,-1.9713231325149536,0.8187332153320312,1.1525899171829224,0.3658222258090973,0.0,0.0,0.7171499729156494,138.22195434570312,141.0,-27.486278533935547,-23670.208984375,898.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1532287597656,311.8249816894531,278.1499938964844,0.0,18000.0,314.2699890136719,35885.6171875,36000.0,0.0,0.0,0.5269849896430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621337890625,1.0621464252471924,-1.2704567780019715e-05,0.0,0.0005348227568902,0.0,0.0,165.84378051757812,0.0,0.0,0.0,0.6269674301147461,4.0,0.0,1.0
464640,293.32342529296875,297.1499938964844,293.1499938964844,0.1793490350246429,-3655.17919921875,304.1670227050781,0.723704993724823,0.2524940967559814,0.2319227159023285,293.3525390625,297.1499938964844,293.1499938964844,0.1280851364135742,-2940.461669921875,304.1707458496094,0.6592481136322021,0.1910212635993957,0.1865201443433761,293.2206726074219,297.1499938964844,293.1499938964844,0.4230543971061706,-5604.16943359375,304.1553955078125,0.904216170310974,0.5057570338249207,0.3559037744998932,293.2391052246094,297.1499938964844,293.1499938964844,0.5297091007232666,-9045.64453125,304.1544494628906,0.9654828310012816,0.6044754385948181,0.5745025873184204,293.2033996582031,297.1499938964844,293.1499938964844,0.0225080326199531,-4621.15869140625,304.15447998046875,0.4225684702396393,0.0602615289390087,0.2934974133968353,291.1242980957031,291.1499938964844,259.2945251464844,257.8734741210937,279.17608642578125,293.2928161621094,291.1231689453125,1.0,0.4358727037906647,0.639525294303894,0.639525294303894,1.0,1.0,-1.9713231325149536,0.8187332153320312,1.1525899171829224,0.3658222258090973,0.0,0.0,0.7171499729156494,138.22195434570312,141.0,-27.486278533935547,-23670.208984375,898.9259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1532287597656,311.8249816894531,278.1499938964844,0.0,18000.0,314.2699890136719,35885.6171875,36000.0,0.0,0.0,0.5269849896430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621337890625,1.0621464252471924,-1.2704567780019715e-05,0.0,0.0005348227568902,0.0,0.0,165.84378051757812,0.0,0.0,0.0,0.6269674301147461,4.0,0.0,1.0
464700,293.32275390625,297.1499938964844,293.1499938964844,0.1777248829603195,-3628.9443359375,304.1668701171875,0.7203370928764343,0.2504287660121918,0.2301224023103714,293.3531494140625,297.1499938964844,293.1499938964844,0.1260498613119125,-2903.07568359375,304.170654296875,0.6546744108200073,0.1883353143930435,0.1840392500162124,293.2210998535156,297.1499938964844,293.1499938964844,0.422428548336029,-5597.66845703125,304.1555480957031,0.9014447927474976,0.5047812461853027,0.3552731275558471,293.2396545410156,297.1499938964844,293.1499938964844,0.5288807153701782,-9034.1943359375,304.1551208496094,0.9625203609466552,0.6032353043556213,0.5734002590179443,293.20281982421875,297.1499938964844,293.1499938964844,0.0221727211028337,-4587.89208984375,304.1542663574219,0.4196117222309112,0.0597001910209655,0.2912141680717468,291.11639404296875,291.1499938964844,259.3047790527344,257.8839416503906,279.17547607421875,293.2928466796875,291.1153869628906,1.0,0.4358667433261871,0.6407524943351746,0.6407524943351746,1.0,1.0,-1.9613585472106927,0.81487637758255,1.1464821100234983,0.3641212284564972,0.0,0.0,0.7201964855194092,139.59169006347656,141.0,-24.558238983154297,-23540.990234375,894.5816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9714660644531,311.7071838378906,278.1499938964844,0.0,18000.0,313.7900085449219,35857.27734375,36000.0,0.0,0.0,0.5184230804443359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0691965818405151,1.0692094564437866,-1.2789570064342117e-05,0.0,0.000526133517269,0.0,0.0,168.3551025390625,0.0,0.0,0.0,0.6300545930862427,4.0,0.0,1.0
464760,293.322021484375,297.1499938964844,293.1499938964844,0.1761462688446045,-3603.43994140625,304.1666564941406,0.7169609069824219,0.248386263847351,0.2283439487218856,293.3536376953125,297.1499938964844,293.1499938964844,0.1240481361746788,-2866.216064453125,304.1705627441406,0.6502009034156799,0.1856627464294433,0.1815733313560485,293.2214660644531,297.1499938964844,293.1499938964844,0.4218602776527405,-5591.83447265625,304.1555480957031,0.8987303972244263,0.5038098096847534,0.3546464741230011,293.2401428222656,297.1499938964844,293.1499938964844,0.5281188488006592,-9023.8056640625,304.15557861328125,0.9595487713813782,0.6020044088363647,0.5723085999488831,293.2021484375,297.1499938964844,293.1499938964844,0.0218624528497457,-4556.96923828125,304.154052734375,0.4168286919593811,0.0591613091528415,0.2890473902225494,291.10723876953125,291.1499938964844,259.314697265625,257.8941955566406,279.1748962402344,293.29278564453125,291.1055908203125,1.0,0.4358904361724853,0.641955554485321,0.641955554485321,1.0,1.0,-1.9515957832336424,0.8110876083374023,1.1405081748962402,0.3624464273452759,0.0,0.0,0.7239329218864441,140.96621704101562,144.0,-27.215665817260746,-23393.96875,890.4529418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7485046386719,311.5570373535156,278.1499938964844,0.0,18000.0,313.7900085449219,35828.31640625,36000.0,0.0,0.0,0.5145103931427002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.077488899230957,1.0775017738342283,-1.2891116057289764e-05,0.0,0.0005221626488491,0.0,0.0,171.34938049316406,0.0,0.0,0.0,0.6337114572525024,4.0,0.0,1.0
464820,293.321044921875,297.1499938964844,293.1499938964844,0.1743149906396865,-3573.84423828125,304.1663818359375,0.7128538489341736,0.2459630817174911,0.2262361645698547,293.3541564941406,297.1499938964844,293.1499938964844,0.1216889694333076,-2822.65185546875,304.1703491210937,0.644953191280365,0.1824684590101242,0.1786286532878875,293.2218322753906,297.1499938964844,293.1499938964844,0.4212699830532074,-5585.8525390625,304.1554260253906,0.8955206274986267,0.5026499629020691,0.3538987636566162,293.2406311035156,297.1499938964844,293.1499938964844,0.5273136496543884,-9012.9638671875,304.15582275390625,0.9559655785560608,0.6005390882492065,0.571010172367096,293.2012939453125,297.1499938964844,293.1499938964844,0.0215180497616529,-4522.52587890625,304.15380859375,0.413671463727951,0.0585380271077156,0.2865670323371887,291.0933532714844,291.1499938964844,259.32623291015625,257.9062194824219,279.17431640625,293.2926330566406,291.0920715332031,1.0,0.4359553456306457,0.6433713436126709,0.6433713436126709,1.0,1.0,-1.9400925636291504,0.8066095113754272,1.1334830522537231,0.3604609668254852,0.0,0.0,0.729789137840271,142.62677001953125,144.0,-28.349374771118164,-23236.0234375,885.7464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4765014648437,311.3818054199219,278.1499938964844,0.0,18000.0,313.7900085449219,35771.73828125,36000.0,0.0,0.0,0.5104607343673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0905927419662476,1.0906057357788086,-1.3050840607320424e-05,0.0,0.000518052780535,0.0,0.0,176.1378173828125,0.0,0.0,0.0,0.6394992470741272,4.0,0.0,1.0
464880,293.32037353515625,297.1499938964844,293.1499938964844,0.1730706989765167,-3553.63134765625,304.166259765625,0.710054874420166,0.2443626672029495,0.2248450964689254,293.3544311523437,297.1499938964844,293.1499938964844,0.1200984716415405,-2793.123779296875,304.1702880859375,0.6415207386016846,0.1803445369005203,0.1766717284917831,293.2220458984375,297.1499938964844,293.1499938964844,0.4207890927791595,-5580.86962890625,304.155517578125,0.8934067487716675,0.5018777847290039,0.3534020483493805,293.24090576171875,297.1499938964844,293.1499938964844,0.5266677737236023,-9004.1640625,304.1561584472656,0.9535658359527588,0.599565863609314,0.570149838924408,293.2007141113281,297.1499938964844,293.1499938964844,0.0212923437356948,-4499.55859375,304.1536560058594,0.41165491938591,0.0581337511539459,0.284970760345459,291.08660888671875,291.1499938964844,259.33367919921875,257.9140930175781,279.1739501953125,293.2925109863281,291.08563232421875,1.0,0.4360183179378509,0.6443010568618774,0.6443010568618774,1.0,1.0,-1.932525396347046,0.8036552667617798,1.128870129585266,0.3591475188732147,0.0,0.0,0.7338959574699402,143.74159240722656,147.0,-25.66706275939941,-23138.740234375,882.7366943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2951965332031,311.2684936523437,278.1499938964844,0.0,18000.0,313.7900085449219,35742.73828125,36000.0,0.0,0.0,0.5081203579902649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1007261276245115,1.1007392406463623,-1.3179125744500196e-05,0.0,0.0005156775587238,0.0,0.0,179.94232177734375,0.0,0.0,0.0,0.6439613699913025,4.0,0.0,1.0
464940,293.3185729980469,297.1499938964844,293.1499938964844,0.1699275821447372,-3502.306884765625,304.16607666015625,0.7028969526290894,0.2404101938009262,0.2214129120111465,293.3550109863281,297.1499938964844,293.1499938964844,0.1160947531461715,-2718.30517578125,304.1701965332031,0.6331260800361633,0.1750485748052597,0.1717948019504547,293.2225952148437,297.1499938964844,293.1499938964844,0.4193877279758453,-5566.19091796875,304.156005859375,0.8882032036781311,0.4999444782733917,0.3521600663661957,293.2415466308594,297.1499938964844,293.1499938964844,0.5248014330863953,-8978.638671875,304.1572265625,0.947529911994934,0.5971360802650452,0.5680054426193237,293.1991882324219,297.1499938964844,293.1499938964844,0.020744789391756,-4442.72802734375,304.1533508300781,0.4068381190299988,0.0571549050509929,0.2811393141746521,291.0753173828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2920837402344,291.0747375488281,1.0,0.4362359642982483,0.6465856432914734,0.6465856432914734,1.0,1.0,-1.9138797521591189,0.7963480353355408,1.117531657218933,0.3558858931064605,0.0,0.0,0.7446816563606262,146.55764770507812,150.0,-17.288646697998047,-22908.396484375,875.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85089111328125,310.9950866699219,278.1499938964844,0.0,18000.0,313.3099975585937,35703.61328125,36000.0,0.0,0.0,0.4986443519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281291246414185,1.1281425952911377,-1.3541168300434949e-05,0.0,0.000506060605403,0.0,0.0,190.6273956298828,0.0,0.0,0.0,0.6561422944068909,4.0,0.0,1.0
465000,293.3185729980469,297.1499938964844,293.1499938964844,0.1699275821447372,-3502.306884765625,304.16607666015625,0.7028969526290894,0.2404101938009262,0.2214129120111465,293.3550109863281,297.1499938964844,293.1499938964844,0.1160947531461715,-2718.30517578125,304.1701965332031,0.6331260800361633,0.1750485748052597,0.1717948019504547,293.2225952148437,297.1499938964844,293.1499938964844,0.4193877279758453,-5566.19091796875,304.156005859375,0.8882032036781311,0.4999444782733917,0.3521600663661957,293.2415466308594,297.1499938964844,293.1499938964844,0.5248014330863953,-8978.638671875,304.1572265625,0.947529911994934,0.5971360802650452,0.5680054426193237,293.1991882324219,297.1499938964844,293.1499938964844,0.020744789391756,-4442.72802734375,304.1533508300781,0.4068381190299988,0.0571549050509929,0.2811393141746521,291.0753173828125,291.1499938964844,259.3515930175781,257.9332275390625,279.1732177734375,293.2920837402344,291.0747375488281,1.0,0.4362359642982483,0.6465856432914734,0.6465856432914734,1.0,1.0,-1.9138797521591189,0.7963480353355408,1.117531657218933,0.3558858931064605,0.0,0.0,0.7446816563606262,146.55764770507812,150.0,-17.288646697998047,-22908.396484375,875.5841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85089111328125,310.9950866699219,278.1499938964844,0.0,18000.0,313.3099975585937,35703.61328125,36000.0,0.0,0.0,0.4986443519592285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281291246414185,1.1281425952911377,-1.3541168300434949e-05,0.0,0.000506060605403,0.0,0.0,190.6273956298828,0.0,0.0,0.0,0.6561422944068909,4.0,0.0,1.0
465060,293.3166809082031,297.1499938964844,293.1499938964844,0.1668970733880996,-3452.71435546875,304.165771484375,0.6958099007606506,0.2365252524614334,0.2180418074131012,293.3554382324219,297.1499938964844,293.1499938964844,0.1121589243412017,-2644.27783203125,304.1700134277344,0.6248651742935181,0.1697684526443481,0.1669340282678604,293.2230529785156,297.1499938964844,293.1499938964844,0.4180887341499328,-5552.7373046875,304.1561584472656,0.8831211924552917,0.4980104267597198,0.3509168028831482,293.2420349121094,297.1499938964844,293.1499938964844,0.5230523943901062,-8955.052734375,304.15771484375,0.9414724707603456,0.5947132110595703,0.5658664107322693,293.1976928710937,297.1499938964844,293.1499938964844,0.0202410630881786,-4389.7958984375,304.153076171875,0.4022078514099121,0.056212943047285,0.2774882614612579,291.0609741210937,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29156494140625,291.0599975585937,1.0,0.4365254938602447,0.6488262414932251,0.6488262414932251,1.0,1.0,-1.8955485820770264,0.7891284823417664,1.1064201593399048,0.3526462316513061,0.0,0.0,0.7573927640914917,149.40896606445312,153.0,-20.07306861877441,-22655.25,868.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3554382324219,310.6801452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35655.4296875,36000.0,0.0,0.0,0.4944339692592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587917804718018,1.1588057279586792,-1.3956095244793689e-05,0.0,0.000501787639223,0.0,0.0,203.1189880371093,0.0,0.0,0.0,0.6699365973472595,4.0,0.0,1.0
465120,293.3166809082031,297.1499938964844,293.1499938964844,0.1668970733880996,-3452.71435546875,304.165771484375,0.6958099007606506,0.2365252524614334,0.2180418074131012,293.3554382324219,297.1499938964844,293.1499938964844,0.1121589243412017,-2644.27783203125,304.1700134277344,0.6248651742935181,0.1697684526443481,0.1669340282678604,293.2230529785156,297.1499938964844,293.1499938964844,0.4180887341499328,-5552.7373046875,304.1561584472656,0.8831211924552917,0.4980104267597198,0.3509168028831482,293.2420349121094,297.1499938964844,293.1499938964844,0.5230523943901062,-8955.052734375,304.15771484375,0.9414724707603456,0.5947132110595703,0.5658664107322693,293.1976928710937,297.1499938964844,293.1499938964844,0.0202410630881786,-4389.7958984375,304.153076171875,0.4022078514099121,0.056212943047285,0.2774882614612579,291.0609741210937,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.29156494140625,291.0599975585937,1.0,0.4365254938602447,0.6488262414932251,0.6488262414932251,1.0,1.0,-1.8955485820770264,0.7891284823417664,1.1064201593399048,0.3526462316513061,0.0,0.0,0.7573927640914917,149.40896606445312,153.0,-20.07306861877441,-22655.25,868.8665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3554382324219,310.6801452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35655.4296875,36000.0,0.0,0.0,0.4944339692592621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1587917804718018,1.1588057279586792,-1.3956095244793689e-05,0.0,0.000501787639223,0.0,0.0,203.1189880371093,0.0,0.0,0.0,0.6699365973472595,4.0,0.0,1.0
