time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465180,293.3146667480469,297.1499938964844,293.1499938964844,0.1638436168432235,-3402.39990234375,304.16558837890625,0.6888439655303955,0.2327070832252502,0.2147313505411148,293.3557434082031,297.1499938964844,293.1499938964844,0.1081992834806442,-2569.108642578125,304.1699523925781,0.6164300441741943,0.1645027101039886,0.1620870977640152,293.22344970703125,297.1499938964844,293.1499938964844,0.4165705442428589,-5536.806640625,304.1566467285156,0.878174364566803,0.4960777759552002,0.3496758341789245,293.242431640625,297.1499938964844,293.1499938964844,0.5210326910018921,-8927.591796875,304.15850830078125,0.9354466795921326,0.5923025608062744,0.5637398362159729,293.1962280273437,297.1499938964844,293.1499938964844,0.0197521336376667,-4337.02197265625,304.1528625488281,0.3975890278816223,0.0553014352917671,0.273983359336853,291.0523986816406,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.2909851074219,291.05206298828125,1.0,0.4368746876716614,0.6510337591171265,0.6510337591171265,1.0,1.0,-1.877500414848328,0.7819907665252686,1.095509648323059,0.3494286239147186,0.0,0.0,0.7710878252983093,152.28648376464844,156.0,-12.306828498840332,-22439.26171875,862.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89892578125,310.4034729003906,278.1499938964844,0.0,18000.0,313.3099975585937,35621.890625,36000.0,0.0,0.0,0.4917525351047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936298608779907,1.193644404411316,-1.4446173736359924e-05,0.0,0.00049906631466,0.0,0.0,218.081787109375,0.0,0.0,0.0,0.6856555342674255,4.0,0.0,1.0
465240,293.3146667480469,297.1499938964844,293.1499938964844,0.1638436168432235,-3402.39990234375,304.16558837890625,0.6888439655303955,0.2327070832252502,0.2147313505411148,293.3557434082031,297.1499938964844,293.1499938964844,0.1081992834806442,-2569.108642578125,304.1699523925781,0.6164300441741943,0.1645027101039886,0.1620870977640152,293.22344970703125,297.1499938964844,293.1499938964844,0.4165705442428589,-5536.806640625,304.1566467285156,0.878174364566803,0.4960777759552002,0.3496758341789245,293.242431640625,297.1499938964844,293.1499938964844,0.5210326910018921,-8927.591796875,304.15850830078125,0.9354466795921326,0.5923025608062744,0.5637398362159729,293.1962280273437,297.1499938964844,293.1499938964844,0.0197521336376667,-4337.02197265625,304.1528625488281,0.3975890278816223,0.0553014352917671,0.273983359336853,291.0523986816406,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.2909851074219,291.05206298828125,1.0,0.4368746876716614,0.6510337591171265,0.6510337591171265,1.0,1.0,-1.877500414848328,0.7819907665252686,1.095509648323059,0.3494286239147186,0.0,0.0,0.7710878252983093,152.28648376464844,156.0,-12.306828498840332,-22439.26171875,862.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89892578125,310.4034729003906,278.1499938964844,0.0,18000.0,313.3099975585937,35621.890625,36000.0,0.0,0.0,0.4917525351047516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936298608779907,1.193644404411316,-1.4446173736359924e-05,0.0,0.00049906631466,0.0,0.0,218.081787109375,0.0,0.0,0.0,0.6856555342674255,4.0,0.0,1.0
465300,293.31365966796875,297.1499938964844,293.1499938964844,0.1622975319623947,-3376.781005859375,304.16558837890625,0.6854144930839539,0.2308223247528076,0.2130981087684631,293.3558349609375,297.1499938964844,293.1499938964844,0.1062052324414253,-2530.973876953125,304.1699523925781,0.6119811534881592,0.1618751287460327,0.1596685945987701,293.2236633300781,297.1499938964844,293.1499938964844,0.4156961143016815,-5527.5615234375,304.15704345703125,0.8757510185241699,0.4951092898845672,0.3490542769432068,293.2425842285156,297.1499938964844,293.1499938964844,0.5198817253112793,-8911.8701171875,304.1590576171875,0.9324584007263184,0.591099739074707,0.5626792907714844,293.1955261230469,297.1499938964844,293.1499938964844,0.0195105094462633,-4310.3427734375,304.1527709960937,0.3952212035655975,0.0548556372523307,0.2722781300544739,291.0512390136719,291.1499938964844,259.3925476074219,257.9784545898437,279.172119140625,293.2906799316406,291.0511474609375,1.0,0.4370684027671814,0.6521284580230713,0.6521284580230713,1.0,1.0,-1.8685675859451287,0.7784481644630432,1.0901193618774414,0.3478266596794128,0.0,0.0,0.7777984738349915,153.73355102539062,156.0,-7.427740573883057,-22338.486328125,859.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68994140625,310.2790222167969,278.1499938964844,0.0,18000.0,313.1499938964844,35621.5234375,35280.0,0.0,0.0,0.4892832040786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110060453414917,1.2110207080841064,-1.4699819075758567e-05,0.0,0.000496560242027,0.0,0.0,225.8789978027344,0.0,0.0,0.0,0.6835529804229736,4.0,0.0,1.0
465360,293.3126220703125,297.1499938964844,293.1499938964844,0.1609530448913574,-3354.765380859375,304.1651916503906,0.6820255517959595,0.2289545089006424,0.2114791572093963,293.3559265136719,297.1499938964844,293.1499938964844,0.1043403372168541,-2495.42431640625,304.1697082519531,0.6073247194290161,0.1592515856027603,0.1572533696889877,293.22381591796875,297.1499938964844,293.1499938964844,0.415287971496582,-5523.640625,304.1564636230469,0.8733627200126648,0.4941436350345611,0.3484325110912323,293.2427062988281,297.1499938964844,293.1499938964844,0.5193045139312744,-8904.62109375,304.158447265625,0.9294959902763368,0.5899034738540649,0.5616214871406555,293.19482421875,297.1499938964844,293.1499938964844,0.0193052031099796,-4288.53759765625,304.15264892578125,0.3927775025367737,0.0544159449636936,0.2706010341644287,291.0374450683594,291.1499938964844,259.40020751953125,257.9871520996094,279.1719970703125,293.2903137207031,291.0355529785156,1.0,0.4372732639312744,0.6532183289527893,0.6532183289527893,1.0,1.0,-1.8596925735473635,0.7749229073524475,1.0847697257995603,0.34622922539711,0.0,0.0,0.7865484356880188,155.1847686767578,159.0,-24.79093360900879,-22177.33984375,856.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49224853515625,310.13006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,35035.73046875,35280.0,0.0,0.0,0.4883812069892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2157005071640017,1.2157151699066162,-1.4636520972999278e-05,0.0,0.0004956448101438,0.0,0.0,226.56021118164065,0.0,0.0,0.0,0.6940580010414124,4.0,0.0,1.0
465420,293.3104858398437,297.1499938964844,293.1499938964844,0.1578920185565948,-3303.694580078125,304.1652526855469,0.6753872632980347,0.2252682000398636,0.2082870304584503,293.35601806640625,297.1499938964844,293.1499938964844,0.1003690361976623,-2418.639404296875,304.1697692871094,0.5977100729942322,0.1540170907974243,0.1524346470832824,293.22412109375,297.1499938964844,293.1499938964844,0.4134151041507721,-5503.7021484375,304.1575012207031,0.8687000870704651,0.4922139048576355,0.3471948504447937,293.2428894042969,297.1499938964844,293.1499938964844,0.5168598890304565,-8871.0498046875,304.1597595214844,0.9236825704574584,0.5875202417373657,0.5595232844352722,293.1934814453125,297.1499938964844,293.1499938964844,0.0188430696725845,-4236.083984375,304.15252685546875,0.3875666260719299,0.0535549372434616,0.2673300504684448,291.0379943847656,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2895812988281,291.0386962890625,1.0,0.4377149641513824,0.6553859710693359,0.6553859710693359,1.0,1.0,-1.8421398401260376,0.7679365277290344,1.0742032527923584,0.3430558741092682,0.0,0.0,0.8018553256988525,158.0958251953125,162.0,-0.1076817139983177,-22016.1875,850.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,309.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.95703125,35280.0,0.0,0.0,0.4872868359088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252700924873352,1.252716064453125,-1.5159071153902914e-05,0.0,0.0004945342079736,0.0,0.0,243.54568481445312,0.0,0.0,0.0,0.7107270956039429,4.0,0.0,1.0
465480,293.3104858398437,297.1499938964844,293.1499938964844,0.1578920185565948,-3303.694580078125,304.1652526855469,0.6753872632980347,0.2252682000398636,0.2082870304584503,293.35601806640625,297.1499938964844,293.1499938964844,0.1003690361976623,-2418.639404296875,304.1697692871094,0.5977100729942322,0.1540170907974243,0.1524346470832824,293.22412109375,297.1499938964844,293.1499938964844,0.4134151041507721,-5503.7021484375,304.1575012207031,0.8687000870704651,0.4922139048576355,0.3471948504447937,293.2428894042969,297.1499938964844,293.1499938964844,0.5168598890304565,-8871.0498046875,304.1597595214844,0.9236825704574584,0.5875202417373657,0.5595232844352722,293.1934814453125,297.1499938964844,293.1499938964844,0.0188430696725845,-4236.083984375,304.15252685546875,0.3875666260719299,0.0535549372434616,0.2673300504684448,291.0379943847656,291.1499938964844,259.4151916503906,258.0042724609375,279.1717834472656,293.2895812988281,291.0386962890625,1.0,0.4377149641513824,0.6553859710693359,0.6553859710693359,1.0,1.0,-1.8421398401260376,0.7679365277290344,1.0742032527923584,0.3430558741092682,0.0,0.0,0.8018553256988525,158.0958251953125,162.0,-0.1076817139983177,-22016.1875,850.7023315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1374816894531,309.9350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,34893.95703125,35280.0,0.0,0.0,0.4872868359088897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252700924873352,1.252716064453125,-1.5159071153902914e-05,0.0,0.0004945342079736,0.0,0.0,243.54568481445312,0.0,0.0,0.0,0.7107270956039429,4.0,0.0,1.0
465540,293.30828857421875,297.1499938964844,293.1499938964844,0.1547243744134903,-3250.388427734375,304.1654357910156,0.6689414381980896,0.2216448783874511,0.2051510214805603,293.3559875488281,297.1499938964844,293.1499938964844,0.0963370651006698,-2339.8564453125,304.1698913574219,0.5877248644828796,0.1488003581762313,0.147631824016571,293.2244567871094,297.1499938964844,293.1499938964844,0.4110541045665741,-5478.408203125,304.158935546875,0.8641651272773743,0.4902666211128235,0.3459458351135254,293.2431030273437,297.1499938964844,293.1499938964844,0.5138108730316162,-8829.0078125,304.1615905761719,0.918027400970459,0.5851227641105652,0.5574135184288025,293.1921691894531,297.1499938964844,293.1499938964844,0.0183776915073394,-4181.2744140625,304.1524658203125,0.3822664320468902,0.0527171641588211,0.2641661763191223,291.0523681640625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2888488769531,291.053466796875,1.0,0.4381928145885467,0.6575478911399841,0.6575478911399841,1.0,1.0,-1.8247748613357544,0.7610078454017639,1.0637670755386353,0.3398983776569366,0.0,0.0,0.8139641284942627,161.02163696289062,165.0,15.49384880065918,-21854.73046875,845.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,309.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,34941.046875,34200.0,0.0,0.0,0.4869341850280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2843211889266968,1.284336805343628,-1.5656862160540186e-05,0.0,0.0004941762890666,0.0,0.0,259.2312316894531,0.0,0.0,0.0,0.7103054523468018,4.0,0.0,1.0
465600,293.30828857421875,297.1499938964844,293.1499938964844,0.1547243744134903,-3250.388427734375,304.1654357910156,0.6689414381980896,0.2216448783874511,0.2051510214805603,293.3559875488281,297.1499938964844,293.1499938964844,0.0963370651006698,-2339.8564453125,304.1698913574219,0.5877248644828796,0.1488003581762313,0.147631824016571,293.2244567871094,297.1499938964844,293.1499938964844,0.4110541045665741,-5478.408203125,304.158935546875,0.8641651272773743,0.4902666211128235,0.3459458351135254,293.2431030273437,297.1499938964844,293.1499938964844,0.5138108730316162,-8829.0078125,304.1615905761719,0.918027400970459,0.5851227641105652,0.5574135184288025,293.1921691894531,297.1499938964844,293.1499938964844,0.0183776915073394,-4181.2744140625,304.1524658203125,0.3822664320468902,0.0527171641588211,0.2641661763191223,291.0523681640625,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2888488769531,291.053466796875,1.0,0.4381928145885467,0.6575478911399841,0.6575478911399841,1.0,1.0,-1.8247748613357544,0.7610078454017639,1.0637670755386353,0.3398983776569366,0.0,0.0,0.8139641284942627,161.02163696289062,165.0,15.49384880065918,-21854.73046875,845.160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8397827148437,309.7712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,34941.046875,34200.0,0.0,0.0,0.4869341850280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2843211889266968,1.284336805343628,-1.5656862160540186e-05,0.0,0.0004941762890666,0.0,0.0,259.2312316894531,0.0,0.0,0.0,0.7103054523468018,4.0,0.0,1.0
465660,293.3060302734375,297.1499938964844,293.1499938964844,0.1519137769937515,-3203.338623046875,304.1650085449219,0.6627170443534851,0.2180909216403961,0.2020752429962158,293.3558959960937,297.1499938964844,293.1499938964844,0.092519111931324,-2265.258544921875,304.1696472167969,0.5774272084236145,0.1436057537794113,0.1428480893373489,293.2247009277344,297.1499938964844,293.1499938964844,0.4094364941120147,-5461.634765625,304.1587219238281,0.8597753047943115,0.4883313179016113,0.3446992933750152,293.2431945800781,297.1499938964844,293.1499938964844,0.5116752982139587,-8800.5263671875,304.161376953125,0.9126062989234924,0.5827462673187256,0.5553138256072998,293.19091796875,297.1499938964844,293.1499938964844,0.0179792679846286,-4135.03125,304.1523132324219,0.3770723044872284,0.0519015789031982,0.2611017227172851,291.0448913574219,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2880249023437,291.0463256835937,1.0,0.438703328371048,0.6597068309783936,0.6597068309783936,1.0,1.0,-1.807639718055725,0.7541588544845581,1.053480863571167,0.3367681801319122,0.0,0.0,0.828812301158905,163.9534912109375,168.0,5.974278450012207,-21634.90234375,839.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63385009765625,309.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33953.88671875,34200.0,0.0,0.0,0.4866693615913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911872863769531,1.2912027835845947,-1.5541001630481333e-05,0.0,0.0004939075442962,0.0,0.0,260.09051513671875,0.0,0.0,0.0,0.7258718013763428,4.0,0.0,1.0
465720,293.3060302734375,297.1499938964844,293.1499938964844,0.1519137769937515,-3203.338623046875,304.1650085449219,0.6627170443534851,0.2180909216403961,0.2020752429962158,293.3558959960937,297.1499938964844,293.1499938964844,0.092519111931324,-2265.258544921875,304.1696472167969,0.5774272084236145,0.1436057537794113,0.1428480893373489,293.2247009277344,297.1499938964844,293.1499938964844,0.4094364941120147,-5461.634765625,304.1587219238281,0.8597753047943115,0.4883313179016113,0.3446992933750152,293.2431945800781,297.1499938964844,293.1499938964844,0.5116752982139587,-8800.5263671875,304.161376953125,0.9126062989234924,0.5827462673187256,0.5553138256072998,293.19091796875,297.1499938964844,293.1499938964844,0.0179792679846286,-4135.03125,304.1523132324219,0.3770723044872284,0.0519015789031982,0.2611017227172851,291.0448913574219,291.1499938964844,259.44415283203125,258.037841796875,279.171630859375,293.2880249023437,291.0463256835937,1.0,0.438703328371048,0.6597068309783936,0.6597068309783936,1.0,1.0,-1.807639718055725,0.7541588544845581,1.053480863571167,0.3367681801319122,0.0,0.0,0.828812301158905,163.9534912109375,168.0,5.974278450012207,-21634.90234375,839.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63385009765625,309.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,33953.88671875,34200.0,0.0,0.0,0.4866693615913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2911872863769531,1.2912027835845947,-1.5541001630481333e-05,0.0,0.0004939075442962,0.0,0.0,260.09051513671875,0.0,0.0,0.0,0.7258718013763428,4.0,0.0,1.0
465780,293.3037414550781,297.1499938964844,293.1499938964844,0.1487026363611221,-3148.573486328125,304.16534423828125,0.6567224860191345,0.2146011441946029,0.1990584433078766,293.35565185546875,297.1499938964844,293.1499938964844,0.0884449109435081,-2184.909912109375,304.1698913574219,0.5668841600418091,0.1384350508451461,0.1380860656499862,293.2249755859375,297.1499938964844,293.1499938964844,0.4065521359443664,-5430.521484375,304.1606140136719,0.8555204272270203,0.4863830208778381,0.3434510231018066,293.2433166503906,297.1499938964844,293.1499938964844,0.5079832077026367,-8749.3505859375,304.1637268066406,0.9074655771255492,0.5803600549697876,0.5532172322273254,293.1897277832031,297.1499938964844,293.1499938964844,0.0175294429063797,-4078.927978515625,304.1522827148437,0.3719933629035949,0.0511075407266616,0.2581348717212677,291.0737609863281,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28717041015625,291.0758972167969,1.0,0.4392441213130951,0.6618705987930298,0.6618705987930298,1.0,1.0,-1.7907207012176514,0.7473873496055603,1.0433334112167358,0.3336667418479919,0.0,0.0,0.8371418118476868,166.89236450195312,171.0,31.85964584350586,-21514.513671875,834.7388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,309.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,33974.08984375,34200.0,0.0,0.0,0.4866007268428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134804964065552,1.3134963512420654,-1.5898178389761597e-05,0.0,0.0004938378697261,0.0,0.0,271.6044921875,0.0,0.0,0.0,0.7360873222351074,4.0,0.0,1.0
465840,293.3037414550781,297.1499938964844,293.1499938964844,0.1487026363611221,-3148.573486328125,304.16534423828125,0.6567224860191345,0.2146011441946029,0.1990584433078766,293.35565185546875,297.1499938964844,293.1499938964844,0.0884449109435081,-2184.909912109375,304.1698913574219,0.5668841600418091,0.1384350508451461,0.1380860656499862,293.2249755859375,297.1499938964844,293.1499938964844,0.4065521359443664,-5430.521484375,304.1606140136719,0.8555204272270203,0.4863830208778381,0.3434510231018066,293.2433166503906,297.1499938964844,293.1499938964844,0.5079832077026367,-8749.3505859375,304.1637268066406,0.9074655771255492,0.5803600549697876,0.5532172322273254,293.1897277832031,297.1499938964844,293.1499938964844,0.0175294429063797,-4078.927978515625,304.1522827148437,0.3719933629035949,0.0511075407266616,0.2581348717212677,291.0737609863281,291.1499938964844,259.4583740234375,258.05450439453125,279.171630859375,293.28717041015625,291.0758972167969,1.0,0.4392441213130951,0.6618705987930298,0.6618705987930298,1.0,1.0,-1.7907207012176514,0.7473873496055603,1.0433334112167358,0.3336667418479919,0.0,0.0,0.8371418118476868,166.89236450195312,171.0,31.85964584350586,-21514.513671875,834.7388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,309.5639343261719,278.1499938964844,0.0,18000.0,313.1499938964844,33974.08984375,34200.0,0.0,0.0,0.4866007268428802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3134804964065552,1.3134963512420654,-1.5898178389761597e-05,0.0,0.0004938378697261,0.0,0.0,271.6044921875,0.0,0.0,0.0,0.7360873222351074,4.0,0.0,1.0
465900,293.3026123046875,297.1499938964844,293.1499938964844,0.1471018642187118,-3121.158935546875,304.1654663085937,0.6538119316101074,0.2128808200359344,0.1975715607404709,293.3554992675781,297.1499938964844,293.1499938964844,0.0864047780632972,-2144.69775390625,304.16998291015625,0.5615469217300415,0.135859802365303,0.135714054107666,293.2251281738281,297.1499938964844,293.1499938964844,0.4050279259681701,-5414.1142578125,304.1614685058594,0.8534375429153442,0.4854037165641784,0.3428220450878143,293.243408203125,297.1499938964844,293.1499938964844,0.5060331225395203,-8722.4072265625,304.164794921875,0.9050126671791076,0.5791627764701843,0.5521629452705383,293.18914794921875,297.1499938964844,293.1499938964844,0.0173095352947711,-4050.9326171875,304.1522827148437,0.3694981336593628,0.0507181137800216,0.256686121225357,291.09014892578125,291.1499938964844,259.4654846191406,258.06280517578125,279.1716613769531,293.2867126464844,291.0923767089844,1.0,0.4395243525505066,0.6629570722579956,0.6629570722579956,1.0,1.0,-1.782326579093933,0.7440251111984253,1.0383013486862185,0.3321239352226257,0.0,0.0,0.8394917845726013,168.36497497558594,171.0,38.58561706542969,-21450.337890625,832.252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,309.5406188964844,278.1499938964844,0.0,18000.0,313.1499938964844,34021.29296875,33120.0,0.0,0.0,0.4865798652172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3211487531661987,1.3211647272109983,-1.6031533959903754e-05,0.0,0.0004938166821375,0.0,0.0,275.7567749023437,0.0,0.0,0.0,0.7246525287628174,4.0,0.0,1.0
465960,293.3014221191406,297.1499938964844,293.1499938964844,0.1457569748163223,-3098.440673828125,304.16510009765625,0.6509611010551453,0.2111785113811493,0.1960996836423874,293.3553161621094,297.1499938964844,293.1499938964844,0.084509439766407,-2107.709716796875,304.1697998046875,0.5561844110488892,0.1332923024892807,0.1333485841751098,293.2252502441406,297.1499938964844,293.1499938964844,0.4041424691677093,-5405.05517578125,304.16094970703125,0.8513872623443604,0.4844288527965545,0.3421928584575653,293.2434387207031,297.1499938964844,293.1499938964844,0.5048663020133972,-8707.1142578125,304.1641845703125,0.902652621269226,0.5779722929000854,0.5511096119880676,293.1885681152344,297.1499938964844,293.1499938964844,0.0171306263655424,-4029.204345703125,304.1521911621094,0.3670341968536377,0.0503336265683174,0.2552593648433685,291.0888061523437,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2862854003906,291.0882568359375,1.0,0.4398109316825866,0.6640467643737793,0.6640467643737793,1.0,1.0,-1.773985505104065,0.7406831979751587,1.0333023071289062,0.330588698387146,0.0,0.0,0.8435128927230835,169.83831787109375,174.0,13.817852973937988,-21302.787109375,829.8124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3903503417969,309.4886169433594,278.1499938964844,0.0,18000.0,313.1499938964844,33231.61328125,33120.0,0.0,0.0,0.48638716340065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3050758838653564,1.3050915002822876,-1.559662450745236e-05,0.0,0.0004936211626045,0.0,0.0,265.2557983398437,0.0,0.0,0.0,0.7298035025596619,4.0,0.0,1.0
466020,293.2990417480469,297.1499938964844,293.1499938964844,0.1427363753318786,-3046.542724609375,304.1651306152344,0.6455349922180176,0.2078229188919067,0.1931974440813064,293.3548889160156,297.1499938964844,293.1499938964844,0.0804962962865829,-2029.171630859375,304.1698913574219,0.5455437302589417,0.1281788945198059,0.1286333948373794,293.2254333496094,297.1499938964844,293.1499938964844,0.4013417363166809,-5375.04541015625,304.1620178222656,0.8475184440612793,0.4824855029582977,0.3409404456615448,293.2434387207031,297.1499938964844,293.1499938964844,0.5012759566307068,-8657.7763671875,304.1654968261719,0.8982301950454712,0.5756042003631592,0.5490185618400574,293.18756103515625,297.1499938964844,293.1499938964844,0.0168321505188941,-3991.224365234375,304.1459350585937,0.363209456205368,0.050000000745058,0.2535068690776825,291.11334228515625,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.28533935546875,291.1156921386719,1.0,0.4404451251029968,0.6661744713783264,0.6661744713783264,1.0,1.0,-1.7587181329727173,0.7346159219741821,1.0241022109985352,0.3278057277202606,0.0,0.0,0.8472000360488892,172.66529846191406,162.0,35.04471969604492,-21205.560546875,825.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,309.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33065.171875,33120.0,0.0,0.0,0.4857739508152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122737407684326,1.3122893571853638,-1.5673384041292593e-05,0.0,0.000492998806294,0.0,0.0,268.5299072265625,0.0,0.0,0.0,0.7328054308891296,4.0,0.0,1.0
466080,293.2990417480469,297.1499938964844,293.1499938964844,0.1427363753318786,-3046.542724609375,304.1651306152344,0.6455349922180176,0.2078229188919067,0.1931974440813064,293.3548889160156,297.1499938964844,293.1499938964844,0.0804962962865829,-2029.171630859375,304.1698913574219,0.5455437302589417,0.1281788945198059,0.1286333948373794,293.2254333496094,297.1499938964844,293.1499938964844,0.4013417363166809,-5375.04541015625,304.1620178222656,0.8475184440612793,0.4824855029582977,0.3409404456615448,293.2434387207031,297.1499938964844,293.1499938964844,0.5012759566307068,-8657.7763671875,304.1654968261719,0.8982301950454712,0.5756042003631592,0.5490185618400574,293.18756103515625,297.1499938964844,293.1499938964844,0.0168321505188941,-3991.224365234375,304.1459350585937,0.363209456205368,0.050000000745058,0.2535068690776825,291.11334228515625,291.1499938964844,259.48699951171875,258.08795166015625,279.1713256835937,293.28533935546875,291.1156921386719,1.0,0.4404451251029968,0.6661744713783264,0.6661744713783264,1.0,1.0,-1.7587181329727173,0.7346159219741821,1.0241022109985352,0.3278057277202606,0.0,0.0,0.8472000360488892,172.66529846191406,162.0,35.04471969604492,-21205.560546875,825.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,309.4996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,33065.171875,33120.0,0.0,0.0,0.4857739508152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122737407684326,1.3122893571853638,-1.5673384041292593e-05,0.0,0.000492998806294,0.0,0.0,268.5299072265625,0.0,0.0,0.0,0.7328054308891296,4.0,0.0,1.0
466140,293.2964782714844,297.1499938964844,293.1499938964844,0.1395159661769867,-2990.794189453125,304.1654357910156,0.6439517736434937,0.2045698910951614,0.190156951546669,293.3542175292969,297.1499938964844,293.1499938964844,0.0762622728943824,-1946.8607177734373,304.1703186035156,0.5386993885040283,0.1231264546513557,0.1237363591790199,293.2254333496094,297.1499938964844,293.1499938964844,0.3980262279510498,-5339.35400390625,304.1635437011719,0.848652184009552,0.4805711507797241,0.3395296037197113,293.24334716796875,297.1499938964844,293.1499938964844,0.4970841407775879,-8599.912109375,304.1673278808594,0.8994972109794617,0.5732570290565491,0.5467098355293274,293.187255859375,297.1499938964844,293.1499938964844,0.0166609473526477,-3968.809814453125,304.1334533691406,0.3645960986614227,0.050000000745058,0.2529989182949066,291.1476135253906,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.2843017578125,291.1500244140625,1.0,0.4364164471626282,0.6682770252227783,0.6682770252227783,1.0,1.0,-1.7441130876541138,0.7288082242012024,1.0153048038482666,0.3251830339431762,0.0,0.0,0.845253050327301,169.8387451171875,150.0,44.52301025390625,-21100.37109375,805.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,309.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33132.78125,32040.0,0.0,0.0,0.4849469661712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126652240753174,1.312680959701538,-1.5694915418862365e-05,0.0,0.0004921595100313,0.0,0.0,268.91522216796875,0.0,0.0,0.0,0.7179286479949951,4.0,0.0,1.0
466200,293.2964782714844,297.1499938964844,293.1499938964844,0.1395159661769867,-2990.794189453125,304.1654357910156,0.6439517736434937,0.2045698910951614,0.190156951546669,293.3542175292969,297.1499938964844,293.1499938964844,0.0762622728943824,-1946.8607177734373,304.1703186035156,0.5386993885040283,0.1231264546513557,0.1237363591790199,293.2254333496094,297.1499938964844,293.1499938964844,0.3980262279510498,-5339.35400390625,304.1635437011719,0.848652184009552,0.4805711507797241,0.3395296037197113,293.24334716796875,297.1499938964844,293.1499938964844,0.4970841407775879,-8599.912109375,304.1673278808594,0.8994972109794617,0.5732570290565491,0.5467098355293274,293.187255859375,297.1499938964844,293.1499938964844,0.0166609473526477,-3968.809814453125,304.1334533691406,0.3645960986614227,0.050000000745058,0.2529989182949066,291.1476135253906,291.1499938964844,259.501708984375,258.10498046875,279.1711730957031,293.2843017578125,291.1500244140625,1.0,0.4364164471626282,0.6682770252227783,0.6682770252227783,1.0,1.0,-1.7441130876541138,0.7288082242012024,1.0153048038482666,0.3251830339431762,0.0,0.0,0.845253050327301,169.8387451171875,150.0,44.52301025390625,-21100.37109375,805.4100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3611145019531,309.51910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,33132.78125,32040.0,0.0,0.0,0.4849469661712646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126652240753174,1.312680959701538,-1.5694915418862365e-05,0.0,0.0004921595100313,0.0,0.0,268.91522216796875,0.0,0.0,0.0,0.7179286479949951,4.0,0.0,1.0
466260,293.2934875488281,297.1499938964844,293.1499938964844,0.1366568803787231,-2941.591796875,304.1650695800781,0.6448969841003418,0.2014634758234024,0.187112808227539,293.35308837890625,297.1499938964844,293.1499938964844,0.0721536725759506,-1868.3101806640625,304.17041015625,0.534264326095581,0.1181785613298416,0.1187932044267654,293.2249450683594,297.1499938964844,293.1499938964844,0.3956169188022613,-5314.10205078125,304.1630859375,0.853147566318512,0.4787571430206299,0.3380780816078186,293.2427978515625,297.1499938964844,293.1499938964844,0.4940018653869629,-8558.5546875,304.166748046875,0.9045689105987548,0.5709993243217468,0.5443342328071594,293.187255859375,297.1499938964844,293.1499938964844,0.0164655372500419,-3945.349609375,304.1203308105469,0.3681567013263702,0.050000000745058,0.2518646717071533,291.1533203125,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.282958984375,291.1552734375,1.0,0.4297515153884887,0.6704396605491638,0.6704396605491638,1.0,1.0,-1.7285661697387695,0.7225786447525024,1.005987524986267,0.3223181664943695,0.0,0.0,0.8445715308189392,163.44696044921875,138.0,24.26229476928711,-20900.7890625,774.1117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,309.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32187.166015625,32040.0,0.0,0.0,0.483431726694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835718393325806,1.283586859703064,-1.5022388652141672e-05,0.0,0.0004906217218376,0.0,0.0,251.608139038086,0.0,0.0,0.0,0.7167091369628906,4.0,0.0,1.0
466320,293.2934875488281,297.1499938964844,293.1499938964844,0.1366568803787231,-2941.591796875,304.1650695800781,0.6448969841003418,0.2014634758234024,0.187112808227539,293.35308837890625,297.1499938964844,293.1499938964844,0.0721536725759506,-1868.3101806640625,304.17041015625,0.534264326095581,0.1181785613298416,0.1187932044267654,293.2249450683594,297.1499938964844,293.1499938964844,0.3956169188022613,-5314.10205078125,304.1630859375,0.853147566318512,0.4787571430206299,0.3380780816078186,293.2427978515625,297.1499938964844,293.1499938964844,0.4940018653869629,-8558.5546875,304.166748046875,0.9045689105987548,0.5709993243217468,0.5443342328071594,293.187255859375,297.1499938964844,293.1499938964844,0.0164655372500419,-3945.349609375,304.1203308105469,0.3681567013263702,0.050000000745058,0.2518646717071533,291.1533203125,291.1499938964844,259.5168151855469,258.122314453125,279.1714782714844,293.282958984375,291.1552734375,1.0,0.4297515153884887,0.6704396605491638,0.6704396605491638,1.0,1.0,-1.7285661697387695,0.7225786447525024,1.005987524986267,0.3223181664943695,0.0,0.0,0.8445715308189392,163.44696044921875,138.0,24.26229476928711,-20900.7890625,774.1117553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180908203125,309.5263366699219,278.1499938964844,0.0,18000.0,313.1499938964844,32187.166015625,32040.0,0.0,0.0,0.483431726694107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835718393325806,1.283586859703064,-1.5022388652141672e-05,0.0,0.0004906217218376,0.0,0.0,251.608139038086,0.0,0.0,0.0,0.7167091369628906,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1335259974002838,-2886.901123046875,304.165283203125,0.6476007699966431,0.1984855979681015,0.1841118484735489,293.3515930175781,297.1499938964844,293.1499938964844,0.0678234696388244,-1786.22900390625,304.1708068847656,0.531353235244751,0.1133336350321769,0.1138676851987838,293.2242431640625,297.1499938964844,293.1499938964844,0.3922527134418487,-5277.876953125,304.1643371582031,0.8600480556488037,0.4770037829875946,0.3366200923919678,293.2420959472656,297.1499938964844,293.1499938964844,0.4897389411926269,-8499.6962890625,304.16827392578125,0.9127111434936525,0.5687932372093201,0.54194176197052,293.187255859375,297.1499938964844,293.1499938964844,0.0161785427480936,-3907.515625,304.1075744628906,0.3732259571552276,0.050000000745058,0.2503508031368255,291.18701171875,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2813720703125,291.189453125,1.0,0.4213820993900299,0.6726651191711426,0.6726651191711426,1.0,1.0,-1.7126084566116333,0.716167688369751,0.9964407682418824,0.3193491697311401,0.0,0.0,0.8374423384666443,155.02389526367188,126.0,41.09762954711914,-20783.3203125,737.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940795898437,309.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32187.294921875,32040.0,0.0,0.0,0.4814513623714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272430181503296,1.2724450826644895,-1.4849486433377024e-05,0.0,0.0004886119277216,0.0,0.0,246.11349487304688,0.0,0.0,0.0,0.7112981677055359,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1335259974002838,-2886.901123046875,304.165283203125,0.6476007699966431,0.1984855979681015,0.1841118484735489,293.3515930175781,297.1499938964844,293.1499938964844,0.0678234696388244,-1786.22900390625,304.1708068847656,0.531353235244751,0.1133336350321769,0.1138676851987838,293.2242431640625,297.1499938964844,293.1499938964844,0.3922527134418487,-5277.876953125,304.1643371582031,0.8600480556488037,0.4770037829875946,0.3366200923919678,293.2420959472656,297.1499938964844,293.1499938964844,0.4897389411926269,-8499.6962890625,304.16827392578125,0.9127111434936525,0.5687932372093201,0.54194176197052,293.187255859375,297.1499938964844,293.1499938964844,0.0161785427480936,-3907.515625,304.1075744628906,0.3732259571552276,0.050000000745058,0.2503508031368255,291.18701171875,291.1499938964844,259.53253173828125,258.1400451660156,279.1719970703125,293.2813720703125,291.189453125,1.0,0.4213820993900299,0.6726651191711426,0.6726651191711426,1.0,1.0,-1.7126084566116333,0.716167688369751,0.9964407682418824,0.3193491697311401,0.0,0.0,0.8374423384666443,155.02389526367188,126.0,41.09762954711914,-20783.3203125,737.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4940795898437,309.5905456542969,278.1499938964844,0.0,18000.0,313.1499938964844,32187.294921875,32040.0,0.0,0.0,0.4814513623714447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.272430181503296,1.2724450826644895,-1.4849486433377024e-05,0.0,0.0004886119277216,0.0,0.0,246.11349487304688,0.0,0.0,0.0,0.7112981677055359,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1319924443960189,-2860.026123046875,304.165283203125,0.6495108604431152,0.1970425695180893,0.182634562253952,293.3507385253906,297.1499938964844,293.1499938964844,0.0656550452113151,-1745.625244140625,304.1709899902344,0.5303341150283813,0.1109504327178001,0.111422374844551,293.2238464355469,297.1499938964844,293.1499938964844,0.3905661702156067,-5259.75146484375,304.164794921875,0.8642717599868774,0.4761425256729126,0.3358877599239349,293.24169921875,297.1499938964844,293.1499938964844,0.4875973463058471,-8470.201171875,304.1688232421875,0.9178526401519777,0.5677036046981812,0.5407383441925049,293.18719482421875,297.1499938964844,293.1499938964844,0.0160272307693958,-3887.342529296875,304.1013488769531,0.3762357234954834,0.050000000745058,0.2495028674602508,291.20391845703125,291.1499938964844,259.5406188964844,258.14910888671875,279.1723022460937,293.280517578125,291.2061767578125,1.0,0.4167472720146179,0.6738022565841675,0.6738022565841675,1.0,1.0,-1.704556584358215,0.7129314541816711,0.9916251301765442,0.3178454041481018,0.0,0.0,0.8321487307548523,150.3262939453125,126.0,43.39705276489258,-20713.953125,717.2936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375671386719,309.6205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,32228.3828125,30960.0,0.0,0.0,0.4802849888801574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2637859582901,1.2638007402420044,-1.4725646906299517e-05,0.0,0.0004874282167293,0.0,0.0,242.016342163086,0.0,0.0,0.0,0.6922374963760376,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1307233422994613,-2838.124755859375,304.164794921875,0.6517727375030518,0.1956304311752319,0.1811758428812027,293.34979248046875,297.1499938964844,293.1499938964844,0.0636218562722206,-1708.1798095703125,304.1708374023437,0.529568076133728,0.1085944026708602,0.1089930608868599,293.223388671875,297.1499938964844,293.1499938964844,0.3895925283432007,-5249.85595703125,304.1638488769531,0.8689860701560974,0.4752967357635498,0.3351569175720215,293.2412414550781,297.1499938964844,293.1499938964844,0.4863297641277313,-8453.7353515625,304.16766357421875,0.9236449599266052,0.5666306018829346,0.5395367741584778,293.1871032714844,297.1499938964844,293.1499938964844,0.0159090347588062,-3873.037841796875,304.0950927734375,0.3795368671417236,0.050000000745058,0.2486124187707901,291.2007751464844,291.1499938964844,259.5489196777344,258.1583251953125,279.172607421875,293.27960205078125,291.1994934082031,1.0,0.4118796288967132,0.6749546527862549,0.6749546527862549,1.0,1.0,-1.6964991092681885,0.7096938490867615,0.986805260181427,0.3163387179374695,0.0,0.0,0.8288570046424866,145.40257263183594,114.0,11.738457679748535,-20551.841796875,697.0390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986328125,309.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,31437.720703125,30960.0,0.0,0.0,0.4788409769535064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.231311917304993,1.23132586479187,-1.4054809071240015e-05,0.0,0.0004859627224504,0.0,0.0,224.68569946289065,0.0,0.0,0.0,0.6896535158157349,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1279773563146591,-2790.017333984375,304.1644592285156,0.6573644280433655,0.1928956508636474,0.1783224940299987,293.3476257324219,297.1499938964844,293.1499938964844,0.0594010241329669,-1631.0435791015625,304.17095947265625,0.5287574529647827,0.1039681285619735,0.1041949391365051,293.22235107421875,297.1499938964844,293.1499938964844,0.3868805766105652,-5221.00537109375,304.163818359375,0.8798930644989014,0.4736446738243103,0.3337142765522003,293.2402038574219,297.1499938964844,293.1499938964844,0.4828634262084961,-8406.5009765625,304.1676330566406,0.9369596242904664,0.5645291805267334,0.5371647477149963,293.1867980957031,297.1499938964844,293.1499938964844,0.0156252086162567,-3835.738525390625,304.0832214355469,0.3869830369949341,0.050000000745058,0.2467400729656219,291.2148132324219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.21661376953125,1.0,0.4015787839889526,0.6773024797439575,0.6773024797439575,1.0,1.0,-1.680484175682068,0.7032662034034729,0.9772180318832396,0.3133442997932434,0.0,0.0,0.8197212219238281,135.07188415527344,102.0,24.60154914855957,-20416.48828125,655.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73016357421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,31223.91015625,30960.0,0.0,0.0,0.4754663109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093955278396606,1.2094091176986694,-1.3681629752682056e-05,0.0,0.00048253784189,0.0,0.0,214.2453155517578,0.0,0.0,0.0,0.6790415644645691,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1279773563146591,-2790.017333984375,304.1644592285156,0.6573644280433655,0.1928956508636474,0.1783224940299987,293.3476257324219,297.1499938964844,293.1499938964844,0.0594010241329669,-1631.0435791015625,304.17095947265625,0.5287574529647827,0.1039681285619735,0.1041949391365051,293.22235107421875,297.1499938964844,293.1499938964844,0.3868805766105652,-5221.00537109375,304.163818359375,0.8798930644989014,0.4736446738243103,0.3337142765522003,293.2402038574219,297.1499938964844,293.1499938964844,0.4828634262084961,-8406.5009765625,304.1676330566406,0.9369596242904664,0.5645291805267334,0.5371647477149963,293.1867980957031,297.1499938964844,293.1499938964844,0.0156252086162567,-3835.738525390625,304.0832214355469,0.3869830369949341,0.050000000745058,0.2467400729656219,291.2148132324219,291.1499938964844,259.5661315917969,258.1771850585937,279.1731872558594,293.277587890625,291.21661376953125,1.0,0.4015787839889526,0.6773024797439575,0.6773024797439575,1.0,1.0,-1.680484175682068,0.7032662034034729,0.9772180318832396,0.3133442997932434,0.0,0.0,0.8197212219238281,135.07188415527344,102.0,24.60154914855957,-20416.48828125,655.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73016357421875,309.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,31223.91015625,30960.0,0.0,0.0,0.4754663109779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2093955278396606,1.2094091176986694,-1.3681629752682056e-05,0.0,0.00048253784189,0.0,0.0,214.2453155517578,0.0,0.0,0.0,0.6790415644645691,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1252443045377731,-2741.79296875,304.1641845703125,0.6644542813301086,0.1902734786272049,0.1755554229021072,293.3451538085937,297.1499938964844,293.1499938964844,0.0551545582711696,-1554.7000732421875,304.1710510253906,0.5289096236228943,0.0994648337364196,0.0994937121868133,293.22137451171875,297.1499938964844,293.1499938964844,0.3839268386363983,-5189.373046875,304.16412353515625,0.8927943110466003,0.4720084071159363,0.3322741687297821,293.2392272949219,297.1499938964844,293.1499938964844,0.4790986776351928,-8354.8505859375,304.16802978515625,0.9520544409751892,0.5624445080757141,0.5347974300384521,293.18634033203125,297.1499938964844,293.1499938964844,0.0153278969228267,-3795.339111328125,304.072021484375,0.3950879573822021,0.050000000745058,0.2447906136512756,291.2379455566406,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.2754211425781,291.2393493652344,1.0,0.3906696438789367,0.6797147989273071,0.6797147989273071,1.0,1.0,-1.6646054983139038,0.6969050765037537,0.9677003622055054,0.3103775382041931,0.0,0.0,0.8063769936561584,124.33605194091795,90.0,28.411096572875977,-20258.767578125,614.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85760498046875,309.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,31260.865234375,29880.0,0.0,0.0,0.4716135859489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183431625366211,1.1834449768066406,-1.3312721421243625e-05,0.0,0.0004786278586834,0.0,0.0,203.0174865722656,0.0,0.0,0.0,0.6519347429275513,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1252443045377731,-2741.79296875,304.1641845703125,0.6644542813301086,0.1902734786272049,0.1755554229021072,293.3451538085937,297.1499938964844,293.1499938964844,0.0551545582711696,-1554.7000732421875,304.1710510253906,0.5289096236228943,0.0994648337364196,0.0994937121868133,293.22137451171875,297.1499938964844,293.1499938964844,0.3839268386363983,-5189.373046875,304.16412353515625,0.8927943110466003,0.4720084071159363,0.3322741687297821,293.2392272949219,297.1499938964844,293.1499938964844,0.4790986776351928,-8354.8505859375,304.16802978515625,0.9520544409751892,0.5624445080757141,0.5347974300384521,293.18634033203125,297.1499938964844,293.1499938964844,0.0153278969228267,-3795.339111328125,304.072021484375,0.3950879573822021,0.050000000745058,0.2447906136512756,291.2379455566406,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.2754211425781,291.2393493652344,1.0,0.3906696438789367,0.6797147989273071,0.6797147989273071,1.0,1.0,-1.6646054983139038,0.6969050765037537,0.9677003622055054,0.3103775382041931,0.0,0.0,0.8063769936561584,124.33605194091795,90.0,28.411096572875977,-20258.767578125,614.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85760498046875,309.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,31260.865234375,29880.0,0.0,0.0,0.4716135859489441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183431625366211,1.1834449768066406,-1.3312721421243625e-05,0.0,0.0004786278586834,0.0,0.0,203.0174865722656,0.0,0.0,0.0,0.6519347429275513,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.1230368614196777,-2703.373291015625,304.16314697265625,0.6732543706893921,0.1877627521753311,0.172879621386528,293.34228515625,297.1499938964844,293.1499938964844,0.0511843189597129,-1485.01171875,304.170654296875,0.5301576852798462,0.0951029658317565,0.0949108600616455,293.2203369140625,297.1499938964844,293.1499938964844,0.3823235034942627,-5173.19775390625,304.1621398925781,0.9080119132995604,0.4704130589962005,0.3308497667312622,293.23809814453125,297.1499938964844,293.1499938964844,0.4769996702671051,-8327.7626953125,304.1655578613281,0.96829092502594,0.5604097247123718,0.5324572920799255,293.18572998046875,297.1499938964844,293.1499938964844,0.0150953345000743,-3766.241943359375,304.0609741210937,0.4032352268695831,0.050000000745058,0.242796778678894,291.22125244140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2731018066406,291.2216796875,1.0,0.379261702299118,0.6821895241737366,0.6821895241737366,1.0,1.0,-1.6489768028259275,0.6906610727310181,0.9583157300949096,0.3074638545513153,0.0,0.0,0.7980365753173828,113.37200164794922,78.0,-3.3725082874298096,-20004.275390625,572.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0129089355469,309.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,30240.029296875,29880.0,0.0,0.0,0.4669216275215149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338996887207031,1.1339120864868164,-1.2384846741042566e-05,0.0,0.0004738660936709,0.0,0.0,180.2552032470703,0.0,0.0,0.0,0.6411868929862976,4.0,0.0,1.0
