time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.1230368614196777,-2703.373291015625,304.16314697265625,0.6732543706893921,0.1877627521753311,0.172879621386528,293.34228515625,297.1499938964844,293.1499938964844,0.0511843189597129,-1485.01171875,304.170654296875,0.5301576852798462,0.0951029658317565,0.0949108600616455,293.2203369140625,297.1499938964844,293.1499938964844,0.3823235034942627,-5173.19775390625,304.1621398925781,0.9080119132995604,0.4704130589962005,0.3308497667312622,293.23809814453125,297.1499938964844,293.1499938964844,0.4769996702671051,-8327.7626953125,304.1655578613281,0.96829092502594,0.5604097247123718,0.5324572920799255,293.18572998046875,297.1499938964844,293.1499938964844,0.0150953345000743,-3766.241943359375,304.0609741210937,0.4032352268695831,0.050000000745058,0.242796778678894,291.22125244140625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744384765625,293.2731018066406,291.2216796875,1.0,0.379261702299118,0.6821895241737366,0.6821895241737366,1.0,1.0,-1.6489768028259275,0.6906610727310181,0.9583157300949096,0.3074638545513153,0.0,0.0,0.7980365753173828,113.37200164794922,78.0,-3.3725082874298096,-20004.275390625,572.6963500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0129089355469,309.7972106933594,278.1499938964844,0.0,18000.0,313.1499938964844,30240.029296875,29880.0,0.0,0.0,0.4669216275215149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1338996887207031,1.1339120864868164,-1.2384846741042566e-05,0.0,0.0004738660936709,0.0,0.0,180.2552032470703,0.0,0.0,0.0,0.6411868929862976,4.0,0.0,1.0
466980,293.2718505859375,297.1499938964844,293.1499938964844,0.1206169128417968,-2660.468994140625,304.1628112792969,0.684076189994812,0.185355082154274,0.1702935099601745,293.3388366699219,297.1499938964844,293.1499938964844,0.0471359938383102,-1414.5081787109375,304.1705017089844,0.5328189134597778,0.0909284055233001,0.0904871150851249,293.2193603515625,297.1499938964844,293.1499938964844,0.3798334300518036,-5146.57275390625,304.1622314453125,0.9275450706481934,0.4688319563865661,0.3294400870800018,293.2370300292969,297.1499938964844,293.1499938964844,0.4738219082355499,-8284.203125,304.1656799316406,0.9849503636360168,0.5583935379981995,0.5301437377929688,293.1849975585937,297.1499938964844,293.1499938964844,0.0148214725777506,-3728.6044921875,304.0507507324219,0.4124084711074829,0.050000000745058,0.2407784014940261,291.2326965332031,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2334289550781,1.0,0.3674106001853943,0.6847279667854309,0.6847279667854309,1.0,1.0,-1.6336671113967896,0.6845647096633911,0.9491024017333984,0.3046201467514038,0.0,0.0,0.7862803936004639,102.28685760498048,66.0,10.155607223510742,-19848.189453125,531.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,309.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,30174.90234375,29880.0,0.0,0.0,0.4618216753005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083486080169678,1.1083606481552124,-1.2022214832541067e-05,0.0,0.0004686902975663,0.0,0.0,170.2433319091797,0.0,0.0,0.0,0.629200279712677,4.0,0.0,1.0
467040,293.2718505859375,297.1499938964844,293.1499938964844,0.1206169128417968,-2660.468994140625,304.1628112792969,0.684076189994812,0.185355082154274,0.1702935099601745,293.3388366699219,297.1499938964844,293.1499938964844,0.0471359938383102,-1414.5081787109375,304.1705017089844,0.5328189134597778,0.0909284055233001,0.0904871150851249,293.2193603515625,297.1499938964844,293.1499938964844,0.3798334300518036,-5146.57275390625,304.1622314453125,0.9275450706481934,0.4688319563865661,0.3294400870800018,293.2370300292969,297.1499938964844,293.1499938964844,0.4738219082355499,-8284.203125,304.1656799316406,0.9849503636360168,0.5583935379981995,0.5301437377929688,293.1849975585937,297.1499938964844,293.1499938964844,0.0148214725777506,-3728.6044921875,304.0507507324219,0.4124084711074829,0.050000000745058,0.2407784014940261,291.2326965332031,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.27056884765625,291.2334289550781,1.0,0.3674106001853943,0.6847279667854309,0.6847279667854309,1.0,1.0,-1.6336671113967896,0.6845647096633911,0.9491024017333984,0.3046201467514038,0.0,0.0,0.7862803936004639,102.28685760498048,66.0,10.155607223510742,-19848.189453125,531.8859252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14947509765625,309.870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,30174.90234375,29880.0,0.0,0.0,0.4618216753005981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1083486080169678,1.1083606481552124,-1.2022214832541067e-05,0.0,0.0004686902975663,0.0,0.0,170.2433319091797,0.0,0.0,0.0,0.629200279712677,4.0,0.0,1.0
467100,293.2699279785156,297.1499938964844,293.1499938964844,0.1194558441638946,-2639.8447265625,304.16259765625,0.6903699040412903,0.1841898411512375,0.1690338551998138,293.3369445800781,297.1499938964844,293.1499938964844,0.0451662577688694,-1380.5126953125,304.1703491210937,0.5348168611526489,0.0889079421758651,0.0883435383439064,293.2189025878906,297.1499938964844,293.1499938964844,0.3786346316337585,-5133.787109375,304.1622009277344,0.938754379749298,0.4680432677268982,0.3287349641323089,293.2365417480469,297.1499938964844,293.1499938964844,0.4722906053066253,-8263.267578125,304.1656188964844,0.9931929111480712,0.5573882460594177,0.5289871096611023,293.1846008300781,297.1499938964844,293.1499938964844,0.0146885439753532,-3710.2041015625,304.0458374023437,0.4177961349487304,0.050000000745058,0.2397642135620117,291.2372131347656,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2692565917969,291.2377014160156,1.0,0.3613257110118866,0.6860241293907166,0.6860241293907166,1.0,1.0,-1.626128315925598,0.6815709471702576,0.9445573091506958,0.3032242059707641,0.0,0.0,0.7800005674362183,96.72124481201172,66.0,10.46999740600586,-19760.408203125,511.7544555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.20916748046875,309.8959045410156,278.1499938964844,0.0,18000.0,313.1499938964844,30180.0078125,28800.0,0.0,0.0,0.4591630697250366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094700813293457,1.094712734222412,-1.1840789738926104e-05,0.0,0.0004659921687562,0.0,0.0,165.15106201171875,0.0,0.0,0.0,0.6079350113868713,4.0,0.0,1.0
467160,293.2679443359375,297.1499938964844,293.1499938964844,0.1185749024152755,-2624.62255859375,304.1618957519531,0.6966856718063354,0.183058500289917,0.1678121238946914,293.3349609375,297.1499938964844,293.1499938964844,0.0433587804436683,-1349.77587890625,304.1699523925781,0.5367598533630371,0.0869259163737297,0.0862482115626335,293.2183837890625,297.1499938964844,293.1499938964844,0.3782317340373993,-5130.2236328125,304.1606750488281,0.9496971368789672,0.4672710299491882,0.328044593334198,293.2356872558594,297.1499938964844,293.1499938964844,0.4690419137477875,-8223.837890625,304.16900634765625,0.9990000128746032,0.5564584732055664,0.5260059833526611,293.1841125488281,297.1499938964844,293.1499938964844,0.0146019207313656,-3700.043701171875,304.0408935546875,0.4234943985939026,0.050000000745058,0.2388231009244918,291.2193603515625,291.1499938964844,259.64617919921875,258.2607116699219,279.1775207519531,293.26788330078125,291.2156677246094,1.0,0.3550465404987335,0.6875262260437012,0.6875262260437012,1.0,1.0,-1.6152653694152832,0.6769880056381226,0.938277304172516,0.3014613091945648,0.0,0.0,0.7769119143486023,91.49386596679688,54.0,-25.86362266540528,-19545.111328125,491.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.279541015625,309.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,29336.3828125,28800.0,0.0,0.0,0.4562726020812988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.060090184211731,1.0601013898849487,-1.1197125786566176e-05,0.0,0.0004630586772691,0.0,0.0,150.87234497070312,0.0,0.0,0.0,0.6043672561645508,4.0,0.0,1.0
467220,293.2639465332031,297.1499938964844,293.1499938964844,0.1162254586815834,-2582.192626953125,304.1618957519531,0.7076705694198608,0.1808837503194809,0.1655424088239669,293.3308410644531,297.1499938964844,293.1499938964844,0.0395380854606628,-1283.890869140625,304.169677734375,0.5390949249267578,0.0830757170915603,0.0822597593069076,293.21734619140625,297.1499938964844,293.1499938964844,0.3752168715000152,-5097.13623046875,304.1623229980469,0.967850387096405,0.4657492637634277,0.3267620503902435,293.20916748046875,297.1499938964844,293.1499938964844,0.4391697645187378,-7780.26611328125,304.2127380371094,0.9990000128746032,0.5595781207084656,0.4968055784702301,293.18292236328125,297.1499938964844,293.1499938964844,0.0143629489466547,-3664.25537109375,304.0327453613281,0.4345526397228241,0.050000000745058,0.2373086363077163,291.2499694824219,291.1499938964844,259.6696472167969,258.2840881347656,279.1878662109375,293.2607116699219,291.255126953125,1.0,0.3411375284194946,0.6918362975120544,0.6918362975120544,1.0,1.0,-1.5706970691680908,0.6581834554672241,0.9125136137008668,0.2915957868099212,0.0,0.0,0.7628892660140991,82.52473449707031,57.0,46.22329711914063,-19177.0625,440.5328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44549560546875,310.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,29157.166015625,28800.0,0.0,0.0,0.4497755169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330816507339478,1.0330924987792969,-1.0813297194545156e-05,0.0,0.0004564649716485,0.0,0.0,141.3125,0.0,0.0,0.0,0.5913674831390381,4.0,0.0,1.0
467280,293.2639465332031,297.1499938964844,293.1499938964844,0.1162254586815834,-2582.192626953125,304.1618957519531,0.7076705694198608,0.1808837503194809,0.1655424088239669,293.3308410644531,297.1499938964844,293.1499938964844,0.0395380854606628,-1283.890869140625,304.169677734375,0.5390949249267578,0.0830757170915603,0.0822597593069076,293.21734619140625,297.1499938964844,293.1499938964844,0.3752168715000152,-5097.13623046875,304.1623229980469,0.967850387096405,0.4657492637634277,0.3267620503902435,293.20916748046875,297.1499938964844,293.1499938964844,0.4391697645187378,-7780.26611328125,304.2127380371094,0.9990000128746032,0.5595781207084656,0.4968055784702301,293.18292236328125,297.1499938964844,293.1499938964844,0.0143629489466547,-3664.25537109375,304.0327453613281,0.4345526397228241,0.050000000745058,0.2373086363077163,291.2499694824219,291.1499938964844,259.6696472167969,258.2840881347656,279.1878662109375,293.2607116699219,291.255126953125,1.0,0.3411375284194946,0.6918362975120544,0.6918362975120544,1.0,1.0,-1.5706970691680908,0.6581834554672241,0.9125136137008668,0.2915957868099212,0.0,0.0,0.7628892660140991,82.52473449707031,57.0,46.22329711914063,-19177.0625,440.5328979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44549560546875,310.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,29157.166015625,28800.0,0.0,0.0,0.4497755169868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0330816507339478,1.0330924987792969,-1.0813297194545156e-05,0.0,0.0004564649716485,0.0,0.0,141.3125,0.0,0.0,0.0,0.5913674831390381,4.0,0.0,1.0
467340,293.260498046875,297.1499938964844,293.1499938964844,0.1138578057289123,-2539.07958984375,304.1618347167969,0.7145203948020935,0.1786985099315643,0.1633886992931366,293.32720947265625,297.1499938964844,293.1499938964844,0.0358211994171142,-1219.323974609375,304.1693115234375,0.5376846194267273,0.0792333707213401,0.0784177407622337,293.21710205078125,297.1499938964844,293.1499938964844,0.3717292249202728,-5058.875,304.1639099121094,0.9793753027915956,0.4640927910804748,0.3254833519458771,293.1594543457031,297.1499938964844,293.1499938964844,0.4158618152141571,-7445.95068359375,304.2298278808594,0.9990000128746032,0.568145751953125,0.4766209721565246,293.1817626953125,297.1499938964844,293.1499938964844,0.0141669353470206,-3633.116455078125,304.0249328613281,0.4433031678199768,0.050000000745058,0.2363267689943313,291.29962158203125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2564392089844,291.301513671875,1.0,0.3316955268383026,0.6962684392929077,0.6962684392929077,1.0,1.0,-1.5365419387817385,0.6440780162811279,0.8924639225006104,0.2844343185424804,0.0,0.0,0.7390871644020081,76.62694549560547,75.0,50.89532470703125,-18791.431640625,406.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64874267578125,310.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29327.556640625,27720.0,0.0,0.0,0.4421630501747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9858342409133912,0.9858444929122924,-1.0272584404447116e-05,0.0,0.0004487392725422,0.0,0.0,126.60160064697266,0.0,0.0,0.0,0.5551849007606506,4.0,0.0,1.0
467400,293.260498046875,297.1499938964844,293.1499938964844,0.1138578057289123,-2539.07958984375,304.1618347167969,0.7145203948020935,0.1786985099315643,0.1633886992931366,293.32720947265625,297.1499938964844,293.1499938964844,0.0358211994171142,-1219.323974609375,304.1693115234375,0.5376846194267273,0.0792333707213401,0.0784177407622337,293.21710205078125,297.1499938964844,293.1499938964844,0.3717292249202728,-5058.875,304.1639099121094,0.9793753027915956,0.4640927910804748,0.3254833519458771,293.1594543457031,297.1499938964844,293.1499938964844,0.4158618152141571,-7445.95068359375,304.2298278808594,0.9990000128746032,0.568145751953125,0.4766209721565246,293.1817626953125,297.1499938964844,293.1499938964844,0.0141669353470206,-3633.116455078125,304.0249328613281,0.4433031678199768,0.050000000745058,0.2363267689943313,291.29962158203125,291.1499938964844,259.6947631835937,258.3086242675781,279.1920166015625,293.2564392089844,291.301513671875,1.0,0.3316955268383026,0.6962684392929077,0.6962684392929077,1.0,1.0,-1.5365419387817385,0.6440780162811279,0.8924639225006104,0.2844343185424804,0.0,0.0,0.7390871644020081,76.62694549560547,75.0,50.89532470703125,-18791.431640625,406.266357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.64874267578125,310.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,29327.556640625,27720.0,0.0,0.0,0.4421630501747131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9858342409133912,0.9858444929122924,-1.0272584404447116e-05,0.0,0.0004487392725422,0.0,0.0,126.60160064697266,0.0,0.0,0.0,0.5551849007606506,4.0,0.0,1.0
467460,293.2575378417969,297.1499938964844,293.1499938964844,0.1125864461064338,-2517.24658203125,304.1600036621094,0.7117368578910828,0.17650006711483,0.1614201515913009,293.3240661621094,297.1499938964844,293.1499938964844,0.0327703393995761,-1166.7779541015625,304.1679382324219,0.5274394154548645,0.0753808468580246,0.0747747644782066,293.2171936035156,297.1499938964844,293.1499938964844,0.3713951408863067,-5057.15576171875,304.1597900390625,0.9784104228019714,0.4623731672763824,0.3242986798286438,293.1212463378906,297.1499938964844,293.1499938964844,0.4154189825057983,-7454.32373046875,304.2030639648437,0.9990000128746032,0.5757133364677429,0.4764449596405029,293.1806945800781,297.1499938964844,293.1499938964844,0.0142085459083318,-3643.760986328125,304.01611328125,0.4433844685554504,0.050000000745058,0.236318901181221,291.255615234375,291.1499938964844,259.7216796875,258.3344421386719,279.18682861328125,293.2580261230469,291.2518920898437,1.0,0.3312272429466247,0.6997784376144409,0.6997784376144409,1.0,1.0,-1.5281453132629397,0.6413732767105103,0.8867719769477844,0.2832968533039093,0.0,0.0,0.7272215485572815,76.42221069335938,93.0,-37.86891174316406,-18490.1875,401.2827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8782653808594,310.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28202.55859375,27720.0,0.0,0.0,0.4333992600440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921347677707672,0.9213569760322572,-9.271326234738808e-06,0.0,0.0004398451419547,0.0,0.0,105.8416519165039,0.0,0.0,0.0,0.5380656719207764,4.0,0.0,1.0
467520,293.2575378417969,297.1499938964844,293.1499938964844,0.1125864461064338,-2517.24658203125,304.1600036621094,0.7117368578910828,0.17650006711483,0.1614201515913009,293.3240661621094,297.1499938964844,293.1499938964844,0.0327703393995761,-1166.7779541015625,304.1679382324219,0.5274394154548645,0.0753808468580246,0.0747747644782066,293.2171936035156,297.1499938964844,293.1499938964844,0.3713951408863067,-5057.15576171875,304.1597900390625,0.9784104228019714,0.4623731672763824,0.3242986798286438,293.1212463378906,297.1499938964844,293.1499938964844,0.4154189825057983,-7454.32373046875,304.2030639648437,0.9990000128746032,0.5757133364677429,0.4764449596405029,293.1806945800781,297.1499938964844,293.1499938964844,0.0142085459083318,-3643.760986328125,304.01611328125,0.4433844685554504,0.050000000745058,0.236318901181221,291.255615234375,291.1499938964844,259.7216796875,258.3344421386719,279.18682861328125,293.2580261230469,291.2518920898437,1.0,0.3312272429466247,0.6997784376144409,0.6997784376144409,1.0,1.0,-1.5281453132629397,0.6413732767105103,0.8867719769477844,0.2832968533039093,0.0,0.0,0.7272215485572815,76.42221069335938,93.0,-37.86891174316406,-18490.1875,401.2827758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8782653808594,310.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,28202.55859375,27720.0,0.0,0.0,0.4333992600440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.921347677707672,0.9213569760322572,-9.271326234738808e-06,0.0,0.0004398451419547,0.0,0.0,105.8416519165039,0.0,0.0,0.0,0.5380656719207764,4.0,0.0,1.0
467580,293.2549743652344,297.1499938964844,293.1499938964844,0.1115224137902259,-2499.1748046875,304.158447265625,0.700924277305603,0.1742922216653823,0.1595942676067352,293.3212585449219,297.1499938964844,293.1499938964844,0.0299530364573001,-1117.210693359375,304.1666564941406,0.5112001299858093,0.0715399160981178,0.0712963789701461,293.217529296875,297.1499938964844,293.1499938964844,0.3715334832668304,-5060.34814453125,304.1562805175781,0.9673590660095216,0.4606059193611145,0.3232013285160064,293.1179504394531,297.1499938964844,293.1499938964844,0.4316475987434387,-7706.091796875,304.15802001953125,0.9990000128746032,0.5771898031234741,0.4921456575393677,293.180419921875,297.1499938964844,293.1499938964844,0.0143389720469713,-3668.137451171875,304.0053100585937,0.4364816546440124,0.050000000745058,0.2370796650648117,291.20098876953125,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2532958984375,291.195556640625,1.0,0.3373843431472778,0.7016494274139404,0.7016494274139404,1.0,1.0,-1.540213108062744,0.6474356055259705,0.8927775025367737,0.2868143022060394,0.0,0.0,0.7237990498542786,80.70875549316406,111.0,-72.34886169433594,-18516.673828125,418.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99517822265625,310.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27904.966796875,27720.0,0.0,0.0,0.42503222823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013545513153076,0.9013635516166688,-8.98273447091924e-06,0.0,0.0004313536628615,0.0,0.0,99.9937744140625,0.0,0.0,0.0,0.5287911295890808,4.0,0.0,1.0
467640,293.2549743652344,297.1499938964844,293.1499938964844,0.1115224137902259,-2499.1748046875,304.158447265625,0.700924277305603,0.1742922216653823,0.1595942676067352,293.3212585449219,297.1499938964844,293.1499938964844,0.0299530364573001,-1117.210693359375,304.1666564941406,0.5112001299858093,0.0715399160981178,0.0712963789701461,293.217529296875,297.1499938964844,293.1499938964844,0.3715334832668304,-5060.34814453125,304.1562805175781,0.9673590660095216,0.4606059193611145,0.3232013285160064,293.1179504394531,297.1499938964844,293.1499938964844,0.4316475987434387,-7706.091796875,304.15802001953125,0.9990000128746032,0.5771898031234741,0.4921456575393677,293.180419921875,297.1499938964844,293.1499938964844,0.0143389720469713,-3668.137451171875,304.0053100585937,0.4364816546440124,0.050000000745058,0.2370796650648117,291.20098876953125,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2532958984375,291.195556640625,1.0,0.3373843431472778,0.7016494274139404,0.7016494274139404,1.0,1.0,-1.540213108062744,0.6474356055259705,0.8927775025367737,0.2868143022060394,0.0,0.0,0.7237990498542786,80.70875549316406,111.0,-72.34886169433594,-18516.673828125,418.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99517822265625,310.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27904.966796875,27720.0,0.0,0.0,0.42503222823143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013545513153076,0.9013635516166688,-8.98273447091924e-06,0.0,0.0004313536628615,0.0,0.0,99.9937744140625,0.0,0.0,0.0,0.5287911295890808,4.0,0.0,1.0
467700,293.2538757324219,297.1499938964844,293.1499938964844,0.1111169457435607,-2492.5576171875,304.1576538085937,0.6934404373168945,0.1731807887554168,0.1587228178977966,293.3199768066406,297.1499938964844,293.1499938964844,0.0283113792538642,-1094.5020751953125,304.1666259765625,0.5020983219146729,0.0696268007159233,0.0696132257580757,293.2177734375,297.1499938964844,293.1499938964844,0.3719620108604431,-5065.94140625,304.15435791015625,0.9586668014526368,0.4597015082836151,0.322673887014389,293.13055419921875,297.1499938964844,293.1499938964844,0.4449865818023681,-7906.33740234375,304.1322937011719,0.9990000128746032,0.5751276612281799,0.5044777393341064,293.18084716796875,297.1499938964844,293.1499938964844,0.0144391255453228,-3686.25048828125,303.99822998046875,0.4314951598644256,0.050000000745058,0.2376943677663803,291.1639099121094,291.1499938964844,259.7657165527344,258.37579345703125,279.1676330566406,293.2500915527344,291.1577453613281,1.0,0.342413067817688,0.7020116448402405,0.7020116448402405,1.0,1.0,-1.55205237865448,0.6529409885406494,0.8991113901138306,0.2898629307746887,0.0,0.0,0.726564884185791,84.21467590332031,111.0,-89.0133056640625,-18591.005859375,434.640380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99029541015625,310.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,27767.591796875,26640.0,0.0,0.0,0.4213883876800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9004641771316528,0.9004731178283691,-8.941925443650689e-06,0.0,0.0004276556428521,0.0,0.0,99.50941467285156,0.0,0.0,0.0,0.5132753849029541,4.0,0.0,1.0
467760,293.2528686523437,297.1499938964844,293.1499938964844,0.1110159531235694,-2491.968505859375,304.15643310546875,0.6850736737251282,0.1720623821020126,0.1578728407621383,293.3186950683594,297.1499938964844,293.1499938964844,0.027563901618123,-1078.1441650390625,304.1649475097656,0.4927460849285126,0.0677219703793525,0.067964568734169,293.2180480957031,297.1499938964844,293.1499938964844,0.373389333486557,-5083.0380859375,304.15093994140625,0.94820636510849,0.458790123462677,0.3221596777439117,293.1521301269531,297.1499938964844,293.1499938964844,0.4622280895709991,-8161.57763671875,304.1041259765625,0.9990000128746032,0.5711485743522644,0.519166111946106,293.1817626953125,297.1499938964844,293.1499938964844,0.0145947700366377,-3714.80224609375,303.9893493652344,0.4260220825672149,0.050000000745058,0.2384463399648666,291.09844970703125,291.1499938964844,259.78143310546875,258.39031982421875,279.1605224609375,293.2460021972656,291.0866394042969,1.0,0.3484858274459839,0.702000617980957,0.702000617980957,1.0,1.0,-1.5669689178466797,0.6597440838813782,0.9072247743606568,0.2935776710510254,0.0,0.0,0.7362282872200012,88.51492309570312,114.0,-144.9852294921875,-18588.08203125,454.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9556579589844,309.94500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,26770.8828125,26640.0,0.0,0.0,0.4180835783481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8867180943489075,0.8867266774177551,-8.567338227294385e-06,0.0,0.0004243016883265,0.0,0.0,94.18819427490234,0.0,0.0,0.0,0.5187824368476868,4.0,0.0,1.0
467820,293.250732421875,297.1499938964844,293.1499938964844,0.1102229580283165,-2478.851806640625,304.1556701660156,0.6703241467475891,0.1698861122131347,0.1561813801527023,293.3157043457031,297.1499938964844,293.1499938964844,0.0250944551080465,-1028.249755859375,304.1640625,0.4745175540447235,0.064056321978569,0.064743235707283,293.21832275390625,297.1499938964844,293.1499938964844,0.3743472397327423,-5094.46923828125,304.1492614746094,0.9288498163223268,0.4570086002349853,0.3211359679698944,293.20855712890625,297.1499938964844,293.1499938964844,0.4808972477912903,-8425.3525390625,304.0910949707031,0.9942996501922609,0.5596572756767273,0.5334336757659912,293.1844177246094,297.1499938964844,293.1499938964844,0.014805975370109,-3752.541748046875,303.9696350097656,0.4171310067176819,0.050000000745058,0.2398848235607147,291.02081298828125,291.1499938964844,259.8145446777344,258.4205627441406,279.1620788574219,293.2484130859375,291.01983642578125,1.0,0.3571455180644989,0.7030275464057922,0.7030275464057922,1.0,1.0,-1.578761100769043,0.6653388142585754,0.9134222865104676,0.2970390617847442,0.0,0.0,0.7601298093795776,96.43179321289062,117.0,-85.20281982421875,-18786.513671875,482.4312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74566650390625,309.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26251.7421875,26640.0,0.0,0.0,0.4133215844631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237934947013856,0.923802375793457,-8.85755434865132e-06,0.0,0.0004194688808638,0.0,0.0,102.80926513671876,0.0,0.0,0.0,0.534297525882721,4.0,0.0,1.0
467880,293.250732421875,297.1499938964844,293.1499938964844,0.1102229580283165,-2478.851806640625,304.1556701660156,0.6703241467475891,0.1698861122131347,0.1561813801527023,293.3157043457031,297.1499938964844,293.1499938964844,0.0250944551080465,-1028.249755859375,304.1640625,0.4745175540447235,0.064056321978569,0.064743235707283,293.21832275390625,297.1499938964844,293.1499938964844,0.3743472397327423,-5094.46923828125,304.1492614746094,0.9288498163223268,0.4570086002349853,0.3211359679698944,293.20855712890625,297.1499938964844,293.1499938964844,0.4808972477912903,-8425.3525390625,304.0910949707031,0.9942996501922609,0.5596572756767273,0.5334336757659912,293.1844177246094,297.1499938964844,293.1499938964844,0.014805975370109,-3752.541748046875,303.9696350097656,0.4171310067176819,0.050000000745058,0.2398848235607147,291.02081298828125,291.1499938964844,259.8145446777344,258.4205627441406,279.1620788574219,293.2484130859375,291.01983642578125,1.0,0.3571455180644989,0.7030275464057922,0.7030275464057922,1.0,1.0,-1.578761100769043,0.6653388142585754,0.9134222865104676,0.2970390617847442,0.0,0.0,0.7601298093795776,96.43179321289062,117.0,-85.20281982421875,-18786.513671875,482.4312438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74566650390625,309.8814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26251.7421875,26640.0,0.0,0.0,0.4133215844631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9237934947013856,0.923802375793457,-8.85755434865132e-06,0.0,0.0004194688808638,0.0,0.0,102.80926513671876,0.0,0.0,0.0,0.534297525882721,4.0,0.0,1.0
467940,293.2487487792969,297.1499938964844,293.1499938964844,0.108575664460659,-2448.489013671875,304.1565246582031,0.6565638184547424,0.1677399575710296,0.1545760631561279,293.3128662109375,297.1499938964844,293.1499938964844,0.0226152408868074,-977.2859497070312,304.1635131835937,0.4500914812088012,0.060433954000473,0.0616649091243743,293.2190246582031,297.1499938964844,293.1499938964844,0.3721404075622558,-5069.27880859375,304.1531982421875,0.910167932510376,0.4551357924938202,0.320110559463501,293.2375183105469,297.1499938964844,293.1499938964844,0.4732755720615387,-8302.5439453125,304.1228942871094,0.9764368534088136,0.5522390604019165,0.5254862904548645,293.18731689453125,297.1499938964844,293.1499938964844,0.014880939386785,-3763.286865234375,303.94989013671875,0.4092069864273071,0.050000000745058,0.2414461225271225,291.0462341308594,291.1499938964844,259.8500061035156,258.4524230957031,279.1736755371094,293.2557678222656,291.0482788085937,1.0,0.3631494641304016,0.7060386538505554,0.7060386538505554,1.0,1.0,-1.5642014741897583,0.6595509052276611,0.9046505689620972,0.2942732870578766,0.0,0.0,0.7726109623908997,104.48444366455078,120.0,4.268567085266113,-18722.87890625,495.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4486999511719,309.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,26314.583984375,25560.0,0.0,0.0,0.4104951024055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572303295135498,0.95723956823349,-9.253697498934343e-06,0.0,0.0004166003491263,0.0,0.0,112.15484619140624,0.0,0.0,0.0,0.5342647433280945,4.0,0.0,1.0
468000,293.2487487792969,297.1499938964844,293.1499938964844,0.108575664460659,-2448.489013671875,304.1565246582031,0.6565638184547424,0.1677399575710296,0.1545760631561279,293.3128662109375,297.1499938964844,293.1499938964844,0.0226152408868074,-977.2859497070312,304.1635131835937,0.4500914812088012,0.060433954000473,0.0616649091243743,293.2190246582031,297.1499938964844,293.1499938964844,0.3721404075622558,-5069.27880859375,304.1531982421875,0.910167932510376,0.4551357924938202,0.320110559463501,293.2375183105469,297.1499938964844,293.1499938964844,0.4732755720615387,-8302.5439453125,304.1228942871094,0.9764368534088136,0.5522390604019165,0.5254862904548645,293.18731689453125,297.1499938964844,293.1499938964844,0.014880939386785,-3763.286865234375,303.94989013671875,0.4092069864273071,0.050000000745058,0.2414461225271225,291.0462341308594,291.1499938964844,259.8500061035156,258.4524230957031,279.1736755371094,293.2557678222656,291.0482788085937,1.0,0.3631494641304016,0.7060386538505554,0.7060386538505554,1.0,1.0,-1.5642014741897583,0.6595509052276611,0.9046505689620972,0.2942732870578766,0.0,0.0,0.7726109623908997,104.48444366455078,120.0,4.268567085266113,-18722.87890625,495.3644409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4486999511719,309.7713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,26314.583984375,25560.0,0.0,0.0,0.4104951024055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9572303295135498,0.95723956823349,-9.253697498934343e-06,0.0,0.0004166003491263,0.0,0.0,112.15484619140624,0.0,0.0,0.0,0.5342647433280945,4.0,0.0,1.0
468060,293.2467956542969,297.1499938964844,293.1499938964844,0.107328824698925,-2426.207763671875,304.15643310546875,0.646636962890625,0.165633350610733,0.1529068946838379,293.3108825683594,297.1499938964844,293.1499938964844,0.0203137528151273,-927.2965087890624,304.162841796875,0.4291885197162628,0.0567122660577297,0.058412916958332,293.2199401855469,297.1499938964844,293.1499938964844,0.3712554574012756,-5059.876953125,304.15362548828125,0.8979295492172241,0.4532026052474975,0.3189563751220703,293.2475891113281,297.1499938964844,293.1499938964844,0.4705161154270172,-8257.2197265625,304.1363220214844,0.9628467559814452,0.5479569435119629,0.5211870670318604,293.1903686523437,297.1499938964844,293.1499938964844,0.014983314089477,-3781.966796875,303.9278869628906,0.4039324820041656,0.050000000745058,0.2426363825798034,291.0242919921875,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2588195800781,291.02496337890625,1.0,0.3676636517047882,0.7093076705932617,0.7093076705932617,1.0,1.0,-1.5531741380691528,0.6554350852966309,0.897739052772522,0.2924153506755829,0.0,0.0,0.7908166646957397,110.62602996826172,123.0,-13.224626541137695,-18524.69140625,505.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,309.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,25338.62890625,25560.0,0.0,0.0,0.4084176123142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960199236869812,0.960208296775818,-9.067554856301284e-06,0.0,0.0004144919512327,0.0,0.0,111.0811538696289,0.0,0.0,0.0,0.5472673177719116,4.0,0.0,1.0
468120,293.2467956542969,297.1499938964844,293.1499938964844,0.107328824698925,-2426.207763671875,304.15643310546875,0.646636962890625,0.165633350610733,0.1529068946838379,293.3108825683594,297.1499938964844,293.1499938964844,0.0203137528151273,-927.2965087890624,304.162841796875,0.4291885197162628,0.0567122660577297,0.058412916958332,293.2199401855469,297.1499938964844,293.1499938964844,0.3712554574012756,-5059.876953125,304.15362548828125,0.8979295492172241,0.4532026052474975,0.3189563751220703,293.2475891113281,297.1499938964844,293.1499938964844,0.4705161154270172,-8257.2197265625,304.1363220214844,0.9628467559814452,0.5479569435119629,0.5211870670318604,293.1903686523437,297.1499938964844,293.1499938964844,0.014983314089477,-3781.966796875,303.9278869628906,0.4039324820041656,0.050000000745058,0.2426363825798034,291.0242919921875,291.1499938964844,259.8866577148437,258.48504638671875,279.1794738769531,293.2588195800781,291.02496337890625,1.0,0.3676636517047882,0.7093076705932617,0.7093076705932617,1.0,1.0,-1.5531741380691528,0.6554350852966309,0.897739052772522,0.2924153506755829,0.0,0.0,0.7908166646957397,110.62602996826172,123.0,-13.224626541137695,-18524.69140625,505.0728454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18963623046875,309.5761108398437,278.1499938964844,0.0,18000.0,313.1499938964844,25338.62890625,25560.0,0.0,0.0,0.4084176123142242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.960199236869812,0.960208296775818,-9.067554856301284e-06,0.0,0.0004144919512327,0.0,0.0,111.0811538696289,0.0,0.0,0.0,0.5472673177719116,4.0,0.0,1.0
468180,293.2445983886719,297.1499938964844,293.1499938964844,0.1057372167706489,-2396.857177734375,304.1569519042969,0.6388469338417053,0.1636273711919784,0.1512783318758011,293.3093566894531,297.1499938964844,293.1499938964844,0.0180334709584712,-872.7716064453125,304.162353515625,0.4122557938098907,0.0529479049146175,0.0550628788769245,293.22076416015625,297.1499938964844,293.1499938964844,0.3689781427383423,-5034.43408203125,304.1562194824219,0.8885616660118103,0.4512648284435272,0.3177670240402221,293.2513732910156,297.1499938964844,293.1499938964844,0.4670502245426178,-8203.7021484375,304.14654541015625,0.9517883062362672,0.5447121262550354,0.5181861519813538,293.1933288574219,297.1499938964844,293.1499938964844,0.0149967791512608,-3784.90966796875,303.906005859375,0.3998891413211822,0.050000000745058,0.2436107546091079,291.04345703125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.25982666015625,291.0451354980469,1.0,0.3712162971496582,0.7127525210380554,0.7127525210380554,1.0,1.0,-1.543336033821106,0.6518773436546326,0.8914586901664734,0.2908807396888733,0.0,0.0,0.8038462996482849,115.6397705078125,126.0,17.214298248291016,-18464.052734375,512.3706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25288.060546875,25560.0,0.0,0.0,0.4073253273963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986422061920166,0.9864314198493958,-9.366093763674144e-06,0.0,0.0004133834154345,0.0,0.0,118.6133270263672,0.0,0.0,0.0,0.5590730905532837,4.0,0.0,1.0
468240,293.2445983886719,297.1499938964844,293.1499938964844,0.1057372167706489,-2396.857177734375,304.1569519042969,0.6388469338417053,0.1636273711919784,0.1512783318758011,293.3093566894531,297.1499938964844,293.1499938964844,0.0180334709584712,-872.7716064453125,304.162353515625,0.4122557938098907,0.0529479049146175,0.0550628788769245,293.22076416015625,297.1499938964844,293.1499938964844,0.3689781427383423,-5034.43408203125,304.1562194824219,0.8885616660118103,0.4512648284435272,0.3177670240402221,293.2513732910156,297.1499938964844,293.1499938964844,0.4670502245426178,-8203.7021484375,304.14654541015625,0.9517883062362672,0.5447121262550354,0.5181861519813538,293.1933288574219,297.1499938964844,293.1499938964844,0.0149967791512608,-3784.90966796875,303.906005859375,0.3998891413211822,0.050000000745058,0.2436107546091079,291.04345703125,291.1499938964844,259.92333984375,258.51739501953125,279.1827087402344,293.25982666015625,291.0451354980469,1.0,0.3712162971496582,0.7127525210380554,0.7127525210380554,1.0,1.0,-1.543336033821106,0.6518773436546326,0.8914586901664734,0.2908807396888733,0.0,0.0,0.8038462996482849,115.6397705078125,126.0,17.214298248291016,-18464.052734375,512.3706665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25288.060546875,25560.0,0.0,0.0,0.4073253273963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.986422061920166,0.9864314198493958,-9.366093763674144e-06,0.0,0.0004133834154345,0.0,0.0,118.6133270263672,0.0,0.0,0.0,0.5590730905532837,4.0,0.0,1.0
468300,293.243408203125,297.1499938964844,293.1499938964844,0.1049593836069107,-2382.482666015625,304.1571044921875,0.6354652643203735,0.1626646816730499,0.1504891067743301,293.3086853027344,297.1499938964844,293.1499938964844,0.0169606730341911,-845.2346801757812,304.1620788574219,0.4046602547168731,0.0510605871677398,0.0533692799508571,293.2211303710937,297.1499938964844,293.1499938964844,0.3677885830402374,-5021.23974609375,304.1572265625,0.8844922780990601,0.4502945840358734,0.3171617388725281,293.2523803710937,297.1499938964844,293.1499938964844,0.4653656780719757,-8178.40771484375,304.15020751953125,0.9468480944633484,0.5432329177856445,0.516855776309967,293.1947021484375,297.1499938964844,293.1499938964844,0.0149959819391369,-3785.3056640625,303.8949279785156,0.3981259167194366,0.050000000745058,0.2440451979637146,291.0539245605469,291.1499938964844,259.9416809082031,258.5334777832031,279.18389892578125,293.260009765625,291.0555114746094,1.0,0.3727408945560455,0.714537501335144,0.714537501335144,1.0,1.0,-1.53855299949646,0.6501649022102356,0.8883880376815796,0.290152907371521,0.0,0.0,0.8091977834701538,117.86832427978516,126.0,22.80447769165039,-18425.189453125,515.3290405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8128967285156,309.3970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,25307.28125,24480.0,0.0,0.0,0.4070979058742523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9976848363876344,0.9976943135261536,-9.506139576842544e-06,0.0,0.0004131526220589,0.0,0.0,122.04405975341795,0.0,0.0,0.0,0.5492786765098572,4.0,0.0,1.0
468360,293.2421264648437,297.1499938964844,293.1499938964844,0.1044293567538261,-2373.09033203125,304.1567687988281,0.6323531866073608,0.1617291122674942,0.1497180312871933,293.3080444335937,297.1499938964844,293.1499938964844,0.0167428478598594,-834.2454833984375,304.14874267578125,0.3976048529148102,0.050000000745058,0.0518420040607452,293.2214660644531,297.1499938964844,293.1499938964844,0.3673971891403198,-5017.4365234375,304.1565856933594,0.880760908126831,0.4493312537670135,0.3165534138679504,293.2530212402344,297.1499938964844,293.1499938964844,0.4646994173526764,-8168.79296875,304.1513366699219,0.9422395825386048,0.5418089628219604,0.5155795812606812,293.1960754394531,297.1499938964844,293.1499938964844,0.0150300897657871,-3792.734130859375,303.8831787109375,0.3964931070804596,0.050000000745058,0.2444493919610977,291.0406188964844,291.1499938964844,259.9599914550781,258.5495300292969,279.1847839355469,293.2601013183594,291.03662109375,1.0,0.3741449415683746,0.7163482904434204,0.7163482904434204,1.0,1.0,-1.534015417098999,0.648566484451294,0.8854488730430603,0.2894763350486755,0.0,0.0,0.8175238966941833,119.93999481201172,129.0,-17.61905288696289,-18268.34765625,518.0023803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.716064453125,309.2757263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24542.76953125,24480.0,0.0,0.0,0.4068414270877838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.98357355594635,0.9835827350616456,-9.16347107704496e-06,0.0,0.0004128923173993,0.0,0.0,116.26380157470705,0.0,0.0,0.0,0.5548000335693359,4.0,0.0,1.0
468420,293.2394714355469,297.1499938964844,293.1499938964844,0.1031744852662086,-2350.19091796875,304.1566162109375,0.6269418001174927,0.1599366217851638,0.1482235789299011,293.309814453125,297.1499938964844,293.1499938964844,0.0157197602093219,-814.3773803710938,304.0867614746094,0.3936919271945953,0.050000000745058,0.051679354161024,293.221923828125,297.1499938964844,293.1499938964844,0.3657966554164886,-5000.0927734375,304.1571350097656,0.8744221925735474,0.4474248588085174,0.3153363168239593,293.253662109375,297.1499938964844,293.1499938964844,0.4623795449733734,-8134.92236328125,304.1548156738281,0.934237539768219,0.5390657782554626,0.5131271481513977,293.1986694335937,297.1499938964844,293.1499938964844,0.0150447888299822,-3797.900146484375,303.8597412109375,0.3936892449855804,0.050000000745058,0.2451412975788116,291.0337219238281,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611083984375,291.0348205566406,1.0,0.3767992258071899,0.7199134826660156,0.7199134826660156,1.0,1.0,-1.5284501314163208,0.6469289064407349,0.8815211653709412,0.2889760732650757,0.0,0.0,0.8341633081436157,123.528564453125,132.0,0.9348894357681274,-18247.3203125,523.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54412841796875,309.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,24255.802734375,24480.0,0.0,0.0,0.4066424369812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045413970947266,1.0045506954193115,-9.351713742944412e-06,0.0,0.0004126903950236,0.0,0.0,121.97764587402344,0.0,0.0,0.0,0.5639927387237549,4.0,0.0,1.0
468480,293.2394714355469,297.1499938964844,293.1499938964844,0.1031744852662086,-2350.19091796875,304.1566162109375,0.6269418001174927,0.1599366217851638,0.1482235789299011,293.309814453125,297.1499938964844,293.1499938964844,0.0157197602093219,-814.3773803710938,304.0867614746094,0.3936919271945953,0.050000000745058,0.051679354161024,293.221923828125,297.1499938964844,293.1499938964844,0.3657966554164886,-5000.0927734375,304.1571350097656,0.8744221925735474,0.4474248588085174,0.3153363168239593,293.253662109375,297.1499938964844,293.1499938964844,0.4623795449733734,-8134.92236328125,304.1548156738281,0.934237539768219,0.5390657782554626,0.5131271481513977,293.1986694335937,297.1499938964844,293.1499938964844,0.0150447888299822,-3797.900146484375,303.8597412109375,0.3936892449855804,0.050000000745058,0.2451412975788116,291.0337219238281,291.1499938964844,259.9966735839844,258.5814208984375,279.1853942871094,293.2611083984375,291.0348205566406,1.0,0.3767992258071899,0.7199134826660156,0.7199134826660156,1.0,1.0,-1.5284501314163208,0.6469289064407349,0.8815211653709412,0.2889760732650757,0.0,0.0,0.8341633081436157,123.528564453125,132.0,0.9348894357681274,-18247.3203125,523.9771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54412841796875,309.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,24255.802734375,24480.0,0.0,0.0,0.4066424369812011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0045413970947266,1.0045506954193115,-9.351713742944412e-06,0.0,0.0004126903950236,0.0,0.0,121.97764587402344,0.0,0.0,0.0,0.5639927387237549,4.0,0.0,1.0
468540,293.236572265625,297.1499938964844,293.1499938964844,0.1018076837062835,-2324.82470703125,304.1566772460937,0.6219596266746521,0.1582522094249725,0.1468178033828735,293.31640625,297.1499938964844,293.1499938964844,0.0155215766280889,-810.5447387695312,304.0103454589844,0.3910174667835235,0.050000000745058,0.0518155097961425,293.2223815917969,297.1499938964844,293.1499938964844,0.3634875118732452,-4974.630859375,304.1585998535156,0.8686412572860718,0.4455126523971557,0.3141123354434967,293.2539978027344,297.1499938964844,293.1499938964844,0.4591653048992157,-8088.4609375,304.1585388183594,0.9268136620521544,0.5363722443580627,0.5107299089431763,293.201171875,297.1499938964844,293.1499938964844,0.0150193721055984,-3795.789794921875,303.83624267578125,0.3910174667835235,0.050000000745058,0.2457904517650604,291.0509338378906,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640075683594,291.052490234375,1.0,0.379281222820282,0.7236281633377075,0.7236281633377075,1.0,1.0,-1.52335786819458,0.6455087661743164,0.8778490424156189,0.2886107563972473,0.0,0.0,0.8462731242179871,126.89871978759766,135.0,18.5184383392334,-18230.630859375,529.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,309.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24249.9140625,23400.0,0.0,0.0,0.4070358276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258255004882812,1.0258351564407349,-9.612802386982366e-06,0.0,0.000413089612266,0.0,0.0,128.6002960205078,0.0,0.0,0.0,0.558859646320343,4.0,0.0,1.0
468600,293.236572265625,297.1499938964844,293.1499938964844,0.1018076837062835,-2324.82470703125,304.1566772460937,0.6219596266746521,0.1582522094249725,0.1468178033828735,293.31640625,297.1499938964844,293.1499938964844,0.0155215766280889,-810.5447387695312,304.0103454589844,0.3910174667835235,0.050000000745058,0.0518155097961425,293.2223815917969,297.1499938964844,293.1499938964844,0.3634875118732452,-4974.630859375,304.1585998535156,0.8686412572860718,0.4455126523971557,0.3141123354434967,293.2539978027344,297.1499938964844,293.1499938964844,0.4591653048992157,-8088.4609375,304.1585388183594,0.9268136620521544,0.5363722443580627,0.5107299089431763,293.201171875,297.1499938964844,293.1499938964844,0.0150193721055984,-3795.789794921875,303.83624267578125,0.3910174667835235,0.050000000745058,0.2457904517650604,291.0509338378906,291.1499938964844,260.0333251953125,258.6131286621094,279.18658447265625,293.2640075683594,291.052490234375,1.0,0.379281222820282,0.7236281633377075,0.7236281633377075,1.0,1.0,-1.52335786819458,0.6455087661743164,0.8778490424156189,0.2886107563972473,0.0,0.0,0.8462731242179871,126.89871978759766,135.0,18.5184383392334,-18230.630859375,529.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,309.13165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,24249.9140625,23400.0,0.0,0.0,0.4070358276367187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0258255004882812,1.0258351564407349,-9.612802386982366e-06,0.0,0.000413089612266,0.0,0.0,128.6002960205078,0.0,0.0,0.0,0.558859646320343,4.0,0.0,1.0
