time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468660,293.2335510253906,297.1499938964844,293.1499938964844,0.1008843332529068,-2308.299072265625,304.156005859375,0.6172138452529907,0.156671792268753,0.1455006897449493,293.3258972167969,297.1499938964844,293.1499938964844,0.0153625030070543,-808.6735229492188,303.92364501953125,0.3883801102638244,0.050000000745058,0.0519472770392894,293.22265625,297.1499938964844,293.1499938964844,0.3624788522720337,-4964.41455078125,304.1574401855469,0.863251268863678,0.4436187744140625,0.3128907382488251,293.25396728515625,297.1499938964844,293.1499938964844,0.4575601518154144,-8066.64208984375,304.15838623046875,0.9198544025421144,0.5337425470352173,0.5083767771720886,293.20361328125,297.1499938964844,293.1499938964844,0.0150520075112581,-3805.3642578125,303.81085205078125,0.3883801102638244,0.050000000745058,0.2464155107736587,291.0263671875,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684326171875,291.02642822265625,1.0,0.3816460967063904,0.7275314331054688,0.7275314331054688,1.0,1.0,-1.5183935165405271,0.644159197807312,0.8742343187332153,0.2882899940013885,0.0,0.0,0.8643121123313904,130.14297485351562,138.0,-14.039857864379885,-18091.87890625,534.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23303.02734375,23400.0,0.0,0.0,0.4073790311813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160218477249146,1.01603102684021,-9.277106983063275e-06,0.0,0.0004134379269089,0.0,0.0,123.54076385498048,0.0,0.0,0.0,0.566057562828064,4.0,0.0,1.0
468720,293.2335510253906,297.1499938964844,293.1499938964844,0.1008843332529068,-2308.299072265625,304.156005859375,0.6172138452529907,0.156671792268753,0.1455006897449493,293.3258972167969,297.1499938964844,293.1499938964844,0.0153625030070543,-808.6735229492188,303.92364501953125,0.3883801102638244,0.050000000745058,0.0519472770392894,293.22265625,297.1499938964844,293.1499938964844,0.3624788522720337,-4964.41455078125,304.1574401855469,0.863251268863678,0.4436187744140625,0.3128907382488251,293.25396728515625,297.1499938964844,293.1499938964844,0.4575601518154144,-8066.64208984375,304.15838623046875,0.9198544025421144,0.5337425470352173,0.5083767771720886,293.20361328125,297.1499938964844,293.1499938964844,0.0150520075112581,-3805.3642578125,303.81085205078125,0.3883801102638244,0.050000000745058,0.2464155107736587,291.0263671875,291.1499938964844,260.07000732421875,258.6446228027344,279.188232421875,293.2684326171875,291.02642822265625,1.0,0.3816460967063904,0.7275314331054688,0.7275314331054688,1.0,1.0,-1.5183935165405271,0.644159197807312,0.8742343187332153,0.2882899940013885,0.0,0.0,0.8643121123313904,130.14297485351562,138.0,-14.039857864379885,-18091.87890625,534.9765014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,309.019287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23303.02734375,23400.0,0.0,0.0,0.4073790311813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0160218477249146,1.01603102684021,-9.277106983063275e-06,0.0,0.0004134379269089,0.0,0.0,123.54076385498048,0.0,0.0,0.0,0.566057562828064,4.0,0.0,1.0
468780,293.2304382324219,297.1499938964844,293.1499938964844,0.099683828651905,-2285.90185546875,304.156005859375,0.6125752925872803,0.1551903188228607,0.1442708075046539,293.3370666503906,297.1499938964844,293.1499938964844,0.0151187358424067,-803.6962280273438,303.8302917480469,0.3858408629894256,0.050000000745058,0.052075557410717,293.22296142578125,297.1499938964844,293.1499938964844,0.3602080047130584,-4939.35888671875,304.1587829589844,0.8581746220588684,0.4417214393615722,0.3116730451583862,293.2536926269531,297.1499938964844,293.1499938964844,0.4544060528278351,-8021.609375,304.1608581542969,0.9133672714233398,0.5311640501022339,0.5060814023017883,293.20611572265625,297.1499938964844,293.1499938964844,0.0150178847834467,-3802.283935546875,303.7856750488281,0.3858408629894256,0.050000000745058,0.2470240294933319,291.0420837402344,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2740783691406,291.0440368652344,1.0,0.3839350938796997,0.7316411733627319,0.7316411733627319,1.0,1.0,-1.5135841369628906,0.6428930163383484,0.8706910610198975,0.2880220413208008,0.0,0.0,0.8778905272483826,133.30223083496094,141.0,16.208599090576172,-18098.693359375,540.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,309.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23205.275390625,23400.0,0.0,0.0,0.4079354405403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034193754196167,1.0342031717300415,-9.481239430897404e-06,0.0,0.0004140025994274,0.0,0.0,129.06369018554688,0.0,0.0,0.0,0.5743527412414551,4.0,0.0,1.0
468840,293.2304382324219,297.1499938964844,293.1499938964844,0.099683828651905,-2285.90185546875,304.156005859375,0.6125752925872803,0.1551903188228607,0.1442708075046539,293.3370666503906,297.1499938964844,293.1499938964844,0.0151187358424067,-803.6962280273438,303.8302917480469,0.3858408629894256,0.050000000745058,0.052075557410717,293.22296142578125,297.1499938964844,293.1499938964844,0.3602080047130584,-4939.35888671875,304.1587829589844,0.8581746220588684,0.4417214393615722,0.3116730451583862,293.2536926269531,297.1499938964844,293.1499938964844,0.4544060528278351,-8021.609375,304.1608581542969,0.9133672714233398,0.5311640501022339,0.5060814023017883,293.20611572265625,297.1499938964844,293.1499938964844,0.0150178847834467,-3802.283935546875,303.7856750488281,0.3858408629894256,0.050000000745058,0.2470240294933319,291.0420837402344,291.1499938964844,260.1066589355469,258.67596435546875,279.1901550292969,293.2740783691406,291.0440368652344,1.0,0.3839350938796997,0.7316411733627319,0.7316411733627319,1.0,1.0,-1.5135841369628906,0.6428930163383484,0.8706910610198975,0.2880220413208008,0.0,0.0,0.8778905272483826,133.30223083496094,141.0,16.208599090576172,-18098.693359375,540.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880798339844,309.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23205.275390625,23400.0,0.0,0.0,0.4079354405403137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034193754196167,1.0342031717300415,-9.481239430897404e-06,0.0,0.0004140025994274,0.0,0.0,129.06369018554688,0.0,0.0,0.0,0.5743527412414551,4.0,0.0,1.0
468900,293.22882080078125,297.1499938964844,293.1499938964844,0.099073626101017,-2274.429931640625,304.1560363769531,0.6102606654167175,0.1544858962297439,0.1436875760555267,293.3429870605469,297.1499938964844,293.1499938964844,0.01498544216156,-800.7719116210938,303.78155517578125,0.3846165537834167,0.050000000745058,0.052138864994049,293.2231140136719,297.1499938964844,293.1499938964844,0.3589162528514862,-4925.06201171875,304.1595153808594,0.8557256460189819,0.4407655298709869,0.3110581636428833,293.2535400390625,297.1499938964844,293.1499938964844,0.4526388943195343,-7996.41162109375,304.162109375,0.9102922081947328,0.529880166053772,0.5049394369125366,293.2073669433594,297.1499938964844,293.1499938964844,0.0149923842400312,-3799.21875,303.7728576660156,0.3846165537834167,0.050000000745058,0.2473243325948715,291.05487060546875,291.1499938964844,260.125,258.6915588378906,279.19091796875,293.276611328125,291.0570068359375,1.0,0.3850589692592621,0.7337454557418823,0.7337454557418823,1.0,1.0,-1.5112112760543823,0.6422722339630127,0.8689390420913696,0.2878941893577575,0.0,0.0,0.8829575181007385,134.8614959716797,141.0,25.82988739013672,-18098.96875,542.7113647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14752197265625,308.9967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,23214.82421875,22320.0,0.0,0.0,0.4083061218261719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0423836708068848,1.0423932075500488,-9.586674423189834e-06,0.0,0.0004143788246437,0.0,0.0,131.7259979248047,0.0,0.0,0.0,0.5632025599479675,4.0,0.0,1.0
468960,293.2271728515625,297.1499938964844,293.1499938964844,0.0986909195780754,-2267.591064453125,304.1556091308594,0.607978343963623,0.1538107097148895,0.1431269645690918,293.3490600585937,297.1499938964844,293.1499938964844,0.0148855056613683,-799.2630004882812,303.7308044433594,0.3834193646907806,0.050000000745058,0.0522017292678356,293.2232360839844,297.1499938964844,293.1499938964844,0.358369916677475,-4919.56787109375,304.15875244140625,0.8533323407173157,0.4398125410079956,0.3104415833950043,293.2533569335937,297.1499938964844,293.1499938964844,0.451799601316452,-7985.35595703125,304.161376953125,0.9073382019996644,0.5286070704460144,0.5038020610809326,293.2086486816406,297.1499938964844,293.1499938964844,0.0150019656866788,-3803.201171875,303.7590637207031,0.3834193646907806,0.050000000745058,0.2476225197315216,291.04541015625,291.1499938964844,260.1433410644531,258.7071228027344,279.1917419433594,293.2792358398437,291.0417175292969,1.0,0.3861723244190216,0.7358936667442322,0.7358936667442322,1.0,1.0,-1.5088659524917605,0.6416642069816589,0.8672018051147461,0.2877733409404754,0.0,0.0,0.8905739784240723,136.41001892089844,144.0,-12.34007167816162,-17972.951171875,545.2377319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285705566406,308.9235534667969,278.1499938964844,0.0,18000.0,313.1499938964844,22506.646484375,22320.0,0.0,0.0,0.4085236191749573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0215810537338257,1.0215901136398315,-9.165792107523885e-06,0.0,0.0004145995189901,0.0,0.0,123.60631561279295,0.0,0.0,0.0,0.5655023455619812,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0978068634867668,-2251.2646484375,304.1552429199219,0.6035740971565247,0.1525564640760421,0.1420921981334686,293.3613586425781,297.1499938964844,293.1499938964844,0.0146464090794324,-794.5897216796875,303.62628173828125,0.3811028301715851,0.050000000745058,0.0523261353373527,293.2234191894531,297.1499938964844,293.1499938964844,0.3566148281097412,-4900.5654296875,304.1588439941406,0.848719596862793,0.4379231333732605,0.3092214465141296,293.2527770996094,297.1499938964844,293.1499938964844,0.4493170082569122,-7950.71728515625,304.1618347167969,0.901841402053833,0.5261017680168152,0.5015690922737122,293.2112731933594,297.1499938964844,293.1499938964844,0.0149852326139807,-3804.16845703125,303.7311706542969,0.3811028301715851,0.050000000745058,0.2482126504182815,291.04229736328125,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850036621094,291.0439147949219,1.0,0.3883774280548095,0.7403264045715332,0.7403264045715332,1.0,1.0,-1.5043359994888306,0.6405218839645386,0.863814115524292,0.2875732481479645,0.0,0.0,0.9058536887168884,139.47698974609375,132.0,7.308018684387207,-17973.61328125,550.2848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,308.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,22220.859375,22320.0,0.0,0.0,0.4088225364685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030457615852356,1.030466914176941,-9.21177343116142e-06,0.0,0.0004149029264226,0.0,0.0,125.79171752929688,0.0,0.0,0.0,0.5692293643951416,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0978068634867668,-2251.2646484375,304.1552429199219,0.6035740971565247,0.1525564640760421,0.1420921981334686,293.3613586425781,297.1499938964844,293.1499938964844,0.0146464090794324,-794.5897216796875,303.62628173828125,0.3811028301715851,0.050000000745058,0.0523261353373527,293.2234191894531,297.1499938964844,293.1499938964844,0.3566148281097412,-4900.5654296875,304.1588439941406,0.848719596862793,0.4379231333732605,0.3092214465141296,293.2527770996094,297.1499938964844,293.1499938964844,0.4493170082569122,-7950.71728515625,304.1618347167969,0.901841402053833,0.5261017680168152,0.5015690922737122,293.2112731933594,297.1499938964844,293.1499938964844,0.0149852326139807,-3804.16845703125,303.7311706542969,0.3811028301715851,0.050000000745058,0.2482126504182815,291.04229736328125,291.1499938964844,260.17999267578125,258.7381591796875,279.1934814453125,293.2850036621094,291.0439147949219,1.0,0.3883774280548095,0.7403264045715332,0.7403264045715332,1.0,1.0,-1.5043359994888306,0.6405218839645386,0.863814115524292,0.2875732481479645,0.0,0.0,0.9058536887168884,139.47698974609375,132.0,7.308018684387207,-17973.61328125,550.2848510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1109313964844,308.94140625,278.1499938964844,0.0,18000.0,313.1499938964844,22220.859375,22320.0,0.0,0.0,0.4088225364685058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030457615852356,1.030466914176941,-9.21177343116142e-06,0.0,0.0004149029264226,0.0,0.0,125.79171752929688,0.0,0.0,0.0,0.5692293643951416,4.0,0.0,1.0
469140,293.2200012207031,297.1499938964844,293.1499938964844,0.0966190248727798,-2228.763671875,304.1554870605469,0.6035939455032349,0.1514421850442886,0.1409808248281479,293.3735046386719,297.1499938964844,293.1499938964844,0.0142660168930888,-784.8436889648438,303.519775390625,0.382533848285675,0.050000000745058,0.0522489249706268,293.2234802246094,297.1499938964844,293.1499938964844,0.3537648618221283,-4868.87060546875,304.1606750488281,0.8496822118759155,0.4360514283180237,0.3078587353229522,293.2521667480469,297.1499938964844,293.1499938964844,0.445517748594284,-7896.49755859375,304.16424560546875,0.9028105735778807,0.5236260294914246,0.4991592764854431,293.2137451171875,297.1499938964844,293.1499938964844,0.01482152659446,-3781.79541015625,303.7040405273437,0.382533848285675,0.050000000745058,0.2478464096784591,291.0707397460937,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2913818359375,291.0736389160156,1.0,0.3855340182781219,0.745087742805481,0.745087742805481,1.0,1.0,-1.4979418516159058,0.6385484337806702,0.8593934178352356,0.2869404256343841,0.0,0.0,0.9146976470947266,137.4052276611328,120.0,34.13766098022461,-17972.76953125,541.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964050292969,308.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,22199.705078125,23400.0,0.0,0.0,0.4091552495956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418007373809814,1.0418100357055664,-9.34972740651574e-06,0.0,0.0004152405599597,0.0,0.0,129.3687744140625,0.0,0.0,0.0,0.5895129442214966,4.0,0.0,1.0
469200,293.2200012207031,297.1499938964844,293.1499938964844,0.0966190248727798,-2228.763671875,304.1554870605469,0.6035939455032349,0.1514421850442886,0.1409808248281479,293.3735046386719,297.1499938964844,293.1499938964844,0.0142660168930888,-784.8436889648438,303.519775390625,0.382533848285675,0.050000000745058,0.0522489249706268,293.2234802246094,297.1499938964844,293.1499938964844,0.3537648618221283,-4868.87060546875,304.1606750488281,0.8496822118759155,0.4360514283180237,0.3078587353229522,293.2521667480469,297.1499938964844,293.1499938964844,0.445517748594284,-7896.49755859375,304.16424560546875,0.9028105735778807,0.5236260294914246,0.4991592764854431,293.2137451171875,297.1499938964844,293.1499938964844,0.01482152659446,-3781.79541015625,303.7040405273437,0.382533848285675,0.050000000745058,0.2478464096784591,291.0707397460937,291.1499938964844,260.2166748046875,258.7690734863281,279.1962585449219,293.2913818359375,291.0736389160156,1.0,0.3855340182781219,0.745087742805481,0.745087742805481,1.0,1.0,-1.4979418516159058,0.6385484337806702,0.8593934178352356,0.2869404256343841,0.0,0.0,0.9146976470947266,137.4052276611328,120.0,34.13766098022461,-17972.76953125,541.028076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964050292969,308.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,22199.705078125,23400.0,0.0,0.0,0.4091552495956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418007373809814,1.0418100357055664,-9.34972740651574e-06,0.0,0.0004152405599597,0.0,0.0,129.3687744140625,0.0,0.0,0.0,0.5895129442214966,4.0,0.0,1.0
469260,293.21588134765625,297.1499938964844,293.1499938964844,0.0950060412287712,-2197.439208984375,304.1563415527344,0.6069577932357788,0.1505027264356613,0.1398929953575134,293.385009765625,297.1499938964844,293.1499938964844,0.0137604242190718,-769.6532592773438,303.4145812988281,0.3867115080356598,0.050000000745058,0.0520313456654548,293.2232971191406,297.1499938964844,293.1499938964844,0.3491288721561432,-4816.45458984375,304.164794921875,0.8547611236572266,0.4342245161533355,0.3064240515232086,293.2513732910156,297.1499938964844,293.1499938964844,0.4395017623901367,-7809.33740234375,304.1694641113281,0.9086198210716248,0.5211942791938782,0.4966534376144409,293.2157592773437,297.1499938964844,293.1499938964844,0.0145141500979661,-3733.656494140625,303.6795959472656,0.3867115080356598,0.050000000745058,0.2468143105506897,291.1541442871094,291.1499938964844,260.2533264160156,258.7998962402344,279.1993713378906,293.2979736328125,291.1593322753906,1.0,0.3796896040439605,0.7501794099807739,0.7501794099807739,1.0,1.0,-1.4904054403305054,0.6360750794410706,0.8543303608894348,0.2860303521156311,0.0,0.0,0.9088059663772584,131.75848388671875,108.0,90.86360168457033,-18071.76171875,522.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,309.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,23192.517578125,23400.0,0.0,0.0,0.4099020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812195539474487,1.0812296867370603,-1.0082439985126255e-05,0.0,0.0004159984237048,0.0,0.0,144.73191833496094,0.0,0.0,0.0,0.5963298678398132,4.0,0.0,1.0
469320,293.21588134765625,297.1499938964844,293.1499938964844,0.0950060412287712,-2197.439208984375,304.1563415527344,0.6069577932357788,0.1505027264356613,0.1398929953575134,293.385009765625,297.1499938964844,293.1499938964844,0.0137604242190718,-769.6532592773438,303.4145812988281,0.3867115080356598,0.050000000745058,0.0520313456654548,293.2232971191406,297.1499938964844,293.1499938964844,0.3491288721561432,-4816.45458984375,304.164794921875,0.8547611236572266,0.4342245161533355,0.3064240515232086,293.2513732910156,297.1499938964844,293.1499938964844,0.4395017623901367,-7809.33740234375,304.1694641113281,0.9086198210716248,0.5211942791938782,0.4966534376144409,293.2157592773437,297.1499938964844,293.1499938964844,0.0145141500979661,-3733.656494140625,303.6795959472656,0.3867115080356598,0.050000000745058,0.2468143105506897,291.1541442871094,291.1499938964844,260.2533264160156,258.7998962402344,279.1993713378906,293.2979736328125,291.1593322753906,1.0,0.3796896040439605,0.7501794099807739,0.7501794099807739,1.0,1.0,-1.4904054403305054,0.6360750794410706,0.8543303608894348,0.2860303521156311,0.0,0.0,0.9088059663772584,131.75848388671875,108.0,90.86360168457033,-18071.76171875,522.07373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0517883300781,309.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,23192.517578125,23400.0,0.0,0.0,0.4099020063877105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812195539474487,1.0812296867370603,-1.0082439985126255e-05,0.0,0.0004159984237048,0.0,0.0,144.73191833496094,0.0,0.0,0.0,0.5963298678398132,4.0,0.0,1.0
469380,293.21160888671875,297.1499938964844,293.1499938964844,0.0937575548887252,-2173.555908203125,304.1562805175781,0.612657904624939,0.1496981829404831,0.1388558745384216,293.3957214355469,297.1499938964844,293.1499938964844,0.0132880471646785,-755.5848388671875,303.30645751953125,0.3927052319049835,0.050000000745058,0.0517297983169555,293.2228088378906,297.1499938964844,293.1499938964844,0.3455864191055298,-4777.22802734375,304.16571044921875,0.8629701733589172,0.4324672222137451,0.3049670457839966,293.2503356933594,297.1499938964844,293.1499938964844,0.4348329603672027,-7743.2451171875,304.1706848144531,0.918515682220459,0.518840491771698,0.4941208362579345,293.2172546386719,297.1499938964844,293.1499938964844,0.0142302587628364,-3691.2109375,303.6546325683594,0.3927052319049835,0.050000000745058,0.2453838884830474,291.2005310058594,291.1499938964844,260.2900085449219,258.83062744140625,279.2023010253906,293.30401611328125,291.20330810546875,1.0,0.3718285262584686,0.7555571794509888,0.7555571794509888,1.0,1.0,-1.4822919368743896,0.6333433389663696,0.8489485383033752,0.2849775552749634,0.0,0.0,0.8986547589302063,123.97577667236328,96.0,66.0318603515625,-17992.736328125,497.5649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,309.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,23437.26953125,23400.0,0.0,0.0,0.4105261564254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791224241256714,1.0791325569152832,-1.0110278708452825e-05,0.0,0.0004166318685747,0.0,0.0,144.5458984375,0.0,0.0,0.0,0.5956369042396545,4.0,0.0,1.0
469440,293.21160888671875,297.1499938964844,293.1499938964844,0.0937575548887252,-2173.555908203125,304.1562805175781,0.612657904624939,0.1496981829404831,0.1388558745384216,293.3957214355469,297.1499938964844,293.1499938964844,0.0132880471646785,-755.5848388671875,303.30645751953125,0.3927052319049835,0.050000000745058,0.0517297983169555,293.2228088378906,297.1499938964844,293.1499938964844,0.3455864191055298,-4777.22802734375,304.16571044921875,0.8629701733589172,0.4324672222137451,0.3049670457839966,293.2503356933594,297.1499938964844,293.1499938964844,0.4348329603672027,-7743.2451171875,304.1706848144531,0.918515682220459,0.518840491771698,0.4941208362579345,293.2172546386719,297.1499938964844,293.1499938964844,0.0142302587628364,-3691.2109375,303.6546325683594,0.3927052319049835,0.050000000745058,0.2453838884830474,291.2005310058594,291.1499938964844,260.2900085449219,258.83062744140625,279.2023010253906,293.30401611328125,291.20330810546875,1.0,0.3718285262584686,0.7555571794509888,0.7555571794509888,1.0,1.0,-1.4822919368743896,0.6333433389663696,0.8489485383033752,0.2849775552749634,0.0,0.0,0.8986547589302063,123.97577667236328,96.0,66.0318603515625,-17992.736328125,497.5649719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03369140625,309.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,23437.26953125,23400.0,0.0,0.0,0.4105261564254761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0791224241256714,1.0791325569152832,-1.0110278708452825e-05,0.0,0.0004166318685747,0.0,0.0,144.5458984375,0.0,0.0,0.0,0.5956369042396545,4.0,0.0,1.0
469500,293.20947265625,297.1499938964844,293.1499938964844,0.093217022716999,-2163.29931640625,304.1561279296875,0.6161361336708069,0.1493412107229232,0.1383586823940277,293.4007873535156,297.1499938964844,293.1499938964844,0.0130599923431873,-748.7285766601562,303.2515563964844,0.3960190713405609,0.050000000745058,0.0515580400824546,293.222412109375,297.1499938964844,293.1499938964844,0.344061404466629,-4760.5107421875,304.1656188964844,0.8681566119194031,0.431620180606842,0.3042454719543457,293.2496337890625,297.1499938964844,293.1499938964844,0.4328067898750305,-7714.87548828125,304.1706237792969,0.9248849749565125,0.5177024006843567,0.4928699433803558,293.21783447265625,297.1499938964844,293.1499938964844,0.0140927480533719,-3670.955322265625,303.6422119140625,0.3960190713405609,0.050000000745058,0.2445691525936126,291.2154846191406,291.1499938964844,260.3083190917969,258.845947265625,279.2037353515625,293.30694580078125,291.2176208496094,1.0,0.3673492968082428,0.7583508491516113,0.7583508491516113,1.0,1.0,-1.4781428575515747,0.6319350600242615,0.8462077379226685,0.2844273746013641,0.0,0.0,0.8927714824676514,119.55186462402344,96.0,53.1362419128418,-17944.642578125,484.0108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0413818359375,309.0491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,23496.625,22320.0,0.0,0.0,0.4106754958629608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0742394924163818,1.0742496252059937,-1.0059851774713024e-05,0.0,0.0004167834413237,0.0,0.0,142.990478515625,0.0,0.0,0.0,0.5783810615539551,4.0,0.0,1.0
469560,293.2073059082031,297.1499938964844,293.1499938964844,0.09290761500597,-2157.798583984375,304.15557861328125,0.6199603080749512,0.1490134745836258,0.1378784626722335,293.4056091308594,297.1499938964844,293.1499938964844,0.0128624299541115,-743.2769775390625,303.1946105957031,0.3995085954666137,0.050000000745058,0.0513763353228569,293.2219543457031,297.1499938964844,293.1499938964844,0.3433451652526855,-4753.36279296875,304.1640625,0.874052107334137,0.4307951629161834,0.3035304248332977,293.2488708496094,297.1499938964844,293.1499938964844,0.4317878782749176,-7701.83349609375,304.1686706542969,0.9321053624153136,0.5165922045707703,0.491632729768753,293.21826171875,297.1499938964844,293.1499938964844,0.0139881558716297,-3657.71435546875,303.6289367675781,0.3995085954666137,0.050000000745058,0.2437072098255157,291.2057800292969,291.1499938964844,260.32666015625,258.8612670898437,279.2051086425781,293.309814453125,291.20166015625,1.0,0.3625794947147369,0.761211633682251,0.761211633682251,1.0,1.0,-1.47396981716156,0.6305144429206848,0.8434553742408752,0.2838697135448456,0.0,0.0,0.8897200226783752,114.8757781982422,84.0,0.3887431025505066,-17778.525390625,469.88189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765380859375,308.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,22807.01953125,22320.0,0.0,0.0,0.4105108380317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0398551225662231,1.0398646593093872,-9.46247746469453e-06,0.0,0.0004166163271293,0.0,0.0,130.03692626953125,0.0,0.0,0.0,0.5743140578269958,4.0,0.0,1.0
469620,293.2029724121094,297.1499938964844,293.1499938964844,0.0922278240323066,-2145.3740234375,304.1548767089844,0.6287485361099243,0.1484405547380447,0.1369743645191192,293.4146728515625,297.1499938964844,293.1499938964844,0.0124581726267933,-731.3698120117188,303.0802001953125,0.4072361290454864,0.050000000745058,0.0509915612637996,293.2207946777344,297.1499938964844,293.1499938964844,0.3415961265563965,-4734.9091796875,304.1623840332031,0.8880314230918884,0.4292042553424835,0.3021315336227417,293.2470703125,297.1499938964844,293.1499938964844,0.4293827414512634,-7669.369140625,304.16656494140625,0.9487063884735109,0.5144501328468323,0.4892193377017975,293.21881103515625,297.1499938964844,293.1499938964844,0.0137574365362524,-3626.219970703125,303.6033630371094,0.4072361290454864,0.050000000745058,0.2418820261955261,291.1925964355469,291.1499938964844,260.36334228515625,258.891845703125,279.20782470703125,293.3153381347656,291.1932067871094,1.0,0.3523184657096863,0.7671281099319458,0.7671281099319458,1.0,1.0,-1.465654730796814,0.6276796460151672,0.8379750847816467,0.2827557027339935,0.0,0.0,0.8855423927307129,104.98414611816406,72.0,-0.9063266515731812,-17693.69140625,440.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805419921875,309.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,22507.94921875,22320.0,0.0,0.0,0.4095621407032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228996276855469,1.0229088068008425,-9.182457688439172e-06,0.0,0.0004156534851063,0.0,0.0,124.02056884765624,0.0,0.0,0.0,0.5658261775970459,4.0,0.0,1.0
469680,293.2029724121094,297.1499938964844,293.1499938964844,0.0922278240323066,-2145.3740234375,304.1548767089844,0.6287485361099243,0.1484405547380447,0.1369743645191192,293.4146728515625,297.1499938964844,293.1499938964844,0.0124581726267933,-731.3698120117188,303.0802001953125,0.4072361290454864,0.050000000745058,0.0509915612637996,293.2207946777344,297.1499938964844,293.1499938964844,0.3415961265563965,-4734.9091796875,304.1623840332031,0.8880314230918884,0.4292042553424835,0.3021315336227417,293.2470703125,297.1499938964844,293.1499938964844,0.4293827414512634,-7669.369140625,304.16656494140625,0.9487063884735109,0.5144501328468323,0.4892193377017975,293.21881103515625,297.1499938964844,293.1499938964844,0.0137574365362524,-3626.219970703125,303.6033630371094,0.4072361290454864,0.050000000745058,0.2418820261955261,291.1925964355469,291.1499938964844,260.36334228515625,258.891845703125,279.20782470703125,293.3153381347656,291.1932067871094,1.0,0.3523184657096863,0.7671281099319458,0.7671281099319458,1.0,1.0,-1.465654730796814,0.6276796460151672,0.8379750847816467,0.2827557027339935,0.0,0.0,0.8855423927307129,104.98414611816406,72.0,-0.9063266515731812,-17693.69140625,440.5211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805419921875,309.0469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,22507.94921875,22320.0,0.0,0.0,0.4095621407032013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0228996276855469,1.0229088068008425,-9.182457688439172e-06,0.0,0.0004156534851063,0.0,0.0,124.02056884765624,0.0,0.0,0.0,0.5658261775970459,4.0,0.0,1.0
469740,293.1986999511719,297.1499938964844,293.1499938964844,0.0914071574807167,-2129.899169921875,304.1546325683594,0.6395066380500793,0.1479643434286117,0.1361428499221801,293.4229736328125,297.1499938964844,293.1499938964844,0.0120348948985338,-717.7565307617188,302.967041015625,0.4166842401027679,0.050000000745058,0.050588633865118,293.2196960449219,297.1499938964844,293.1499938964844,0.3391310572624206,-4707.83544921875,304.1623840332031,0.9051014184951782,0.4276375770568847,0.3007436394691467,293.2453308105469,297.1499938964844,293.1499938964844,0.4261054396629333,-7623.33203125,304.1665344238281,0.9672926068305968,0.5123429894447327,0.4868338406085968,293.218994140625,297.1499938964844,293.1499938964844,0.0134915802627801,-3586.51806640625,303.5798034667969,0.4166842401027679,0.050000000745058,0.2399706989526748,291.2068786621094,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.2084350585937,1.0,0.3412618041038513,0.7733184695243835,0.7733184695243835,1.0,1.0,-1.4573484659194946,0.6248372197151184,0.8325112462043762,0.2816348373889923,0.0,0.0,0.87712162733078,94.6340103149414,60.0,16.0322322845459,-17634.1953125,410.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,309.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,22460.177734375,21240.0,0.0,0.0,0.4081178605556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110290050506592,1.0110379457473757,-9.025038707477506e-06,0.0,0.0004141877579968,0.0,0.0,120.25187683105467,0.0,0.0,0.0,0.5450747609138489,4.0,0.0,1.0
469800,293.1986999511719,297.1499938964844,293.1499938964844,0.0914071574807167,-2129.899169921875,304.1546325683594,0.6395066380500793,0.1479643434286117,0.1361428499221801,293.4229736328125,297.1499938964844,293.1499938964844,0.0120348948985338,-717.7565307617188,302.967041015625,0.4166842401027679,0.050000000745058,0.050588633865118,293.2196960449219,297.1499938964844,293.1499938964844,0.3391310572624206,-4707.83544921875,304.1623840332031,0.9051014184951782,0.4276375770568847,0.3007436394691467,293.2453308105469,297.1499938964844,293.1499938964844,0.4261054396629333,-7623.33203125,304.1665344238281,0.9672926068305968,0.5123429894447327,0.4868338406085968,293.218994140625,297.1499938964844,293.1499938964844,0.0134915802627801,-3586.51806640625,303.5798034667969,0.4166842401027679,0.050000000745058,0.2399706989526748,291.2068786621094,291.1499938964844,260.3999938964844,258.92242431640625,279.2105407714844,293.3207702636719,291.2084350585937,1.0,0.3412618041038513,0.7733184695243835,0.7733184695243835,1.0,1.0,-1.4573484659194946,0.6248372197151184,0.8325112462043762,0.2816348373889923,0.0,0.0,0.87712162733078,94.6340103149414,60.0,16.0322322845459,-17634.1953125,410.34271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,309.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,22460.177734375,21240.0,0.0,0.0,0.4081178605556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0110290050506592,1.0110379457473757,-9.025038707477506e-06,0.0,0.0004141877579968,0.0,0.0,120.25187683105467,0.0,0.0,0.0,0.5450747609138489,4.0,0.0,1.0
469860,293.1944885253906,297.1499938964844,293.1499938964844,0.0909991189837455,-2122.837890625,304.1537475585937,0.6531221866607666,0.1475801169872284,0.1353844106197357,293.4306030273437,297.1499938964844,293.1499938964844,0.0116688944399356,-706.5276489257812,302.84869384765625,0.4291467070579529,0.050000000745058,0.0501754283905029,293.218505859375,297.1499938964844,293.1499938964844,0.3379986882209778,-4696.46875,304.16015625,0.927794635295868,0.4261122047901153,0.2993706464767456,293.2435607910156,297.1499938964844,293.1499938964844,0.4244941174983978,-7602.50390625,304.1637268066406,0.9866966605186462,0.510290801525116,0.484479159116745,293.2188720703125,297.1499938964844,293.1499938964844,0.0132830459624528,-3558.724365234375,303.5549011230469,0.4291467070579529,0.050000000745058,0.2380106300115585,291.17779541015625,291.1499938964844,260.4366760253906,258.95294189453125,279.2132873535156,293.32598876953125,291.1770324707031,1.0,0.3295340240001678,0.7797845602035522,0.7797845602035522,1.0,1.0,-1.449113845825195,0.6220124363899231,0.8271014094352722,0.280519425868988,0.0,0.0,0.8750986456871033,84.02589416503906,48.0,-22.276630401611328,-17435.515625,379.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21521.259765625,21240.0,0.0,0.0,0.4057783186435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966743528842926,0.9667518138885498,-8.280834663310088e-06,0.0,0.0004118134093005,0.0,0.0,105.38706970214844,0.0,0.0,0.0,0.5358524322509766,4.0,0.0,1.0
469920,293.1944885253906,297.1499938964844,293.1499938964844,0.0909991189837455,-2122.837890625,304.1537475585937,0.6531221866607666,0.1475801169872284,0.1353844106197357,293.4306030273437,297.1499938964844,293.1499938964844,0.0116688944399356,-706.5276489257812,302.84869384765625,0.4291467070579529,0.050000000745058,0.0501754283905029,293.218505859375,297.1499938964844,293.1499938964844,0.3379986882209778,-4696.46875,304.16015625,0.927794635295868,0.4261122047901153,0.2993706464767456,293.2435607910156,297.1499938964844,293.1499938964844,0.4244941174983978,-7602.50390625,304.1637268066406,0.9866966605186462,0.510290801525116,0.484479159116745,293.2188720703125,297.1499938964844,293.1499938964844,0.0132830459624528,-3558.724365234375,303.5549011230469,0.4291467070579529,0.050000000745058,0.2380106300115585,291.17779541015625,291.1499938964844,260.4366760253906,258.95294189453125,279.2132873535156,293.32598876953125,291.1770324707031,1.0,0.3295340240001678,0.7797845602035522,0.7797845602035522,1.0,1.0,-1.449113845825195,0.6220124363899231,0.8271014094352722,0.280519425868988,0.0,0.0,0.8750986456871033,84.02589416503906,48.0,-22.276630401611328,-17435.515625,379.891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393005371094,309.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,21521.259765625,21240.0,0.0,0.0,0.4057783186435699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.966743528842926,0.9667518138885498,-8.280834663310088e-06,0.0,0.0004118134093005,0.0,0.0,105.38706970214844,0.0,0.0,0.0,0.5358524322509766,4.0,0.0,1.0
469980,293.1903076171875,297.1499938964844,293.1499938964844,0.0903637334704399,-2110.844970703125,304.153564453125,0.6689738035202026,0.1473049223423004,0.134743258357048,293.4375,297.1499938964844,293.1499938964844,0.0112913018092513,-693.5606689453125,302.7336120605469,0.4445624351501465,0.050000000745058,0.049794103950262,293.2172241210937,297.1499938964844,293.1499938964844,0.3357611894607544,-4671.7138671875,304.1605529785156,0.952897310256958,0.4246327579021454,0.2980524003505707,293.2391052246094,297.1499938964844,293.1499938964844,0.4135130643844604,-7439.38232421875,304.17919921875,0.9990000128746032,0.5087965130805969,0.4739113748073578,293.21844482421875,297.1499938964844,293.1499938964844,0.0130454320460557,-3522.174560546875,303.5327453613281,0.4445624351501465,0.050000000745058,0.2362017929553985,291.1877746582031,291.1499938964844,260.47332763671875,258.9834899902344,279.2210388183594,293.3308410644531,291.1910095214844,1.0,0.3169421851634979,0.7871135473251343,0.7871135473251343,1.0,1.0,-1.4314733743667605,0.6148857474327087,0.8165876269340515,0.2772007286548614,0.0,0.0,0.8698041439056396,74.06661224365234,51.0,17.669469833374023,-17321.109375,346.86590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,309.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21371.408203125,21240.0,0.0,0.0,0.4029561281204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556401371955872,0.9556482434272766,-8.117329343804158e-06,0.0,0.0004089492431376,0.0,0.0,102.01929473876952,0.0,0.0,0.0,0.5302630662918091,4.0,0.0,1.0
470040,293.1903076171875,297.1499938964844,293.1499938964844,0.0903637334704399,-2110.844970703125,304.153564453125,0.6689738035202026,0.1473049223423004,0.134743258357048,293.4375,297.1499938964844,293.1499938964844,0.0112913018092513,-693.5606689453125,302.7336120605469,0.4445624351501465,0.050000000745058,0.049794103950262,293.2172241210937,297.1499938964844,293.1499938964844,0.3357611894607544,-4671.7138671875,304.1605529785156,0.952897310256958,0.4246327579021454,0.2980524003505707,293.2391052246094,297.1499938964844,293.1499938964844,0.4135130643844604,-7439.38232421875,304.17919921875,0.9990000128746032,0.5087965130805969,0.4739113748073578,293.21844482421875,297.1499938964844,293.1499938964844,0.0130454320460557,-3522.174560546875,303.5327453613281,0.4445624351501465,0.050000000745058,0.2362017929553985,291.1877746582031,291.1499938964844,260.47332763671875,258.9834899902344,279.2210388183594,293.3308410644531,291.1910095214844,1.0,0.3169421851634979,0.7871135473251343,0.7871135473251343,1.0,1.0,-1.4314733743667605,0.6148857474327087,0.8165876269340515,0.2772007286548614,0.0,0.0,0.8698041439056396,74.06661224365234,51.0,17.669469833374023,-17321.109375,346.86590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57763671875,309.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,21371.408203125,21240.0,0.0,0.0,0.4029561281204223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556401371955872,0.9556482434272766,-8.117329343804158e-06,0.0,0.0004089492431376,0.0,0.0,102.01929473876952,0.0,0.0,0.0,0.5302630662918091,4.0,0.0,1.0
470100,293.188232421875,297.1499938964844,293.1499938964844,0.0899429991841316,-2102.521484375,304.1536865234375,0.6742326021194458,0.1472017467021942,0.1345446109771728,293.4407043457031,297.1499938964844,293.1499938964844,0.0111133512109518,-686.8331298828125,302.6788024902344,0.4499222636222839,0.050000000745058,0.0496843121945858,293.2167358398437,297.1499938964844,293.1499938964844,0.3339760303497314,-4651.3798828125,304.161865234375,0.9603121280670166,0.4238800704479217,0.2974619567394256,293.2264709472656,297.1499938964844,293.1499938964844,0.4011587500572204,-7255.9931640625,304.1961975097656,0.9990000128746032,0.5101427435874939,0.4627891778945923,293.2181701660156,297.1499938964844,293.1499938964844,0.0129331657662987,-3502.551513671875,303.5231628417969,0.4499222636222839,0.050000000745058,0.2356809824705124,291.21856689453125,291.1499938964844,260.4916687011719,258.998779296875,279.2261962890625,293.33123779296875,291.2247314453125,1.0,0.3122707605361938,0.7913213968276978,0.7913213968276978,1.0,1.0,-1.4163991212844849,0.6085547804832458,0.807844340801239,0.2738581895828247,0.0,0.0,0.8622526526451111,71.02362060546875,51.0,55.40499877929688,-17218.197265625,332.4290466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6534729003906,309.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,21389.822265625,20160.0,0.0,0.0,0.4012674987316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9493335485458374,0.949341595172882,-8.048539712035563e-06,0.0,0.0004072355222888,0.0,0.0,100.33976745605467,0.0,0.0,0.0,0.5121995806694031,4.0,0.0,1.0
470160,293.18621826171875,297.1499938964844,293.1499938964844,0.0897426530718803,-2098.736083984375,304.15338134765625,0.6785039305686951,0.1471081674098968,0.1343747079372406,293.4438781738281,297.1499938964844,293.1499938964844,0.0109657105058431,-681.70703125,302.6213073730469,0.4543806612491607,0.050000000745058,0.0495996885001659,293.2164001464844,297.1499938964844,293.1499938964844,0.3328976035118103,-4639.57421875,304.16162109375,0.9659444093704224,0.4230982065200805,0.2968656122684479,293.2094116210937,297.1499938964844,293.1499938964844,0.3918494284152984,-7119.5224609375,304.20458984375,0.9990000128746032,0.512520968914032,0.4540307521820068,293.2179870605469,297.1499938964844,293.1499938964844,0.0128606762737035,-3491.424072265625,303.5123596191406,0.4543806612491607,0.050000000745058,0.2352795749902725,291.2289428710937,291.1499938964844,260.510009765625,259.0140380859375,279.2298889160156,293.33184814453125,291.22711181640625,1.0,0.3084401786327362,0.7955957651138306,0.7955957651138306,1.0,1.0,-1.4043796062469482,0.6035955548286438,0.8007839918136597,0.2713242471218109,0.0,0.0,0.8555932641029358,68.67456817626953,54.0,22.46860122680664,-16983.97265625,321.2901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,309.2991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,20734.171875,20160.0,0.0,0.0,0.3991703987121582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109973907470704,0.9110048413276672,-7.467186605936149e-06,0.0,0.0004051072173751,0.0,0.0,89.12693786621094,0.0,0.0,0.0,0.5060815811157227,4.0,0.0,1.0
470220,293.18243408203125,297.1499938964844,293.1499938964844,0.0894058421254158,-2092.29345703125,304.15283203125,0.6848214268684387,0.1469624936580658,0.1341217756271362,293.4500427246094,297.1499938964844,293.1499938964844,0.0106986742466688,-672.2633056640625,302.50457763671875,0.4611193537712097,0.050000000745058,0.0494815967977047,293.2159118652344,297.1499938964844,293.1499938964844,0.3307428359985351,-4615.76953125,304.1614074707031,0.9735152125358582,0.4215164184570312,0.2956863641738891,293.1723327636719,297.1499938964844,293.1499938964844,0.3779215812683105,-6917.77734375,304.2093200683594,0.9990000128746032,0.518531084060669,0.4415169060230255,293.2175598144531,297.1499938964844,293.1499938964844,0.0127413067966699,-3472.84228515625,303.4905700683594,0.4611193537712097,0.050000000745058,0.234719380736351,291.2420654296875,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.33746337890625,291.2444763183594,1.0,0.3029561042785644,0.8044925332069397,0.8044925332069397,1.0,1.0,-1.3868200778961182,0.5966184139251709,0.7902016043663025,0.2678978741168976,0.0,0.0,0.8429837822914124,65.38671112060547,72.0,30.036834716796875,-16816.5390625,305.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96466064453125,309.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,20467.474609375,20160.0,0.0,0.0,0.3942117691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839771151542664,0.8839842677116394,-7.112353159755003e-06,0.0,0.000400074844947,0.0,0.0,82.08272552490234,0.0,0.0,0.0,0.4928322732448578,4.0,0.0,1.0
470280,293.18243408203125,297.1499938964844,293.1499938964844,0.0894058421254158,-2092.29345703125,304.15283203125,0.6848214268684387,0.1469624936580658,0.1341217756271362,293.4500427246094,297.1499938964844,293.1499938964844,0.0106986742466688,-672.2633056640625,302.50457763671875,0.4611193537712097,0.050000000745058,0.0494815967977047,293.2159118652344,297.1499938964844,293.1499938964844,0.3307428359985351,-4615.76953125,304.1614074707031,0.9735152125358582,0.4215164184570312,0.2956863641738891,293.1723327636719,297.1499938964844,293.1499938964844,0.3779215812683105,-6917.77734375,304.2093200683594,0.9990000128746032,0.518531084060669,0.4415169060230255,293.2175598144531,297.1499938964844,293.1499938964844,0.0127413067966699,-3472.84228515625,303.4905700683594,0.4611193537712097,0.050000000745058,0.234719380736351,291.2420654296875,291.1499938964844,260.5466613769531,259.0446472167969,279.23583984375,293.33746337890625,291.2444763183594,1.0,0.3029561042785644,0.8044925332069397,0.8044925332069397,1.0,1.0,-1.3868200778961182,0.5966184139251709,0.7902016043663025,0.2678978741168976,0.0,0.0,0.8429837822914124,65.38671112060547,72.0,30.036834716796875,-16816.5390625,305.6536865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96466064453125,309.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,20467.474609375,20160.0,0.0,0.0,0.3942117691040039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8839771151542664,0.8839842677116394,-7.112353159755003e-06,0.0,0.000400074844947,0.0,0.0,82.08272552490234,0.0,0.0,0.0,0.4928322732448578,4.0,0.0,1.0
470340,293.1794128417969,297.1499938964844,293.1499938964844,0.0892689749598503,-2089.7783203125,304.152099609375,0.6816970705986023,0.1467543691396713,0.1340052783489227,293.4559936523437,297.1499938964844,293.1499938964844,0.0104965288192033,-665.50537109375,302.3854675292969,0.4582012593746185,0.050000000745058,0.0495314560830593,293.2158203125,297.1499938964844,293.1499938964844,0.3290134966373443,-4597.02392578125,304.160400390625,0.9686033129692078,0.419865995645523,0.2945904731750488,293.14990234375,297.1499938964844,293.1499938964844,0.381653755903244,-6984.38671875,304.1824951171875,0.9990000128746032,0.5225765705108643,0.4468372166156769,293.21734619140625,297.1499938964844,293.1499938964844,0.0127043630927801,-3468.716064453125,303.46795654296875,0.4582012593746185,0.050000000745058,0.2349559068679809,291.2479553222656,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431701660156,291.2454833984375,1.0,0.3057210743427276,0.8124250173568726,0.8124250173568726,1.0,1.0,-1.392080783843994,0.5999260544776917,0.7921547889709473,0.2700422406196594,0.0,0.0,0.8288491368293762,66.73509979248047,75.0,-3.1288907527923584,-16803.453125,311.1649780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263732910156,309.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20416.14453125,19080.0,0.0,0.0,0.3889838755130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606724739074707,0.8606793284416199,-6.8538470259227324e-06,0.0,0.0003947691875509,0.0,0.0,76.6307601928711,0.0,0.0,0.0,0.4668405055999756,4.0,0.0,1.0
