time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470400,293.1794128417969,297.1499938964844,293.1499938964844,0.0892689749598503,-2089.7783203125,304.152099609375,0.6816970705986023,0.1467543691396713,0.1340052783489227,293.4559936523437,297.1499938964844,293.1499938964844,0.0104965288192033,-665.50537109375,302.3854675292969,0.4582012593746185,0.050000000745058,0.0495314560830593,293.2158203125,297.1499938964844,293.1499938964844,0.3290134966373443,-4597.02392578125,304.160400390625,0.9686033129692078,0.419865995645523,0.2945904731750488,293.14990234375,297.1499938964844,293.1499938964844,0.381653755903244,-6984.38671875,304.1824951171875,0.9990000128746032,0.5225765705108643,0.4468372166156769,293.21734619140625,297.1499938964844,293.1499938964844,0.0127043630927801,-3468.716064453125,303.46795654296875,0.4582012593746185,0.050000000745058,0.2349559068679809,291.2479553222656,291.1499938964844,260.5833435058594,259.0752868652344,279.2308654785156,293.3431701660156,291.2454833984375,1.0,0.3057210743427276,0.8124250173568726,0.8124250173568726,1.0,1.0,-1.392080783843994,0.5999260544776917,0.7921547889709473,0.2700422406196594,0.0,0.0,0.8288491368293762,66.73509979248047,75.0,-3.1288907527923584,-16803.453125,311.1649780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263732910156,309.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20416.14453125,19080.0,0.0,0.0,0.3889838755130768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8606724739074707,0.8606793284416199,-6.8538470259227324e-06,0.0,0.0003947691875509,0.0,0.0,76.6307601928711,0.0,0.0,0.0,0.4668405055999756,4.0,0.0,1.0
470460,293.1767578125,297.1499938964844,293.1499938964844,0.0899507254362106,-2104.18798828125,304.1502685546875,0.6773017644882202,0.146546721458435,0.1338782012462616,293.4613952636719,297.1499938964844,293.1499938964844,0.010387672111392,-664.498046875,302.2502746582031,0.4540736079216003,0.050000000745058,0.0496054217219352,293.2155456542969,297.1499938964844,293.1499938964844,0.3303679227828979,-4614.7744140625,304.1546936035156,0.9617933034896852,0.4182562530040741,0.2935135066509247,293.15283203125,297.1499938964844,293.1499938964844,0.392027199268341,-7147.60107421875,304.1546630859375,0.9990000128746032,0.5220187306404114,0.454621285200119,293.2176513671875,297.1499938964844,293.1499938964844,0.0127954827621579,-3494.53076171875,303.4381103515625,0.4540736079216003,0.050000000745058,0.2353067547082901,291.1470031738281,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3463439941406,291.1400756835937,1.0,0.308757483959198,0.8197439312934875,0.8197439312934875,1.0,1.0,-1.4004931449890137,0.6045086979866028,0.7959844470024109,0.2730367183685303,0.0,0.0,0.8354541659355164,68.75321960449219,78.0,-101.86402130126952,-16655.84375,319.7215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.248046875,309.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,19338.564453125,19080.0,0.0,0.0,0.3836014866828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159817457199097,0.8159878849983215,-6.155135451990645e-06,0.0,0.0003893067478202,0.0,0.0,65.26254272460938,0.0,0.0,0.0,0.4570275545120239,4.0,0.0,1.0
470520,293.1767578125,297.1499938964844,293.1499938964844,0.0899507254362106,-2104.18798828125,304.1502685546875,0.6773017644882202,0.146546721458435,0.1338782012462616,293.4613952636719,297.1499938964844,293.1499938964844,0.010387672111392,-664.498046875,302.2502746582031,0.4540736079216003,0.050000000745058,0.0496054217219352,293.2155456542969,297.1499938964844,293.1499938964844,0.3303679227828979,-4614.7744140625,304.1546936035156,0.9617933034896852,0.4182562530040741,0.2935135066509247,293.15283203125,297.1499938964844,293.1499938964844,0.392027199268341,-7147.60107421875,304.1546630859375,0.9990000128746032,0.5220187306404114,0.454621285200119,293.2176513671875,297.1499938964844,293.1499938964844,0.0127954827621579,-3494.53076171875,303.4381103515625,0.4540736079216003,0.050000000745058,0.2353067547082901,291.1470031738281,291.1499938964844,260.6199951171875,259.10601806640625,279.225830078125,293.3463439941406,291.1400756835937,1.0,0.308757483959198,0.8197439312934875,0.8197439312934875,1.0,1.0,-1.4004931449890137,0.6045086979866028,0.7959844470024109,0.2730367183685303,0.0,0.0,0.8354541659355164,68.75321960449219,78.0,-101.86402130126952,-16655.84375,319.7215270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.248046875,309.3705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,19338.564453125,19080.0,0.0,0.0,0.3836014866828918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8159817457199097,0.8159878849983215,-6.155135451990645e-06,0.0,0.0003893067478202,0.0,0.0,65.26254272460938,0.0,0.0,0.0,0.4570275545120239,4.0,0.0,1.0
470580,293.1742553710937,297.1499938964844,293.1499938964844,0.0903012529015541,-2111.580810546875,304.1496276855469,0.6728529930114746,0.1463766694068908,0.1337954699993133,293.4661560058594,297.1499938964844,293.1499938964844,0.0102462107315659,-661.0684814453125,302.1202087402344,0.4498709142208099,0.050000000745058,0.049685426056385,293.2152099609375,297.1499938964844,293.1499938964844,0.3304706811904907,-4616.97705078125,304.15301513671875,0.954488217830658,0.4166606068611145,0.2924675047397613,293.16815185546875,297.1499938964844,293.1499938964844,0.4019204080104828,-7298.1572265625,304.1368103027344,0.9990000128746032,0.5188599824905396,0.4628930687904358,293.2186279296875,297.1499938964844,293.1499938964844,0.0128302630037069,-3507.256591796875,303.4086303710937,0.4498709142208099,0.050000000745058,0.2356862723827362,291.09100341796875,291.1499938964844,260.6566772460937,259.1368103027344,279.2215881347656,293.348388671875,291.0874938964844,1.0,0.3122130930423736,0.8266850709915161,0.8266850709915161,1.0,1.0,-1.4096190929412842,0.6093582510948181,0.8002608418464661,0.2761142253875732,0.0,0.0,0.8474714159965515,70.93655395507812,81.0,-77.09280395507812,-16743.044921875,329.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706298828125,309.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,19046.203125,19080.0,0.0,0.0,0.3788995444774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183622360229492,0.8183683156967163,-6.112642950029112e-06,0.0,0.0003845348837785,0.0,0.0,65.25338745117188,0.0,0.0,0.0,0.4574750363826751,4.0,0.0,1.0
470640,293.1742553710937,297.1499938964844,293.1499938964844,0.0903012529015541,-2111.580810546875,304.1496276855469,0.6728529930114746,0.1463766694068908,0.1337954699993133,293.4661560058594,297.1499938964844,293.1499938964844,0.0102462107315659,-661.0684814453125,302.1202087402344,0.4498709142208099,0.050000000745058,0.049685426056385,293.2152099609375,297.1499938964844,293.1499938964844,0.3304706811904907,-4616.97705078125,304.15301513671875,0.954488217830658,0.4166606068611145,0.2924675047397613,293.16815185546875,297.1499938964844,293.1499938964844,0.4019204080104828,-7298.1572265625,304.1368103027344,0.9990000128746032,0.5188599824905396,0.4628930687904358,293.2186279296875,297.1499938964844,293.1499938964844,0.0128302630037069,-3507.256591796875,303.4086303710937,0.4498709142208099,0.050000000745058,0.2356862723827362,291.09100341796875,291.1499938964844,260.6566772460937,259.1368103027344,279.2215881347656,293.348388671875,291.0874938964844,1.0,0.3122130930423736,0.8266850709915161,0.8266850709915161,1.0,1.0,-1.4096190929412842,0.6093582510948181,0.8002608418464661,0.2761142253875732,0.0,0.0,0.8474714159965515,70.93655395507812,81.0,-77.09280395507812,-16743.044921875,329.0943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2706298828125,309.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,19046.203125,19080.0,0.0,0.0,0.3788995444774627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183622360229492,0.8183683156967163,-6.112642950029112e-06,0.0,0.0003845348837785,0.0,0.0,65.25338745117188,0.0,0.0,0.0,0.4574750363826751,4.0,0.0,1.0
470700,293.1730651855469,297.1499938964844,293.1499938964844,0.0904181748628616,-2114.04345703125,304.14947509765625,0.670567512512207,0.1463010162115097,0.1337643265724182,293.4682312011719,297.1499938964844,293.1499938964844,0.0101710055023431,-658.9409790039062,302.0565185546875,0.4477157592773437,0.050000000745058,0.0497284904122352,293.2151184082031,297.1499938964844,293.1499938964844,0.3302765190601349,-4615.095703125,304.15283203125,0.9505886435508728,0.4158542454242706,0.2919410765171051,293.1789855957031,297.1499938964844,293.1499938964844,0.4069978594779968,-7373.96826171875,304.1300048828125,0.9990000128746032,0.5165033340454102,0.4672848284244537,293.2193603515625,297.1499938964844,293.1499938964844,0.0128369405865669,-3511.231201171875,303.39361572265625,0.4477157592773437,0.050000000745058,0.2358905375003814,291.0722961425781,291.1499938964844,260.67498779296875,259.1522827148437,279.2198181152344,293.3492736816406,291.06939697265625,1.0,0.3140556514263153,0.8300417065620422,0.8300417065620422,1.0,1.0,-1.4145184755325315,0.6119155883789062,0.8026029467582703,0.2777199447154999,0.0,0.0,0.854539692401886,72.11202239990234,81.0,-64.22441864013672,-16794.220703125,334.1788024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23876953125,309.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18978.1171875,18000.0,0.0,0.0,0.3770056068897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8237776756286621,0.823783814907074,-6.151247816887917e-06,0.0,0.0003826127503998,0.0,0.0,66.23959350585938,0.0,0.0,0.0,0.4448759853839874,4.0,0.0,1.0
470760,293.171875,297.1499938964844,293.1499938964844,0.0907986834645271,-2121.96337890625,304.1488647460937,0.6682795882225037,0.1462469846010208,0.1337477564811706,293.4698181152344,297.1499938964844,293.1499938964844,0.0101185431703925,-658.4078979492188,301.9889221191406,0.4455505609512329,0.050000000745058,0.049773272126913,293.2149963378906,297.1499938964844,293.1499938964844,0.3309949338436126,-4624.1474609375,304.15093994140625,0.9465641975402832,0.4150528609752655,0.2914146780967712,293.1913757324219,297.1499938964844,293.1499938964844,0.4134329259395599,-7469.9345703125,304.1218566894531,0.9990000128746032,0.5137057900428772,0.471808522939682,293.22021484375,297.1499938964844,293.1499938964844,0.0128785111010074,-3523.778076171875,303.3763427734375,0.4455505609512329,0.050000000745058,0.2361029684543609,291.0252380371094,291.1499938964844,260.6933288574219,259.1677551269531,279.21826171875,293.35015869140625,291.0131530761719,1.0,0.3159599602222442,0.8333386182785034,0.8333386182785034,1.0,1.0,-1.4196058511734009,0.6145473718643188,0.8050584197044373,0.2793633937835693,0.0,0.0,0.8671376705169678,73.33463287353516,84.0,-118.82473754882812,-16665.83203125,339.49627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2059936523437,309.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18254.3359375,18000.0,0.0,0.0,0.3751896023750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003979921340942,0.8004037141799927,-5.756975951953791e-06,0.0,0.0003807697503361,0.0,0.0,60.39501953125,0.0,0.0,0.0,0.4453807473182678,4.0,0.0,1.0
470820,293.1695251464844,297.1499938964844,293.1499938964844,0.0914116501808166,-2134.57177734375,304.14825439453125,0.6636871099472046,0.1461649090051651,0.1337612569332122,293.4715576171875,297.1499938964844,293.1499938964844,0.0100119682028889,-656.6141357421875,301.8578491210937,0.4411827623844147,0.050000000745058,0.0498686954379081,293.2146301269531,297.1499938964844,293.1499938964844,0.3318187594413757,-4634.4521484375,304.1494140625,0.9381729960441588,0.4134793281555176,0.2903886139392853,293.2196044921875,297.1499938964844,293.1499938964844,0.4258565902709961,-7651.458984375,304.1108703613281,0.9990000128746032,0.5069462656974792,0.4808249771595001,293.2220764160156,297.1499938964844,293.1499938964844,0.0129384975880384,-3542.859375,303.34149169921875,0.4411827623844147,0.050000000745058,0.2365556210279464,290.944091796875,291.1499938964844,260.7300109863281,259.19879150390625,279.2165222167969,293.3529357910156,290.9403991699219,1.0,0.3199084997177124,0.8398751616477966,0.8398751616477966,1.0,1.0,-1.4298944473266602,0.6198343634605408,0.8100600838661194,0.2826783657073974,0.0,0.0,0.9010884165763856,75.93204498291016,87.0,-92.18504333496094,-16769.515625,350.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,309.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.22265625,18000.0,0.0,0.0,0.3723159432411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148196935653687,0.8148255348205566,-5.802065061288886e-06,0.0,0.0003778533427976,0.0,0.0,62.50577926635742,0.0,0.0,0.0,0.4512501358985901,4.0,0.0,1.0
470880,293.1695251464844,297.1499938964844,293.1499938964844,0.0914116501808166,-2134.57177734375,304.14825439453125,0.6636871099472046,0.1461649090051651,0.1337612569332122,293.4715576171875,297.1499938964844,293.1499938964844,0.0100119682028889,-656.6141357421875,301.8578491210937,0.4411827623844147,0.050000000745058,0.0498686954379081,293.2146301269531,297.1499938964844,293.1499938964844,0.3318187594413757,-4634.4521484375,304.1494140625,0.9381729960441588,0.4134793281555176,0.2903886139392853,293.2196044921875,297.1499938964844,293.1499938964844,0.4258565902709961,-7651.458984375,304.1108703613281,0.9990000128746032,0.5069462656974792,0.4808249771595001,293.2220764160156,297.1499938964844,293.1499938964844,0.0129384975880384,-3542.859375,303.34149169921875,0.4411827623844147,0.050000000745058,0.2365556210279464,290.944091796875,291.1499938964844,260.7300109863281,259.19879150390625,279.2165222167969,293.3529357910156,290.9403991699219,1.0,0.3199084997177124,0.8398751616477966,0.8398751616477966,1.0,1.0,-1.4298944473266602,0.6198343634605408,0.8100600838661194,0.2826783657073974,0.0,0.0,0.9010884165763856,75.93204498291016,87.0,-92.18504333496094,-16769.515625,350.6516418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09088134765625,309.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17828.22265625,18000.0,0.0,0.0,0.3723159432411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148196935653687,0.8148255348205566,-5.802065061288886e-06,0.0,0.0003778533427976,0.0,0.0,62.50577926635742,0.0,0.0,0.0,0.4512501358985901,4.0,0.0,1.0
470940,293.1675109863281,297.1499938964844,293.1499938964844,0.0915515720844268,-2137.264892578125,304.14862060546875,0.6568014621734619,0.1460801810026168,0.1338338851928711,293.4719543457031,297.1499938964844,293.1499938964844,0.0098800519481301,-652.2923583984375,301.7413024902344,0.4347047507762909,0.050000000745058,0.0500248968601226,293.21435546875,297.1499938964844,293.1499938964844,0.3308008909225464,-4622.74267578125,304.1513977050781,0.925750195980072,0.4118979275226593,0.2894116938114166,293.23974609375,297.1499938964844,293.1499938964844,0.4226299226284027,-7596.392578125,304.1295166015625,0.9897307753562928,0.501058042049408,0.4763616025447845,293.22381591796875,297.1499938964844,293.1499938964844,0.0129462471231818,-3547.81396484375,303.3104248046875,0.4347047507762909,0.050000000745058,0.2372965663671493,290.9325866699219,291.1499938964844,260.76666259765625,259.2300109863281,279.2268371582031,293.3578491210937,290.9339904785156,1.0,0.3234263062477112,0.8457146286964417,0.8457146286964417,1.0,1.0,-1.4245116710662842,0.6178269386291504,0.8066847920417786,0.2819212675094604,0.0,0.0,0.9316025972366332,79.79776000976562,90.0,-21.963817596435547,-16790.27734375,357.46356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056396484375,309.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.95703125,19080.0,0.0,0.0,0.370764285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393982648849487,0.839404284954071,-6.026060418662382e-06,0.0,0.000376278621843,0.0,0.0,67.3353500366211,0.0,0.0,0.0,0.4776447117328644,4.0,0.0,1.0
471000,293.1675109863281,297.1499938964844,293.1499938964844,0.0915515720844268,-2137.264892578125,304.14862060546875,0.6568014621734619,0.1460801810026168,0.1338338851928711,293.4719543457031,297.1499938964844,293.1499938964844,0.0098800519481301,-652.2923583984375,301.7413024902344,0.4347047507762909,0.050000000745058,0.0500248968601226,293.21435546875,297.1499938964844,293.1499938964844,0.3308008909225464,-4622.74267578125,304.1513977050781,0.925750195980072,0.4118979275226593,0.2894116938114166,293.23974609375,297.1499938964844,293.1499938964844,0.4226299226284027,-7596.392578125,304.1295166015625,0.9897307753562928,0.501058042049408,0.4763616025447845,293.22381591796875,297.1499938964844,293.1499938964844,0.0129462471231818,-3547.81396484375,303.3104248046875,0.4347047507762909,0.050000000745058,0.2372965663671493,290.9325866699219,291.1499938964844,260.76666259765625,259.2300109863281,279.2268371582031,293.3578491210937,290.9339904785156,1.0,0.3234263062477112,0.8457146286964417,0.8457146286964417,1.0,1.0,-1.4245116710662842,0.6178269386291504,0.8066847920417786,0.2819212675094604,0.0,0.0,0.9316025972366332,79.79776000976562,90.0,-21.963817596435547,-16790.27734375,357.46356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9056396484375,309.1221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17726.95703125,19080.0,0.0,0.0,0.370764285326004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8393982648849487,0.839404284954071,-6.026060418662382e-06,0.0,0.000376278621843,0.0,0.0,67.3353500366211,0.0,0.0,0.0,0.4776447117328644,4.0,0.0,1.0
471060,293.1656188964844,297.1499938964844,293.1499938964844,0.0908922180533409,-2123.419189453125,304.1501770019531,0.6510432958602905,0.1460234969854354,0.1339065581560135,293.4717712402344,297.1499938964844,293.1499938964844,0.0096807237714529,-642.7753295898438,301.6460266113281,0.4294226169586181,0.050000000745058,0.0501677729189395,293.21453857421875,297.1499938964844,293.1499938964844,0.3267742693424225,-4575.51953125,304.1576232910156,0.9149706959724426,0.410233587026596,0.288376122713089,293.2466735839844,297.1499938964844,293.1499938964844,0.4160461723804474,-7493.5869140625,304.1471252441406,0.9801286458969116,0.4973627626895904,0.4726638495922088,293.2256164550781,297.1499938964844,293.1499938964844,0.0128304567188024,-3523.867431640625,303.2856750488281,0.4294226169586181,0.050000000745058,0.2379743158817291,291.02459716796875,291.1499938964844,260.8033447265625,259.2613830566406,279.24853515625,293.3596496582031,291.0308532714844,1.0,0.3266636729240417,0.8449466228485107,0.8449466228485107,1.0,1.0,-1.4199026823043823,0.6156200170516968,0.8042826652526855,0.2807337343692779,0.0,0.0,0.94277822971344,83.33751678466797,93.0,87.86377716064453,-16971.9453125,363.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641845703125,309.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18620.712890625,19080.0,0.0,0.0,0.3708906769752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013530015945436,0.9013599157333374,-6.883087735332083e-06,0.0,0.0003764068824239,0.0,0.0,82.83880615234375,0.0,0.0,0.0,0.4958279430866241,4.0,0.0,1.0
471120,293.1656188964844,297.1499938964844,293.1499938964844,0.0908922180533409,-2123.419189453125,304.1501770019531,0.6510432958602905,0.1460234969854354,0.1339065581560135,293.4717712402344,297.1499938964844,293.1499938964844,0.0096807237714529,-642.7753295898438,301.6460266113281,0.4294226169586181,0.050000000745058,0.0501677729189395,293.21453857421875,297.1499938964844,293.1499938964844,0.3267742693424225,-4575.51953125,304.1576232910156,0.9149706959724426,0.410233587026596,0.288376122713089,293.2466735839844,297.1499938964844,293.1499938964844,0.4160461723804474,-7493.5869140625,304.1471252441406,0.9801286458969116,0.4973627626895904,0.4726638495922088,293.2256164550781,297.1499938964844,293.1499938964844,0.0128304567188024,-3523.867431640625,303.2856750488281,0.4294226169586181,0.050000000745058,0.2379743158817291,291.02459716796875,291.1499938964844,260.8033447265625,259.2613830566406,279.24853515625,293.3596496582031,291.0308532714844,1.0,0.3266636729240417,0.8449466228485107,0.8449466228485107,1.0,1.0,-1.4199026823043823,0.6156200170516968,0.8042826652526855,0.2807337343692779,0.0,0.0,0.94277822971344,83.33751678466797,93.0,87.86377716064453,-16971.9453125,363.80322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.641845703125,309.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18620.712890625,19080.0,0.0,0.0,0.3708906769752502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013530015945436,0.9013599157333374,-6.883087735332083e-06,0.0,0.0003764068824239,0.0,0.0,82.83880615234375,0.0,0.0,0.0,0.4958279430866241,4.0,0.0,1.0
471180,293.16357421875,297.1499938964844,293.1499938964844,0.0906368345022201,-2117.9541015625,304.1505126953125,0.6461651921272278,0.1460400223731994,0.1340307742357254,293.4710998535156,297.1499938964844,293.1499938964844,0.00951440166682,-635.487548828125,301.5447692871094,0.4249772727489471,0.050000000745058,0.0503010712563991,293.2146911621094,297.1499938964844,293.1499938964844,0.3239523470401764,-4543.283203125,304.1596984863281,0.9057439565658568,0.4085653722286224,0.2873111665248871,293.24884033203125,297.1499938964844,293.1499938964844,0.4117612540721893,-7428.5869140625,304.155029296875,0.9712148904800416,0.4944731295108795,0.4699391424655914,293.2273254394531,297.1499938964844,293.1499938964844,0.0127620557323098,-3511.716064453125,303.2577209472656,0.4249772727489471,0.050000000745058,0.2386066317558288,291.07257080078125,291.1499938964844,260.8399963378906,259.2929382324219,279.2685546875,293.359619140625,291.0751037597656,1.0,0.3297526836395263,0.8441785573959351,0.8441785573959351,1.0,1.0,-1.4164212942123413,0.6139314770698547,0.8024898171424866,0.2798428535461426,0.0,0.0,0.949432373046875,86.65464782714844,96.0,63.95501708984375,-16913.20703125,370.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18874.2421875,19080.0,0.0,0.0,0.3719744086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920213520526886,0.920220673084259,-7.149048087740084e-06,0.0,0.0003775067452806,0.0,0.0,87.9391098022461,0.0,0.0,0.0,0.5053051710128784,4.0,0.0,1.0
471240,293.16357421875,297.1499938964844,293.1499938964844,0.0906368345022201,-2117.9541015625,304.1505126953125,0.6461651921272278,0.1460400223731994,0.1340307742357254,293.4710998535156,297.1499938964844,293.1499938964844,0.00951440166682,-635.487548828125,301.5447692871094,0.4249772727489471,0.050000000745058,0.0503010712563991,293.2146911621094,297.1499938964844,293.1499938964844,0.3239523470401764,-4543.283203125,304.1596984863281,0.9057439565658568,0.4085653722286224,0.2873111665248871,293.24884033203125,297.1499938964844,293.1499938964844,0.4117612540721893,-7428.5869140625,304.155029296875,0.9712148904800416,0.4944731295108795,0.4699391424655914,293.2273254394531,297.1499938964844,293.1499938964844,0.0127620557323098,-3511.716064453125,303.2577209472656,0.4249772727489471,0.050000000745058,0.2386066317558288,291.07257080078125,291.1499938964844,260.8399963378906,259.2929382324219,279.2685546875,293.359619140625,291.0751037597656,1.0,0.3297526836395263,0.8441785573959351,0.8441785573959351,1.0,1.0,-1.4164212942123413,0.6139314770698547,0.8024898171424866,0.2798428535461426,0.0,0.0,0.949432373046875,86.65464782714844,96.0,63.95501708984375,-16913.20703125,370.1129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,308.9945983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18874.2421875,19080.0,0.0,0.0,0.3719744086265564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.920213520526886,0.920220673084259,-7.149048087740084e-06,0.0,0.0003775067452806,0.0,0.0,87.9391098022461,0.0,0.0,0.0,0.5053051710128784,4.0,0.0,1.0
471300,293.1625366210937,297.1499938964844,293.1499938964844,0.0906175225973129,-2117.43798828125,304.15045166015625,0.6439642310142517,0.1460738182067871,0.1341150999069214,293.4706115722656,297.1499938964844,293.1499938964844,0.009440173394978,-632.4155883789062,301.4925231933594,0.422972172498703,0.050000000745058,0.050365675240755,293.2146911621094,297.1499938964844,293.1499938964844,0.3228696286678314,-4531.14404296875,304.159912109375,0.9016756415367126,0.407748818397522,0.2867878377437591,293.2490539550781,297.1499938964844,293.1499938964844,0.4101365208625793,-7404.46923828125,304.15704345703125,0.9668843150138856,0.4931762814521789,0.4687481224536896,293.2281494140625,297.1499938964844,293.1499938964844,0.0127399405464529,-3508.606689453125,303.2427978515625,0.422972172498703,0.050000000745058,0.2389130741357803,291.0843811035156,291.1499938964844,260.8583374023437,259.3088073730469,279.2782287597656,293.3592529296875,291.0859375,1.0,0.3312590718269348,0.8437945246696472,0.8437945246696472,1.0,1.0,-1.414909839630127,0.6131924390792847,0.8017173409461975,0.2794577181339264,0.0,0.0,0.952591598033905,88.2654800415039,96.0,47.468448638916016,-16874.3125,373.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,308.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18932.5234375,20160.0,0.0,0.0,0.3726795613765716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92588073015213,0.925887942314148,-7.225759418361122e-06,0.0,0.0003782223793677,0.0,0.0,89.47640228271484,0.0,0.0,0.0,0.523119330406189,4.0,0.0,1.0
471360,293.1614685058594,297.1499938964844,293.1499938964844,0.0904158502817154,-2113.107177734375,304.1507568359375,0.6418865919113159,0.1461207121610641,0.134211927652359,293.4700012207031,297.1499938964844,293.1499938964844,0.0093550700694322,-628.2865600585938,301.4451904296875,0.4210806787014007,0.050000000745058,0.0504294224083423,293.2146301269531,297.1499938964844,293.1499938964844,0.3211139440536499,-4510.87939453125,304.1613464355469,0.8978031277656555,0.4069383144378662,0.2862708866596222,293.2489929199219,297.1499938964844,293.1499938964844,0.4076977968215942,-7367.8896484375,304.1602478027344,0.9626004099845886,0.4919305741786957,0.4676204919815063,293.2289733886719,297.1499938964844,293.1499938964844,0.012691456824541,-3498.900146484375,303.2294006347656,0.4210806787014007,0.050000000745058,0.239215463399887,291.11749267578125,291.1499938964844,260.8766784667969,259.32470703125,279.28765869140625,293.35870361328125,291.1263732910156,1.0,0.332746148109436,0.8434725403785706,0.8434725403785706,1.0,1.0,-1.4134912490844729,0.6125009059906006,0.8009904026985168,0.2791018784046173,0.0,0.0,0.9517918229103088,89.85623931884766,99.0,87.0690689086914,-16986.01953125,376.3832092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,308.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,19622.203125,20160.0,0.0,0.0,0.3736661970615387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9626556634902954,0.962663471698761,-7.803469998179935e-06,0.0,0.0003792236966546,0.0,0.0,100.50015258789062,0.0,0.0,0.0,0.5288161635398865,4.0,0.0,1.0
471420,293.159423828125,297.1499938964844,293.1499938964844,0.0901994109153747,-2108.3349609375,304.1508178710937,0.6380239129066467,0.1462458223104477,0.1344341337680816,293.4684753417969,297.1499938964844,293.1499938964844,0.0091935684904456,-620.7841186523438,301.3498840332031,0.4175751209259033,0.050000000745058,0.05055533349514,293.21453857421875,297.1499938964844,293.1499938964844,0.3181641101837158,-4477.37353515625,304.162353515625,0.8903921842575073,0.4053214788436889,0.2852381467819214,293.2485046386719,297.1499938964844,293.1499938964844,0.4035550653934479,-7306.96240234375,304.16357421875,0.954102098941803,0.489520400762558,0.4654570817947387,293.23052978515625,297.1499938964844,293.1499938964844,0.0126130050048232,-3484.552734375,303.2015991210937,0.4175751209259033,0.050000000745058,0.23981274664402,291.171630859375,291.1499938964844,260.913330078125,259.3567199707031,279.3062744140625,293.3573608398437,291.1737060546875,1.0,0.3356710970401764,0.842828631401062,0.842828631401062,1.0,1.0,-1.4107893705368042,0.6111806631088257,0.7996087074279785,0.2784262299537658,0.0,0.0,0.9444363117218018,93.00016021728516,102.0,60.84617614746094,-16924.55078125,382.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,308.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20020.947265625,20160.0,0.0,0.0,0.3759850263595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763715267181396,0.9763795733451844,-8.055146281549241e-06,0.0,0.0003815770032815,0.0,0.0,105.10281372070312,0.0,0.0,0.0,0.5359770059585571,4.0,0.0,1.0
471480,293.159423828125,297.1499938964844,293.1499938964844,0.0901994109153747,-2108.3349609375,304.1508178710937,0.6380239129066467,0.1462458223104477,0.1344341337680816,293.4684753417969,297.1499938964844,293.1499938964844,0.0091935684904456,-620.7841186523438,301.3498840332031,0.4175751209259033,0.050000000745058,0.05055533349514,293.21453857421875,297.1499938964844,293.1499938964844,0.3181641101837158,-4477.37353515625,304.162353515625,0.8903921842575073,0.4053214788436889,0.2852381467819214,293.2485046386719,297.1499938964844,293.1499938964844,0.4035550653934479,-7306.96240234375,304.16357421875,0.954102098941803,0.489520400762558,0.4654570817947387,293.23052978515625,297.1499938964844,293.1499938964844,0.0126130050048232,-3484.552734375,303.2015991210937,0.4175751209259033,0.050000000745058,0.23981274664402,291.171630859375,291.1499938964844,260.913330078125,259.3567199707031,279.3062744140625,293.3573608398437,291.1737060546875,1.0,0.3356710970401764,0.842828631401062,0.842828631401062,1.0,1.0,-1.4107893705368042,0.6111806631088257,0.7996087074279785,0.2784262299537658,0.0,0.0,0.9444363117218018,93.00016021728516,102.0,60.84617614746094,-16924.55078125,382.6005554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706115722656,308.82696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20020.947265625,20160.0,0.0,0.0,0.3759850263595581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763715267181396,0.9763795733451844,-8.055146281549241e-06,0.0,0.0003815770032815,0.0,0.0,105.10281372070312,0.0,0.0,0.0,0.5359770059585571,4.0,0.0,1.0
471540,293.1574401855469,297.1499938964844,293.1499938964844,0.0903130248188972,-2110.333740234375,304.1503601074219,0.6344920992851257,0.1464108675718307,0.1346915513277053,293.4664001464844,297.1499938964844,293.1499938964844,0.0090632000938057,-615.332275390625,301.2481994628906,0.4143790602684021,0.050000000745058,0.050679612904787,293.2142333984375,297.1499938964844,293.1499938964844,0.3163149058818817,-4457.03564453125,304.1612854003906,0.8834088444709778,0.4037472307682037,0.2842293977737427,293.2475280761719,297.1499938964844,293.1499938964844,0.4008180201053619,-7267.93505859375,304.16357421875,0.9457395672798156,0.4872245192527771,0.463401585817337,293.23199462890625,297.1499938964844,293.1499938964844,0.0125772813335061,-3480.544189453125,303.17059326171875,0.4143790602684021,0.050000000745058,0.240402266383171,291.1845092773437,291.1499938964844,260.95001220703125,259.3889465332031,279.32452392578125,293.3556213378906,291.1849060058594,1.0,0.3385448753833771,0.8421847224235535,0.8421847224235535,1.0,1.0,-1.4082767963409424,0.609947919845581,0.7983288168907166,0.2777985632419586,0.0,0.0,0.938755750656128,96.10602569580078,105.0,25.53853988647461,-16840.625,388.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,308.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20152.955078125,21240.0,0.0,0.0,0.3782131671905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773537516593932,0.9773618578910828,-8.096652891254053e-06,0.0,0.0003838382835965,0.0,0.0,105.64439392089844,0.0,0.0,0.0,0.5516655445098877,4.0,0.0,1.0
471600,293.1574401855469,297.1499938964844,293.1499938964844,0.0903130248188972,-2110.333740234375,304.1503601074219,0.6344920992851257,0.1464108675718307,0.1346915513277053,293.4664001464844,297.1499938964844,293.1499938964844,0.0090632000938057,-615.332275390625,301.2481994628906,0.4143790602684021,0.050000000745058,0.050679612904787,293.2142333984375,297.1499938964844,293.1499938964844,0.3163149058818817,-4457.03564453125,304.1612854003906,0.8834088444709778,0.4037472307682037,0.2842293977737427,293.2475280761719,297.1499938964844,293.1499938964844,0.4008180201053619,-7267.93505859375,304.16357421875,0.9457395672798156,0.4872245192527771,0.463401585817337,293.23199462890625,297.1499938964844,293.1499938964844,0.0125772813335061,-3480.544189453125,303.17059326171875,0.4143790602684021,0.050000000745058,0.240402266383171,291.1845092773437,291.1499938964844,260.95001220703125,259.3889465332031,279.32452392578125,293.3556213378906,291.1849060058594,1.0,0.3385448753833771,0.8421847224235535,0.8421847224235535,1.0,1.0,-1.4082767963409424,0.609947919845581,0.7983288168907166,0.2777985632419586,0.0,0.0,0.938755750656128,96.10602569580078,105.0,25.53853988647461,-16840.625,388.7962036132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84686279296875,308.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,20152.955078125,21240.0,0.0,0.0,0.3782131671905517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9773537516593932,0.9773618578910828,-8.096652891254053e-06,0.0,0.0003838382835965,0.0,0.0,105.64439392089844,0.0,0.0,0.0,0.5516655445098877,4.0,0.0,1.0
471660,293.1555480957031,297.1499938964844,293.1499938964844,0.0901238322257995,-2105.993408203125,304.1505432128906,0.6312205195426941,0.1466058790683746,0.1349777430295944,293.4638671875,297.1499938964844,293.1499938964844,0.0089152213186025,-608.0626831054688,301.1581726074219,0.4114265143871307,0.050000000745058,0.0508029423654079,293.2138977050781,297.1499938964844,293.1499938964844,0.3133649230003357,-4423.29150390625,304.1624450683594,0.8767939805984497,0.4021869301795959,0.2832373678684234,293.24639892578125,297.1499938964844,293.1499938964844,0.3967186212539673,-7207.7880859375,304.1658630371094,0.9375388622283936,0.4849844574928283,0.461415022611618,293.2333984375,297.1499938964844,293.1499938964844,0.0124958185479044,-3465.14990234375,303.1426086425781,0.4114265143871307,0.050000000745058,0.2409872859716415,291.2376403808594,291.1499938964844,260.9866638183594,259.4213562011719,279.3425598144531,293.3535461425781,291.2406921386719,1.0,0.3413784503936767,0.8415358066558838,0.8415358066558838,1.0,1.0,-1.4058949947357178,0.6087742447853088,0.7971207499504089,0.2772068083286285,0.0,0.0,0.9238502979278564,99.19017791748048,108.0,58.87334442138672,-16914.453125,394.9823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21104.1328125,21240.0,0.0,0.0,0.3806281983852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102601051330566,1.0102688074111938,-8.708932909939904e-06,0.0,0.0003862892335746,0.0,0.0,117.20866394042967,0.0,0.0,0.0,0.5556720495223999,4.0,0.0,1.0
471720,293.1555480957031,297.1499938964844,293.1499938964844,0.0901238322257995,-2105.993408203125,304.1505432128906,0.6312205195426941,0.1466058790683746,0.1349777430295944,293.4638671875,297.1499938964844,293.1499938964844,0.0089152213186025,-608.0626831054688,301.1581726074219,0.4114265143871307,0.050000000745058,0.0508029423654079,293.2138977050781,297.1499938964844,293.1499938964844,0.3133649230003357,-4423.29150390625,304.1624450683594,0.8767939805984497,0.4021869301795959,0.2832373678684234,293.24639892578125,297.1499938964844,293.1499938964844,0.3967186212539673,-7207.7880859375,304.1658630371094,0.9375388622283936,0.4849844574928283,0.461415022611618,293.2333984375,297.1499938964844,293.1499938964844,0.0124958185479044,-3465.14990234375,303.1426086425781,0.4114265143871307,0.050000000745058,0.2409872859716415,291.2376403808594,291.1499938964844,260.9866638183594,259.4213562011719,279.3425598144531,293.3535461425781,291.2406921386719,1.0,0.3413784503936767,0.8415358066558838,0.8415358066558838,1.0,1.0,-1.4058949947357178,0.6087742447853088,0.7971207499504089,0.2772068083286285,0.0,0.0,0.9238502979278564,99.19017791748048,108.0,58.87334442138672,-16914.453125,394.9823913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7475280761719,308.7456970214844,278.1499938964844,0.0,18000.0,313.1499938964844,21104.1328125,21240.0,0.0,0.0,0.3806281983852386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0102601051330566,1.0102688074111938,-8.708932909939904e-06,0.0,0.0003862892335746,0.0,0.0,117.20866394042967,0.0,0.0,0.0,0.5556720495223999,4.0,0.0,1.0
471780,293.1537780761719,297.1499938964844,293.1499938964844,0.0902410745620727,-2107.98046875,304.1501770019531,0.6281541585922241,0.1468259245157241,0.1352860033512115,293.4608154296875,297.1499938964844,293.1499938964844,0.0087921479716897,-602.5960693359375,301.0627746582031,0.4086659848690033,0.050000000745058,0.0509257391095161,293.2135314941406,297.1499938964844,293.1499938964844,0.3114276528358459,-4401.810546875,304.1614990234375,0.870501697063446,0.4006442427635193,0.2822514176368713,293.2451477050781,297.1499938964844,293.1499938964844,0.393894612789154,-7167.61181640625,304.1652526855469,0.9295459389686584,0.4827930331230163,0.4594657719135284,293.2347106933594,297.1499938964844,293.1499938964844,0.0124530727043747,-3459.47509765625,303.1116943359375,0.4086659848690033,0.050000000745058,0.2415697872638702,291.2557373046875,291.1499938964844,261.0233459472656,259.4537658691406,279.36041259765625,293.3512268066406,291.2562561035156,1.0,0.3441767394542694,0.8408869504928589,0.8408869504928589,1.0,1.0,-1.4035881757736206,0.6076335906982422,0.7959545254707336,0.2766388356685638,0.0,0.0,0.908229410648346,102.26239776611328,111.0,27.972637176513672,-16837.404296875,401.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074890136719,308.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,21329.8984375,21240.0,0.0,0.0,0.3827411234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031182765960691,1.0031269788742063,-8.672672265674919e-06,0.0,0.0003884335746988,0.0,0.0,115.52638244628906,0.0,0.0,0.0,0.5526195168495178,4.0,0.0,1.0
471840,293.1537780761719,297.1499938964844,293.1499938964844,0.0902410745620727,-2107.98046875,304.1501770019531,0.6281541585922241,0.1468259245157241,0.1352860033512115,293.4608154296875,297.1499938964844,293.1499938964844,0.0087921479716897,-602.5960693359375,301.0627746582031,0.4086659848690033,0.050000000745058,0.0509257391095161,293.2135314941406,297.1499938964844,293.1499938964844,0.3114276528358459,-4401.810546875,304.1614990234375,0.870501697063446,0.4006442427635193,0.2822514176368713,293.2451477050781,297.1499938964844,293.1499938964844,0.393894612789154,-7167.61181640625,304.1652526855469,0.9295459389686584,0.4827930331230163,0.4594657719135284,293.2347106933594,297.1499938964844,293.1499938964844,0.0124530727043747,-3459.47509765625,303.1116943359375,0.4086659848690033,0.050000000745058,0.2415697872638702,291.2557373046875,291.1499938964844,261.0233459472656,259.4537658691406,279.36041259765625,293.3512268066406,291.2562561035156,1.0,0.3441767394542694,0.8408869504928589,0.8408869504928589,1.0,1.0,-1.4035881757736206,0.6076335906982422,0.7959545254707336,0.2766388356685638,0.0,0.0,0.908229410648346,102.26239776611328,111.0,27.972637176513672,-16837.404296875,401.156005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7074890136719,308.6961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,21329.8984375,21240.0,0.0,0.0,0.3827411234378814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031182765960691,1.0031269788742063,-8.672672265674919e-06,0.0,0.0003884335746988,0.0,0.0,115.52638244628906,0.0,0.0,0.0,0.5526195168495178,4.0,0.0,1.0
471900,293.1529235839844,297.1499938964844,293.1499938964844,0.0903625935316085,-2110.2548828125,304.14990234375,0.6266892552375793,0.1469449400901794,0.1354482769966125,293.4590759277344,297.1499938964844,293.1499938964844,0.0087365414947271,-600.245361328125,301.0143127441406,0.4073463678359985,0.050000000745058,0.050986923277378,293.2132873535156,297.1499938964844,293.1499938964844,0.3106710314750671,-4393.56640625,304.1607971191406,0.8674787282943726,0.3998851478099823,0.2817668616771698,293.2444763183594,297.1499938964844,293.1499938964844,0.3927550911903381,-7151.654296875,304.16455078125,0.925665318965912,0.4817216396331787,0.4585140347480774,293.2353210449219,297.1499938964844,293.1499938964844,0.0124391978606581,-3458.505859375,303.0955505371094,0.4073463678359985,0.050000000745058,0.2418600171804428,291.2572937011719,291.1499938964844,261.0416564941406,259.469970703125,279.3692321777344,293.34991455078125,291.25732421875,1.0,0.3455645143985748,0.8405625224113464,0.8405625224113464,1.0,1.0,-1.4024806022644043,0.6070839762687683,0.7953965663909912,0.2763679027557373,0.0,0.0,0.9009059071540833,103.79393005371094,111.0,15.49995231628418,-16798.609375,404.2472534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7123413085937,308.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,21375.306640625,22320.0,0.0,0.0,0.3835748434066772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9966211318969728,0.9966297745704652,-8.604044523963239e-06,0.0,0.0003892796812579,0.0,0.0,113.68775177001952,0.0,0.0,0.0,0.56460040807724,4.0,0.0,1.0
471960,293.152099609375,297.1499938964844,293.1499938964844,0.090316005051136,-2109.0234375,304.1500244140625,0.6252630352973938,0.1470683217048645,0.1356152296066284,293.4572448730469,297.1499938964844,293.1499938964844,0.0086731184273958,-597.03271484375,300.9711608886719,0.4060601592063904,0.050000000745058,0.0510480180382728,293.21307373046875,297.1499938964844,293.1499938964844,0.3093383908271789,-4378.263671875,304.1612854003906,0.8645316362380981,0.3991286158561706,0.2812864184379577,293.2437744140625,297.1499938964844,293.1499938964844,0.390901118516922,-7124.44775390625,304.1653137207031,0.9218736290931702,0.4806588590145111,0.4575746357440948,293.2359313964844,297.1499938964844,293.1499938964844,0.0124031091108918,-3451.77099609375,303.0809936523437,0.4060601592063904,0.050000000745058,0.2421498149633407,291.2779846191406,291.1499938964844,261.0599975585937,259.4862060546875,279.3780212402344,293.3485412597656,291.28424072265625,1.0,0.3469453752040863,0.8402404189109802,0.8402404189109802,1.0,1.0,-1.4013978242874146,0.6065457463264465,0.7948520183563232,0.2761041820049286,0.0,0.0,0.8905979990959167,105.32357788085938,114.0,50.59493255615234,-16883.857421875,407.341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7142028808594,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,22110.44921875,22320.0,0.0,0.0,0.3844285607337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184288024902344,1.0184378623962402,-9.0371422629687e-06,0.0,0.0003901461022906,0.0,0.0,121.7993621826172,0.0,0.0,0.0,0.5628936886787415,4.0,0.0,1.0
472020,293.15057373046875,297.1499938964844,293.1499938964844,0.0903731733560562,-2109.700439453125,304.14990234375,0.6225014328956604,0.1473243236541748,0.1359579712152481,293.4532470703125,297.1499938964844,293.1499938964844,0.0085522718727588,-591.2258911132812,300.88446044921875,0.403567224740982,0.050000000745058,0.051170140504837,293.212646484375,297.1499938964844,293.1499938964844,0.3071561753749847,-4353.6435546875,304.1610717773437,0.8588336706161499,0.3976137340068817,0.2803232371807098,293.24249267578125,297.1499938964844,293.1499938964844,0.3878014385700226,-7079.7734375,304.1652526855469,0.9145772457122804,0.4785440266132355,0.4557051658630371,293.23712158203125,297.1499938964844,293.1499938964844,0.0123462248593568,-3442.6728515625,303.0508728027344,0.403567224740982,0.050000000745058,0.2427291274070739,291.30889892578125,291.1499938964844,261.0966796875,259.5186767578125,279.3955078125,293.345703125,291.30926513671875,1.0,0.3496858179569244,0.8395962715148926,0.8395962715148926,1.0,1.0,-1.399250864982605,0.6054776906967163,0.7937731742858887,0.2755821347236633,0.0,0.0,0.8666054606437683,108.3817367553711,117.0,29.213647842407227,-16808.78125,413.5217895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451477050781,308.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22508.734375,22320.0,0.0,0.0,0.3858188986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032522678375244,1.0032612085342407,-8.940898624132387e-06,0.0,0.0003915571141988,0.0,0.0,117.99085235595705,0.0,0.0,0.0,0.5562632083892822,4.0,0.0,1.0
472080,293.15057373046875,297.1499938964844,293.1499938964844,0.0903731733560562,-2109.700439453125,304.14990234375,0.6225014328956604,0.1473243236541748,0.1359579712152481,293.4532470703125,297.1499938964844,293.1499938964844,0.0085522718727588,-591.2258911132812,300.88446044921875,0.403567224740982,0.050000000745058,0.051170140504837,293.212646484375,297.1499938964844,293.1499938964844,0.3071561753749847,-4353.6435546875,304.1610717773437,0.8588336706161499,0.3976137340068817,0.2803232371807098,293.24249267578125,297.1499938964844,293.1499938964844,0.3878014385700226,-7079.7734375,304.1652526855469,0.9145772457122804,0.4785440266132355,0.4557051658630371,293.23712158203125,297.1499938964844,293.1499938964844,0.0123462248593568,-3442.6728515625,303.0508728027344,0.403567224740982,0.050000000745058,0.2427291274070739,291.30889892578125,291.1499938964844,261.0966796875,259.5186767578125,279.3955078125,293.345703125,291.30926513671875,1.0,0.3496858179569244,0.8395962715148926,0.8395962715148926,1.0,1.0,-1.399250864982605,0.6054776906967163,0.7937731742858887,0.2755821347236633,0.0,0.0,0.8666054606437683,108.3817367553711,117.0,29.213647842407227,-16808.78125,413.5217895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7451477050781,308.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,22508.734375,22320.0,0.0,0.0,0.3858188986778259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032522678375244,1.0032612085342407,-8.940898624132387e-06,0.0,0.0003915571141988,0.0,0.0,117.99085235595705,0.0,0.0,0.0,0.5562632083892822,4.0,0.0,1.0
