time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472140,293.149169921875,297.1499938964844,293.1499938964844,0.0907118692994117,-2116.165283203125,304.1493530273437,0.619851291179657,0.1475959867238998,0.1363132297992706,293.44879150390625,297.1499938964844,293.1499938964844,0.0084568429738283,-587.2401733398438,300.7913513183594,0.4011599123477936,0.050000000745058,0.0512919127941131,293.212158203125,297.1499938964844,293.1499938964844,0.3059339225292206,-4340.515625,304.1593933105469,0.8534145355224609,0.396129846572876,0.2793769538402557,293.2410888671875,297.1499938964844,293.1499938964844,0.3859203457832336,-7053.8056640625,304.1632995605469,0.9077925086021424,0.4764851629734039,0.4538804590702057,293.2382507324219,297.1499938964844,293.1499938964844,0.0123263914138078,-3442.8125,303.0174560546875,0.4011599123477936,0.050000000745058,0.2433067411184311,291.3033447265625,291.1499938964844,261.1333312988281,259.5511474609375,279.4127502441406,293.342529296875,291.3021850585937,1.0,0.3524014055728912,0.8389520645141602,0.8389520645141602,1.0,1.0,-1.3971904516220093,0.6044497489929199,0.7927407026290894,0.2750809788703918,0.0,0.0,0.8463318943977356,111.43238067626952,120.0,-1.704295635223389,-16710.662109375,419.7091979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,22615.033203125,21240.0,0.0,0.0,0.3864223062992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771178960800172,0.9771265387535096,-8.650651579955593e-06,0.0,0.0003921695169992,0.0,0.0,110.50933837890624,0.0,0.0,0.0,0.5291575193405151,4.0,0.0,1.0
472200,293.149169921875,297.1499938964844,293.1499938964844,0.0907118692994117,-2116.165283203125,304.1493530273437,0.619851291179657,0.1475959867238998,0.1363132297992706,293.44879150390625,297.1499938964844,293.1499938964844,0.0084568429738283,-587.2401733398438,300.7913513183594,0.4011599123477936,0.050000000745058,0.0512919127941131,293.212158203125,297.1499938964844,293.1499938964844,0.3059339225292206,-4340.515625,304.1593933105469,0.8534145355224609,0.396129846572876,0.2793769538402557,293.2410888671875,297.1499938964844,293.1499938964844,0.3859203457832336,-7053.8056640625,304.1632995605469,0.9077925086021424,0.4764851629734039,0.4538804590702057,293.2382507324219,297.1499938964844,293.1499938964844,0.0123263914138078,-3442.8125,303.0174560546875,0.4011599123477936,0.050000000745058,0.2433067411184311,291.3033447265625,291.1499938964844,261.1333312988281,259.5511474609375,279.4127502441406,293.342529296875,291.3021850585937,1.0,0.3524014055728912,0.8389520645141602,0.8389520645141602,1.0,1.0,-1.3971904516220093,0.6044497489929199,0.7927407026290894,0.2750809788703918,0.0,0.0,0.8463318943977356,111.43238067626952,120.0,-1.704295635223389,-16710.662109375,419.7091979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312072753906,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,22615.033203125,21240.0,0.0,0.0,0.3864223062992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9771178960800172,0.9771265387535096,-8.650651579955593e-06,0.0,0.0003921695169992,0.0,0.0,110.50933837890624,0.0,0.0,0.0,0.5291575193405151,4.0,0.0,1.0
472260,293.1476135253906,297.1499938964844,293.1499938964844,0.0915429294109344,-2132.723388671875,304.148193359375,0.617341160774231,0.1479315757751464,0.1367105394601822,293.4429016113281,297.1499938964844,293.1499938964844,0.0083990450948476,-586.178955078125,300.6881408691406,0.3988126814365387,0.050000000745058,0.0514131262898445,293.21142578125,297.1499938964844,293.1499938964844,0.306316077709198,-4346.59130859375,304.1556396484375,0.8482763767242432,0.3946993052959442,0.2784618139266968,293.2394714355469,297.1499938964844,293.1499938964844,0.3860689401626587,-7058.93896484375,304.1586303710937,0.901643455028534,0.474506676197052,0.4521224498748779,293.2392578125,297.1499938964844,293.1499938964844,0.0123664177954196,-3458.255859375,302.9786376953125,0.3988126814365387,0.050000000745058,0.2438817322254181,291.2406311035156,291.1499938964844,261.1700134277344,259.58367919921875,279.4293212890625,293.33843994140625,291.2367248535156,1.0,0.3550974428653717,0.8383128046989441,0.8383128046989441,1.0,1.0,-1.3952940702438354,0.6034988164901733,0.7917952537536621,0.274618536233902,0.0,0.0,0.8380910158157349,114.47167205810548,108.0,-62.268184661865234,-16504.6875,425.9366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21639.5234375,21240.0,0.0,0.0,0.3857110440731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213876724243164,0.921395480632782,-7.787545655446593e-06,0.0,0.0003914476837962,0.0,0.0,93.4563446044922,0.0,0.0,0.0,0.5146620273590088,4.0,0.0,1.0
472320,293.1476135253906,297.1499938964844,293.1499938964844,0.0915429294109344,-2132.723388671875,304.148193359375,0.617341160774231,0.1479315757751464,0.1367105394601822,293.4429016113281,297.1499938964844,293.1499938964844,0.0083990450948476,-586.178955078125,300.6881408691406,0.3988126814365387,0.050000000745058,0.0514131262898445,293.21142578125,297.1499938964844,293.1499938964844,0.306316077709198,-4346.59130859375,304.1556396484375,0.8482763767242432,0.3946993052959442,0.2784618139266968,293.2394714355469,297.1499938964844,293.1499938964844,0.3860689401626587,-7058.93896484375,304.1586303710937,0.901643455028534,0.474506676197052,0.4521224498748779,293.2392578125,297.1499938964844,293.1499938964844,0.0123664177954196,-3458.255859375,302.9786376953125,0.3988126814365387,0.050000000745058,0.2438817322254181,291.2406311035156,291.1499938964844,261.1700134277344,259.58367919921875,279.4293212890625,293.33843994140625,291.2367248535156,1.0,0.3550974428653717,0.8383128046989441,0.8383128046989441,1.0,1.0,-1.3952940702438354,0.6034988164901733,0.7917952537536621,0.274618536233902,0.0,0.0,0.8380910158157349,114.47167205810548,108.0,-62.268184661865234,-16504.6875,425.9366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998291015625,308.7186889648437,278.1499938964844,0.0,18000.0,313.1499938964844,21639.5234375,21240.0,0.0,0.0,0.3857110440731048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9213876724243164,0.921395480632782,-7.787545655446593e-06,0.0,0.0003914476837962,0.0,0.0,93.4563446044922,0.0,0.0,0.0,0.5146620273590088,4.0,0.0,1.0
472380,293.14581298828125,297.1499938964844,293.1499938964844,0.0919540971517562,-2140.67919921875,304.14813232421875,0.6195046305656433,0.1483558714389801,0.1370050013065338,293.4354553222656,297.1499938964844,293.1499938964844,0.0082902433350682,-581.4575805664062,300.6017761230469,0.40012988448143,0.050000000745058,0.0513449124991893,293.2105407714844,297.1499938964844,293.1499938964844,0.3054713606834411,-4337.45751953125,304.1552429199219,0.8496350646018982,0.3933262228965759,0.2774478793144226,293.2377014160156,297.1499938964844,293.1499938964844,0.3847481310367584,-7040.4619140625,304.1580505371094,0.903032124042511,0.4726001620292663,0.4502497315406799,293.2399597167969,297.1499938964844,293.1499938964844,0.0122901583090424,-3449.658447265625,302.9439697265625,0.40012988448143,0.050000000745058,0.2435581535100937,291.21875,291.1499938964844,261.2066650390625,259.6162109375,279.4463195800781,293.33331298828125,291.21832275390625,1.0,0.3526113629341125,0.837673544883728,0.837673544883728,1.0,1.0,-1.391713261604309,0.6017730832099915,0.7899401783943176,0.2737277448177337,0.0,0.0,0.8308311700820923,112.68616485595705,96.0,-30.59074783325196,-16468.427734375,419.8255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,308.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21440.55859375,21240.0,0.0,0.0,0.3841790854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036142230033876,0.903621792793274,-7.545579137513414e-06,0.0,0.0003898929571732,0.0,0.0,88.60691833496094,0.0,0.0,0.0,0.5059229135513306,4.0,0.0,1.0
472440,293.14581298828125,297.1499938964844,293.1499938964844,0.0919540971517562,-2140.67919921875,304.14813232421875,0.6195046305656433,0.1483558714389801,0.1370050013065338,293.4354553222656,297.1499938964844,293.1499938964844,0.0082902433350682,-581.4575805664062,300.6017761230469,0.40012988448143,0.050000000745058,0.0513449124991893,293.2105407714844,297.1499938964844,293.1499938964844,0.3054713606834411,-4337.45751953125,304.1552429199219,0.8496350646018982,0.3933262228965759,0.2774478793144226,293.2377014160156,297.1499938964844,293.1499938964844,0.3847481310367584,-7040.4619140625,304.1580505371094,0.903032124042511,0.4726001620292663,0.4502497315406799,293.2399597167969,297.1499938964844,293.1499938964844,0.0122901583090424,-3449.658447265625,302.9439697265625,0.40012988448143,0.050000000745058,0.2435581535100937,291.21875,291.1499938964844,261.2066650390625,259.6162109375,279.4463195800781,293.33331298828125,291.21832275390625,1.0,0.3526113629341125,0.837673544883728,0.837673544883728,1.0,1.0,-1.391713261604309,0.6017730832099915,0.7899401783943176,0.2737277448177337,0.0,0.0,0.8308311700820923,112.68616485595705,96.0,-30.59074783325196,-16468.427734375,419.8255310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,308.8214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,21440.55859375,21240.0,0.0,0.0,0.3841790854930877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9036142230033876,0.903621792793274,-7.545579137513414e-06,0.0,0.0003898929571732,0.0,0.0,88.60691833496094,0.0,0.0,0.0,0.5059229135513306,4.0,0.0,1.0
472500,293.14483642578125,297.1499938964844,293.1499938964844,0.0920610427856445,-2142.64794921875,304.1482849121094,0.6219773888587952,0.148603156208992,0.1371320635080337,293.431396484375,297.1499938964844,293.1499938964844,0.0082217287272214,-578.0962524414062,300.5634460449219,0.4018750786781311,0.050000000745058,0.0512554720044136,293.2099914550781,297.1499938964844,293.1499938964844,0.3047432005405426,-4329.1845703125,304.1556091308594,0.8522785902023315,0.3926631510257721,0.2769159078598022,293.2367858886719,297.1499938964844,293.1499938964844,0.383714497089386,-7025.39453125,304.158447265625,0.9060129523277284,0.471670001745224,0.4492799639701843,293.2401428222656,297.1499938964844,293.1499938964844,0.0122209414839744,-3438.95751953125,302.9280700683594,0.4018750786781311,0.050000000745058,0.2431339025497436,291.2186584472656,291.1499938964844,261.2250061035156,259.63250732421875,279.4549255371094,293.3305053710937,291.218994140625,1.0,0.3500926792621612,0.8373539447784424,0.8373539447784424,1.0,1.0,-1.3894466161727903,0.6006940007209778,0.7887526750564575,0.2731534540653229,0.0,0.0,0.826286792755127,110.38416290283205,96.0,-14.589686393737791,-16450.5703125,413.20111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587890625,308.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,21415.5234375,20160.0,0.0,0.0,0.3832154273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8962259888648987,0.8962334394454956,-7.459167591150617e-06,0.0,0.0003889149520546,0.0,0.0,86.74749755859375,0.0,0.0,0.0,0.4874028861522674,4.0,0.0,1.0
472560,293.143798828125,297.1499938964844,293.1499938964844,0.0923552364110946,-2148.5185546875,304.1480407714844,0.6251500844955444,0.1488699615001678,0.1372532397508621,293.4271240234375,297.1499938964844,293.1499938964844,0.0081582516431808,-575.4362182617188,300.5204467773437,0.404167115688324,0.050000000745058,0.0511404424905777,293.2094116210937,297.1499938964844,293.1499938964844,0.3046372234821319,-4328.5400390625,304.1547546386719,0.8559719920158386,0.3920195698738098,0.2763763666152954,293.2358093261719,297.1499938964844,293.1499938964844,0.383457750082016,-7022.56689453125,304.1573486328125,0.9103333353996276,0.4707604348659515,0.4482999444007873,293.2402038574219,297.1499938964844,293.1499938964844,0.0121659580618143,-3432.84326171875,302.9104309082031,0.404167115688324,0.050000000745058,0.2425882369279861,291.1976928710937,291.1499938964844,261.24334716796875,259.6488037109375,279.46356201171875,293.3276062011719,291.1909484863281,1.0,0.3469212651252746,0.8370438814163208,0.8370438814163208,1.0,1.0,-1.3869750499725342,0.5995228290557861,0.7874521613121033,0.2725243270397186,0.0,0.0,0.82486891746521,107.43059539794922,84.0,-52.78935623168945,-16289.890625,404.95416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558044433594,308.837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,20679.09375,20160.0,0.0,0.0,0.3819340467453003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612937331199646,0.8613006472587585,-6.919809038663516e-06,0.0,0.0003876145055983,0.0,0.0,77.23451232910156,0.0,0.0,0.0,0.4828470349311828,4.0,0.0,1.0
472620,293.1416931152344,297.1499938964844,293.1499938964844,0.0927404463291168,-2156.009033203125,304.1481018066406,0.6334373950958252,0.1494539827108383,0.1374897062778473,293.4182434082031,297.1499938964844,293.1499938964844,0.0080234706401824,-569.0327758789062,300.4419250488281,0.4102968871593475,0.050000000745058,0.0508525073528289,293.2080078125,297.1499938964844,293.1499938964844,0.3037885725498199,-4319.26513671875,304.1546936035156,0.8663322925567627,0.39079549908638,0.2753013372421264,293.23370361328125,297.1499938964844,293.1499938964844,0.3821659684181213,-7004.27734375,304.1571960449219,0.922921359539032,0.469012975692749,0.4463529586791992,293.23992919921875,297.1499938964844,293.1499938964844,0.0120171746239066,-3411.001708984375,302.87762451171875,0.4102968871593475,0.050000000745058,0.241222396492958,291.171630859375,291.1499938964844,261.2799987792969,259.681396484375,279.4808349609375,293.3214111328125,291.1722106933594,1.0,0.3390222191810608,0.8364236950874329,0.8364236950874329,1.0,1.0,-1.3816461563110352,0.597007691860199,0.7846384644508362,0.2711581885814667,0.0,0.0,0.8246660232543945,100.05168151855467,72.0,-21.100400924682617,-16256.3662109375,384.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20317.537109375,20160.0,0.0,0.0,0.3788625299930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472133874893188,0.8472200632095337,-6.691961061733309e-06,0.0,0.0003844973107334,0.0,0.0,73.48173522949219,0.0,0.0,0.0,0.4755096435546875,4.0,0.0,1.0
472680,293.1416931152344,297.1499938964844,293.1499938964844,0.0927404463291168,-2156.009033203125,304.1481018066406,0.6334373950958252,0.1494539827108383,0.1374897062778473,293.4182434082031,297.1499938964844,293.1499938964844,0.0080234706401824,-569.0327758789062,300.4419250488281,0.4102968871593475,0.050000000745058,0.0508525073528289,293.2080078125,297.1499938964844,293.1499938964844,0.3037885725498199,-4319.26513671875,304.1546936035156,0.8663322925567627,0.39079549908638,0.2753013372421264,293.23370361328125,297.1499938964844,293.1499938964844,0.3821659684181213,-7004.27734375,304.1571960449219,0.922921359539032,0.469012975692749,0.4463529586791992,293.23992919921875,297.1499938964844,293.1499938964844,0.0120171746239066,-3411.001708984375,302.87762451171875,0.4102968871593475,0.050000000745058,0.241222396492958,291.171630859375,291.1499938964844,261.2799987792969,259.681396484375,279.4808349609375,293.3214111328125,291.1722106933594,1.0,0.3390222191810608,0.8364236950874329,0.8364236950874329,1.0,1.0,-1.3816461563110352,0.597007691860199,0.7846384644508362,0.2711581885814667,0.0,0.0,0.8246660232543945,100.05168151855467,72.0,-21.100400924682617,-16256.3662109375,384.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5419921875,308.9567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,20317.537109375,20160.0,0.0,0.0,0.3788625299930572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472133874893188,0.8472200632095337,-6.691961061733309e-06,0.0,0.0003844973107334,0.0,0.0,73.48173522949219,0.0,0.0,0.0,0.4755096435546875,4.0,0.0,1.0
472740,293.1397399902344,297.1499938964844,293.1499938964844,0.0928043127059936,-2156.896728515625,304.14862060546875,0.6444117426872253,0.1500605344772339,0.1377107501029968,293.4091186523437,297.1499938964844,293.1499938964844,0.0078645823523402,-560.46826171875,300.37890625,0.4187426269054413,0.050000000745058,0.0505125187337398,293.20660400390625,297.1499938964844,293.1499938964844,0.3019069135189056,-4297.5166015625,304.15625,0.8805636167526245,0.3896094858646393,0.2742204666137695,293.2316589355469,297.1499938964844,293.1499938964844,0.3795890510082245,-6966.06640625,304.1590881347656,0.9402083158493042,0.4673054814338684,0.4444013833999634,293.2392272949219,297.1499938964844,293.1499938964844,0.0118141463026404,-3375.7001953125,302.85015869140625,0.4187426269054413,0.050000000745058,0.2396096289157867,291.1871032714844,291.1499938964844,261.3166809082031,259.7140197753906,279.4974670410156,293.31396484375,291.1889038085937,1.0,0.3295406699180603,0.8358035087585449,0.8358035087585449,1.0,1.0,-1.3759273290634155,0.5943194627761841,0.7816078662872314,0.2696796357631683,0.0,0.0,0.8188223242759705,91.3481216430664,60.0,12.51994800567627,-16225.64453125,361.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6818542480469,309.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20267.49609375,19080.0,0.0,0.0,0.3756002485752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382710814476013,0.8382776379585266,-6.589118584088283e-06,0.0,0.0003811864880844,0.0,0.0,71.46570587158203,0.0,0.0,0.0,0.4561615288257599,4.0,0.0,1.0
472800,293.1397399902344,297.1499938964844,293.1499938964844,0.0928043127059936,-2156.896728515625,304.14862060546875,0.6444117426872253,0.1500605344772339,0.1377107501029968,293.4091186523437,297.1499938964844,293.1499938964844,0.0078645823523402,-560.46826171875,300.37890625,0.4187426269054413,0.050000000745058,0.0505125187337398,293.20660400390625,297.1499938964844,293.1499938964844,0.3019069135189056,-4297.5166015625,304.15625,0.8805636167526245,0.3896094858646393,0.2742204666137695,293.2316589355469,297.1499938964844,293.1499938964844,0.3795890510082245,-6966.06640625,304.1590881347656,0.9402083158493042,0.4673054814338684,0.4444013833999634,293.2392272949219,297.1499938964844,293.1499938964844,0.0118141463026404,-3375.7001953125,302.85015869140625,0.4187426269054413,0.050000000745058,0.2396096289157867,291.1871032714844,291.1499938964844,261.3166809082031,259.7140197753906,279.4974670410156,293.31396484375,291.1889038085937,1.0,0.3295406699180603,0.8358035087585449,0.8358035087585449,1.0,1.0,-1.3759273290634155,0.5943194627761841,0.7816078662872314,0.2696796357631683,0.0,0.0,0.8188223242759705,91.3481216430664,60.0,12.51994800567627,-16225.64453125,361.6865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6818542480469,309.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,20267.49609375,19080.0,0.0,0.0,0.3756002485752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382710814476013,0.8382776379585266,-6.589118584088283e-06,0.0,0.0003811864880844,0.0,0.0,71.46570587158203,0.0,0.0,0.0,0.4561615288257599,4.0,0.0,1.0
472860,293.1379699707031,297.1499938964844,293.1499938964844,0.0933021754026413,-2166.822265625,304.14825439453125,0.6586588621139526,0.1506813913583755,0.1379084140062332,293.3998413085937,297.1499938964844,293.1499938964844,0.0077306861057877,-554.1765747070312,300.3031616210937,0.4303990006446838,0.050000000745058,0.0501405782997608,293.2051086425781,297.1499938964844,293.1499938964844,0.3015083074569702,-4293.9208984375,304.1548156738281,0.8989377617835999,0.3884823620319366,0.2731503546237945,293.2295227050781,297.1499938964844,293.1499938964844,0.3788597881793976,-6956.93505859375,304.1572570800781,0.961043417453766,0.4656673967838287,0.4424707889556885,293.2381896972656,297.1499938964844,293.1499938964844,0.0116588454693555,-3353.3876953125,302.818115234375,0.4303990006446838,0.050000000745058,0.237845316529274,291.1473388671875,291.1499938964844,261.35333251953125,259.7466735839844,279.5140686035156,293.3065490722656,291.1457824707031,1.0,0.3188651502132416,0.8352276086807251,0.8352276086807251,1.0,1.0,-1.3699980974197388,0.5915451049804688,0.77845299243927,0.268136590719223,0.0,0.0,0.8213913440704346,81.83214569091797,48.0,-34.29163360595703,-16011.890625,336.6760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,19313.73046875,19080.0,0.0,0.0,0.3716696500778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797880232334137,0.7978861927986145,-5.972121471131686e-06,0.0,0.0003771974297706,0.0,0.0,61.64440155029297,0.0,0.0,0.0,0.4484527111053467,4.0,0.0,1.0
472920,293.1379699707031,297.1499938964844,293.1499938964844,0.0933021754026413,-2166.822265625,304.14825439453125,0.6586588621139526,0.1506813913583755,0.1379084140062332,293.3998413085937,297.1499938964844,293.1499938964844,0.0077306861057877,-554.1765747070312,300.3031616210937,0.4303990006446838,0.050000000745058,0.0501405782997608,293.2051086425781,297.1499938964844,293.1499938964844,0.3015083074569702,-4293.9208984375,304.1548156738281,0.8989377617835999,0.3884823620319366,0.2731503546237945,293.2295227050781,297.1499938964844,293.1499938964844,0.3788597881793976,-6956.93505859375,304.1572570800781,0.961043417453766,0.4656673967838287,0.4424707889556885,293.2381896972656,297.1499938964844,293.1499938964844,0.0116588454693555,-3353.3876953125,302.818115234375,0.4303990006446838,0.050000000745058,0.237845316529274,291.1473388671875,291.1499938964844,261.35333251953125,259.7466735839844,279.5140686035156,293.3065490722656,291.1457824707031,1.0,0.3188651502132416,0.8352276086807251,0.8352276086807251,1.0,1.0,-1.3699980974197388,0.5915451049804688,0.77845299243927,0.268136590719223,0.0,0.0,0.8213913440704346,81.83214569091797,48.0,-34.29163360595703,-16011.890625,336.6760559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,309.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,19313.73046875,19080.0,0.0,0.0,0.3716696500778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.797880232334137,0.7978861927986145,-5.972121471131686e-06,0.0,0.0003771974297706,0.0,0.0,61.64440155029297,0.0,0.0,0.0,0.4484527111053467,4.0,0.0,1.0
472980,293.1362609863281,297.1499938964844,293.1499938964844,0.0934299752116203,-2169.05712890625,304.14862060546875,0.6771255135536194,0.1513323038816452,0.1381147056818008,293.3906555175781,297.1499938964844,293.1499938964844,0.0075814123265445,-546.007080078125,300.2435913085937,0.4467212259769439,0.050000000745058,0.0497492551803588,293.2035827636719,297.1499938964844,293.1499938964844,0.2999216020107269,-4275.7021484375,304.1558837890625,0.9237525463104248,0.3873957097530365,0.2721030712127685,293.2274169921875,297.1499938964844,293.1499938964844,0.3766625225543976,-6924.53466796875,304.1585388183594,0.98373144865036,0.4640806317329407,0.4405834376811981,293.2369079589844,297.1499938964844,293.1499938964844,0.0114581352099776,-3318.053466796875,302.7917175292969,0.4467212259769439,0.050000000745058,0.235989049077034,291.1523132324219,291.1499938964844,261.3900146484375,259.7793884277344,279.53082275390625,293.2995910644531,291.15386962890625,1.0,0.3072275817394256,0.83465176820755,0.83465176820755,1.0,1.0,-1.3640248775482178,0.5887573957443237,0.7752675414085388,0.2665683627128601,0.0,0.0,0.8211271166801453,71.82466888427734,36.0,2.7476301193237305,-15981.9951171875,310.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93914794921875,309.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19147.869140625,19080.0,0.0,0.0,0.3676367998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792597770690918,0.7926036715507507,-5.883593075850513e-06,0.0,0.0003731046163011,0.0,0.0,60.358341217041016,0.0,0.0,0.0,0.4454981088638305,4.0,0.0,1.0
473040,293.1362609863281,297.1499938964844,293.1499938964844,0.0934299752116203,-2169.05712890625,304.14862060546875,0.6771255135536194,0.1513323038816452,0.1381147056818008,293.3906555175781,297.1499938964844,293.1499938964844,0.0075814123265445,-546.007080078125,300.2435913085937,0.4467212259769439,0.050000000745058,0.0497492551803588,293.2035827636719,297.1499938964844,293.1499938964844,0.2999216020107269,-4275.7021484375,304.1558837890625,0.9237525463104248,0.3873957097530365,0.2721030712127685,293.2274169921875,297.1499938964844,293.1499938964844,0.3766625225543976,-6924.53466796875,304.1585388183594,0.98373144865036,0.4640806317329407,0.4405834376811981,293.2369079589844,297.1499938964844,293.1499938964844,0.0114581352099776,-3318.053466796875,302.7917175292969,0.4467212259769439,0.050000000745058,0.235989049077034,291.1523132324219,291.1499938964844,261.3900146484375,259.7793884277344,279.53082275390625,293.2995910644531,291.15386962890625,1.0,0.3072275817394256,0.83465176820755,0.83465176820755,1.0,1.0,-1.3640248775482178,0.5887573957443237,0.7752675414085388,0.2665683627128601,0.0,0.0,0.8211271166801453,71.82466888427734,36.0,2.7476301193237305,-15981.9951171875,310.714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93914794921875,309.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,19147.869140625,19080.0,0.0,0.0,0.3676367998123169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792597770690918,0.7926036715507507,-5.883593075850513e-06,0.0,0.0003731046163011,0.0,0.0,60.358341217041016,0.0,0.0,0.0,0.4454981088638305,4.0,0.0,1.0
473100,293.13543701171875,297.1499938964844,293.1499938964844,0.0934454202651977,-2169.176025390625,304.1488342285156,0.6882510185241699,0.1516670137643814,0.1382224261760711,293.3861389160156,297.1499938964844,293.1499938964844,0.0075048916041851,-541.653076171875,300.2169189453125,0.4572093784809112,0.050000000745058,0.0495490655303001,293.2028503417969,297.1499938964844,293.1499938964844,0.2989573180675506,-4264.55322265625,304.1565856933594,0.939336597919464,0.3868585228919983,0.2715806365013122,293.2264404296875,297.1499938964844,293.1499938964844,0.3753503859043121,-6905.0771484375,304.15936279296875,0.9951055645942688,0.463295042514801,0.4396431148052215,293.2362060546875,297.1499938964844,293.1499938964844,0.0113520985469222,-3298.547607421875,302.7795715332031,0.4572093784809112,0.050000000745058,0.2350394427776336,291.1618347167969,291.1499938964844,261.4083251953125,259.7957458496094,279.53924560546875,293.2962951660156,291.1636047363281,1.0,0.3010907471179962,0.8343638181686401,0.8343638181686401,1.0,1.0,-1.3610180616378784,0.5873568654060364,0.773661196231842,0.2657735347747803,0.0,0.0,0.8193845748901367,66.7059555053711,36.0,14.411606788635254,-15959.3349609375,297.5407409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715576171875,309.1456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,19136.638671875,18000.0,0.0,0.0,0.3656994104385376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7903439402580261,0.7903497815132141,-5.85938869335223e-06,0.0,0.0003711384197231,0.0,0.0,59.91086959838867,0.0,0.0,0.0,0.4293946623802185,4.0,0.0,1.0
473160,293.1346130371094,297.1499938964844,293.1499938964844,0.0937380269169807,-2174.987060546875,304.14849853515625,0.6985810995101929,0.1520139724016189,0.1383706927299499,293.3815612792969,297.1499938964844,293.1499938964844,0.0074457577429711,-538.8294677734375,300.1829528808594,0.4670254588127136,0.050000000745058,0.0493827313184738,293.2020263671875,297.1499938964844,293.1499938964844,0.2988144159317016,-4263.48828125,304.15557861328125,0.9531344771385192,0.386350929737091,0.2710919380187988,293.2229919433594,297.1499938964844,293.1499938964844,0.3671403527259826,-6781.7392578125,304.1731262207031,0.9990000128746032,0.4629915952682495,0.4307482838630676,293.2353515625,297.1499938964844,293.1499938964844,0.0112856365740299,-3288.988037109375,302.7650146484375,0.4670254588127136,0.050000000745058,0.2342504262924194,291.1443786621094,291.1499938964844,261.4266662597656,259.8121032714844,279.552734375,293.29168701171875,291.1381225585937,1.0,0.294521152973175,0.8340882062911987,0.8340882062911987,1.0,1.0,-1.3484671115875244,0.5815548896789551,0.7669122815132141,0.2626677453517914,0.0,0.0,0.8211159110069275,62.29245376586914,39.0,-31.679468154907227,-15694.3125,282.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0187683105469,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18441.552734375,18000.0,0.0,0.0,0.3635419607162475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7585179805755615,0.7585234045982361,-5.40285827810294e-06,0.0,0.0003689488803502,0.0,0.0,53.00114822387695,0.0,0.0,0.0,0.4260196685791015,4.0,0.0,1.0
473220,293.134765625,297.1499938964844,293.1499938964844,0.0937964469194412,-2175.697509765625,304.1489562988281,0.7114472389221191,0.1523786187171936,0.1386330872774124,293.37286376953125,297.1499938964844,293.1499938964844,0.0073431306518614,-532.8580932617188,300.13165283203125,0.4771249294281006,0.050000000745058,0.0491961427032947,293.20074462890625,297.1499938964844,293.1499938964844,0.2971037924289703,-4243.63818359375,304.1567077636719,0.9687739610671996,0.3852949440479278,0.2702390849590301,293.1912841796875,297.1499938964844,293.1499938964844,0.3457395136356354,-6455.1474609375,304.20050048828125,0.9990000128746032,0.4675241410732269,0.4096810817718506,293.2336730957031,297.1499938964844,293.1499938964844,0.0111564556136727,-3264.680908203125,302.74176025390625,0.4771249294281006,0.050000000745058,0.233365312218666,291.1600952148437,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.27178955078125,291.16485595703125,1.0,0.2857934534549713,0.8335370421409607,0.8335370421409607,1.0,1.0,-1.3215080499649048,0.5692552924156189,0.7522528171539307,0.2556116878986358,0.0,0.0,0.8200116753578186,57.12826919555664,42.0,32.05641555786133,-15496.396484375,259.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415710449219,309.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.423828125,18000.0,0.0,0.0,0.3585911691188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476794719696045,0.7476846575737,-5.235624485067092e-06,0.0,0.0003639244532678,0.0,0.0,50.66700744628906,0.0,0.0,0.0,0.4200703501701355,4.0,0.0,1.0
473280,293.134765625,297.1499938964844,293.1499938964844,0.0937964469194412,-2175.697509765625,304.1489562988281,0.7114472389221191,0.1523786187171936,0.1386330872774124,293.37286376953125,297.1499938964844,293.1499938964844,0.0073431306518614,-532.8580932617188,300.13165283203125,0.4771249294281006,0.050000000745058,0.0491961427032947,293.20074462890625,297.1499938964844,293.1499938964844,0.2971037924289703,-4243.63818359375,304.1567077636719,0.9687739610671996,0.3852949440479278,0.2702390849590301,293.1912841796875,297.1499938964844,293.1499938964844,0.3457395136356354,-6455.1474609375,304.20050048828125,0.9990000128746032,0.4675241410732269,0.4096810817718506,293.2336730957031,297.1499938964844,293.1499938964844,0.0111564556136727,-3264.680908203125,302.74176025390625,0.4771249294281006,0.050000000745058,0.233365312218666,291.1600952148437,291.1499938964844,261.4633483886719,259.8448791503906,279.57379150390625,293.27178955078125,291.16485595703125,1.0,0.2857934534549713,0.8335370421409607,0.8335370421409607,1.0,1.0,-1.3215080499649048,0.5692552924156189,0.7522528171539307,0.2556116878986358,0.0,0.0,0.8200116753578186,57.12826919555664,42.0,32.05641555786133,-15496.396484375,259.412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1415710449219,309.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.423828125,18000.0,0.0,0.0,0.3585911691188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476794719696045,0.7476846575737,-5.235624485067092e-06,0.0,0.0003639244532678,0.0,0.0,50.66700744628906,0.0,0.0,0.0,0.4200703501701355,4.0,0.0,1.0
473340,293.136962890625,297.1499938964844,293.1499938964844,0.0933366194367408,-2166.263671875,304.15008544921875,0.7191256880760193,0.1523230075836181,0.1385557353496551,293.3650817871094,297.1499938964844,293.1499938964844,0.0072390371933579,-526.2708129882812,300.0918273925781,0.4829967617988586,0.050000000745058,0.0490816421806812,293.2000427246094,297.1499938964844,293.1499938964844,0.2945994138717651,-4214.29150390625,304.1585998535156,0.978074848651886,0.3841507136821747,0.2693717777729034,293.1505432128906,297.1499938964844,293.1499938964844,0.3302630186080932,-6222.59619140625,304.2090148925781,0.9990000128746032,0.4747394621372223,0.396197646856308,293.2319641113281,297.1499938964844,293.1499938964844,0.0110273975878953,-3237.71484375,302.7230224609375,0.4829967617988586,0.050000000745058,0.2328221648931503,291.2105712890625,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.2535400390625,291.214599609375,1.0,0.2800348401069641,0.8329858779907227,0.8329858779907227,1.0,1.0,-1.3033957481384275,0.5609990358352661,0.7423967123031616,0.2508685290813446,0.0,0.0,0.8084779381752014,53.93917083740234,60.0,56.67168426513672,-15336.943359375,245.26698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2447814941406,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18150.822265625,18000.0,0.0,0.0,0.3533772826194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352683544158936,0.7352734804153442,-5.126211817696458e-06,0.0,0.0003586329985409,0.0,0.0,48.60513687133789,0.0,0.0,0.0,0.4142298400402069,4.0,0.0,1.0
473400,293.136962890625,297.1499938964844,293.1499938964844,0.0933366194367408,-2166.263671875,304.15008544921875,0.7191256880760193,0.1523230075836181,0.1385557353496551,293.3650817871094,297.1499938964844,293.1499938964844,0.0072390371933579,-526.2708129882812,300.0918273925781,0.4829967617988586,0.050000000745058,0.0490816421806812,293.2000427246094,297.1499938964844,293.1499938964844,0.2945994138717651,-4214.29150390625,304.1585998535156,0.978074848651886,0.3841507136821747,0.2693717777729034,293.1505432128906,297.1499938964844,293.1499938964844,0.3302630186080932,-6222.59619140625,304.2090148925781,0.9990000128746032,0.4747394621372223,0.396197646856308,293.2319641113281,297.1499938964844,293.1499938964844,0.0110273975878953,-3237.71484375,302.7230224609375,0.4829967617988586,0.050000000745058,0.2328221648931503,291.2105712890625,291.1499938964844,261.5,259.8776550292969,279.5904541015625,293.2535400390625,291.214599609375,1.0,0.2800348401069641,0.8329858779907227,0.8329858779907227,1.0,1.0,-1.3033957481384275,0.5609990358352661,0.7423967123031616,0.2508685290813446,0.0,0.0,0.8084779381752014,53.93917083740234,60.0,56.67168426513672,-15336.943359375,245.26698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2447814941406,309.2604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18150.822265625,18000.0,0.0,0.0,0.3533772826194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7352683544158936,0.7352734804153442,-5.126211817696458e-06,0.0,0.0003586329985409,0.0,0.0,48.60513687133789,0.0,0.0,0.0,0.4142298400402069,4.0,0.0,1.0
473460,293.138916015625,297.1499938964844,293.1499938964844,0.093186929821968,-2163.300537109375,304.1502380371094,0.7162109613418579,0.1522494405508041,0.1384864300489425,293.3583374023437,297.1499938964844,293.1499938964844,0.0071766311302781,-522.785888671875,300.04071044921875,0.4809081554412842,0.050000000745058,0.0491225086152553,293.19976806640625,297.1499938964844,293.1499938964844,0.2931444048881531,-4197.900390625,304.1580505371094,0.973494827747345,0.3829379975795746,0.2685718536376953,293.1244506835937,297.1499938964844,293.1499938964844,0.3334265947341919,-6280.53564453125,304.1831970214844,0.9990000128746032,0.4800796806812286,0.4010563194751739,293.2304077148437,297.1499938964844,293.1499938964844,0.0109845995903015,-3230.481689453125,302.70050048828125,0.4809081554412842,0.050000000745058,0.2330160290002823,291.2248229980469,291.1499938964844,261.5366516113281,259.9104919433594,279.5989074707031,293.2454528808594,291.22235107421875,1.0,0.2826334238052368,0.8326920866966248,0.8326920866966248,1.0,1.0,-1.3084524869918823,0.563322901725769,0.7451295852661133,0.2519712150096893,0.0,0.0,0.796718180179596,55.04872894287109,78.0,8.675955772399902,-15285.26953125,249.6725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055114746094,309.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.986328125,18000.0,0.0,0.0,0.3482470512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189236283302307,0.7189285755157471,-4.987569354852894e-06,0.0,0.0003534264978952,0.0,0.0,46.00042343139648,0.0,0.0,0.0,0.4067749679088592,4.0,0.0,1.0
473520,293.138916015625,297.1499938964844,293.1499938964844,0.093186929821968,-2163.300537109375,304.1502380371094,0.7162109613418579,0.1522494405508041,0.1384864300489425,293.3583374023437,297.1499938964844,293.1499938964844,0.0071766311302781,-522.785888671875,300.04071044921875,0.4809081554412842,0.050000000745058,0.0491225086152553,293.19976806640625,297.1499938964844,293.1499938964844,0.2931444048881531,-4197.900390625,304.1580505371094,0.973494827747345,0.3829379975795746,0.2685718536376953,293.1244506835937,297.1499938964844,293.1499938964844,0.3334265947341919,-6280.53564453125,304.1831970214844,0.9990000128746032,0.4800796806812286,0.4010563194751739,293.2304077148437,297.1499938964844,293.1499938964844,0.0109845995903015,-3230.481689453125,302.70050048828125,0.4809081554412842,0.050000000745058,0.2330160290002823,291.2248229980469,291.1499938964844,261.5366516113281,259.9104919433594,279.5989074707031,293.2454528808594,291.22235107421875,1.0,0.2826334238052368,0.8326920866966248,0.8326920866966248,1.0,1.0,-1.3084524869918823,0.563322901725769,0.7451295852661133,0.2519712150096893,0.0,0.0,0.796718180179596,55.04872894287109,78.0,8.675955772399902,-15285.26953125,249.6725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3055114746094,309.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.986328125,18000.0,0.0,0.0,0.3482470512390136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189236283302307,0.7189285755157471,-4.987569354852894e-06,0.0,0.0003534264978952,0.0,0.0,46.00042343139648,0.0,0.0,0.0,0.4067749679088592,4.0,0.0,1.0
473580,293.138671875,297.1499938964844,293.1499938964844,0.0939726904034614,-2179.0107421875,304.1488342285156,0.7049865126609802,0.1525800675153732,0.1388521641492843,293.3525390625,297.1499938964844,293.1499938964844,0.0071667409501969,-523.635986328125,299.9659423828125,0.4717868864536285,0.050000000745058,0.0492974035441875,293.19970703125,297.1499938964844,293.1499938964844,0.2936269342899322,-4205.048828125,304.1545104980469,0.956658899784088,0.3816908001899719,0.2678387761116028,293.134033203125,297.1499938964844,293.1499938964844,0.3539720773696899,-6604.27734375,304.1375732421875,0.9990000128746032,0.4788652658462524,0.4212338626384735,293.2297668457031,297.1499938964844,293.1499938964844,0.0110454699024558,-3249.4755859375,302.6676330566406,0.4717868864536285,0.050000000745058,0.2338456660509109,291.1663818359375,291.1499938964844,261.5733337402344,259.943359375,279.6022644042969,293.24859619140625,291.1584167480469,1.0,0.2916145324707031,0.8323982954025269,0.8323982954025269,1.0,1.0,-1.3334301710128784,0.574695885181427,0.7587342858314514,0.2582202553749084,0.0,0.0,0.7977461218833923,59.8731575012207,81.0,-72.60762023925781,-15370.9892578125,270.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2781677246094,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.3439170718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103132605552673,0.7103181481361389,-4.888623152510263e-06,0.0,0.0003490321105346,0.0,0.0,44.49486923217773,0.0,0.0,0.0,0.4026984870433807,4.0,0.0,1.0
473640,293.138671875,297.1499938964844,293.1499938964844,0.0939726904034614,-2179.0107421875,304.1488342285156,0.7049865126609802,0.1525800675153732,0.1388521641492843,293.3525390625,297.1499938964844,293.1499938964844,0.0071667409501969,-523.635986328125,299.9659423828125,0.4717868864536285,0.050000000745058,0.0492974035441875,293.19970703125,297.1499938964844,293.1499938964844,0.2936269342899322,-4205.048828125,304.1545104980469,0.956658899784088,0.3816908001899719,0.2678387761116028,293.134033203125,297.1499938964844,293.1499938964844,0.3539720773696899,-6604.27734375,304.1375732421875,0.9990000128746032,0.4788652658462524,0.4212338626384735,293.2297668457031,297.1499938964844,293.1499938964844,0.0110454699024558,-3249.4755859375,302.6676330566406,0.4717868864536285,0.050000000745058,0.2338456660509109,291.1663818359375,291.1499938964844,261.5733337402344,259.943359375,279.6022644042969,293.24859619140625,291.1584167480469,1.0,0.2916145324707031,0.8323982954025269,0.8323982954025269,1.0,1.0,-1.3334301710128784,0.574695885181427,0.7587342858314514,0.2582202553749084,0.0,0.0,0.7977461218833923,59.8731575012207,81.0,-72.60762023925781,-15370.9892578125,270.3820495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2781677246094,309.1075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.90234375,18000.0,0.0,0.0,0.3439170718193054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103132605552673,0.7103181481361389,-4.888623152510263e-06,0.0,0.0003490321105346,0.0,0.0,44.49486923217773,0.0,0.0,0.0,0.4026984870433807,4.0,0.0,1.0
473700,293.1375732421875,297.1499938964844,293.1499938964844,0.0946258828043937,-2191.97119140625,304.1478576660156,0.6998234391212463,0.1529382318258285,0.1391906887292862,293.3498840332031,297.1499938964844,293.1499938964844,0.0071692052297294,-524.766845703125,299.9228820800781,0.4668230414390564,0.050000000745058,0.0493863485753536,293.1996765136719,297.1499938964844,293.1499938964844,0.2942899465560913,-4213.62646484375,304.1524963378906,0.9481229186058044,0.3810711503028869,0.2674703001976013,293.1512145996094,297.1499938964844,293.1499938964844,0.3650436401367187,-6774.669921875,304.11981201171875,0.9990000128746032,0.4756951928138733,0.4311352968215942,293.2299499511719,297.1499938964844,293.1499938964844,0.0110883638262748,-3262.79248046875,302.6478576660156,0.4668230414390564,0.050000000745058,0.2342675775289535,291.1201171875,291.1499938964844,261.5916748046875,259.9598083496094,279.6056823730469,293.2531433105469,291.11199951171875,1.0,0.2956746518611908,0.8322513699531555,0.8322513699531555,1.0,1.0,-1.345897555351257,0.5803616642951965,0.765535831451416,0.2614156901836395,0.0,0.0,0.8043535947799683,62.328369140625,81.0,-98.3835678100586,-15436.138671875,281.0846862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2210998535156,309.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17975.189453125,18000.0,0.0,0.0,0.3422840237617492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124372124671936,0.7124421000480652,-4.88577961732517e-06,0.0,0.0003473747638054,0.0,0.0,44.6877555847168,0.0,0.0,0.0,0.4035162627696991,4.0,0.0,1.0
473760,293.13604736328125,297.1499938964844,293.1499938964844,0.095333993434906,-2205.86328125,304.1469421386719,0.6954973936080933,0.1533952355384826,0.1396392881870269,293.34747314453125,297.1499938964844,293.1499938964844,0.0071690110489726,-525.6494750976562,299.8809814453125,0.461885929107666,0.050000000745058,0.0494690798223018,293.1996154785156,297.1499938964844,293.1499938964844,0.2948398292064667,-4220.70068359375,304.15106201171875,0.9402643442153932,0.3804525136947632,0.2671014070510864,293.1723327636719,297.1499938964844,293.1499938964844,0.3753591179847717,-6931.26708984375,304.1065979003906,0.9990000128746032,0.4715383648872375,0.4401445388793945,293.2304382324219,297.1499938964844,293.1499938964844,0.0111235501244664,-3274.251708984375,302.627685546875,0.461885929107666,0.050000000745058,0.2346600145101547,291.0782775878906,291.1499938964844,261.6099853515625,259.97625732421875,279.6105651855469,293.2587585449219,291.07135009765625,1.0,0.2995750308036804,0.8318688273429871,0.8318688273429871,1.0,1.0,-1.3573788404464722,0.5855776071548462,0.771801233291626,0.2643051147460937,0.0,0.0,0.8133586049079895,64.61091613769531,84.0,-104.25518035888672,-15511.6904296875,291.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1371154785156,308.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17883.85546875,18000.0,0.0,0.0,0.3410619497299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7188502550125122,0.7188551425933838,-4.920863375446061e-06,0.0,0.0003461345331743,0.0,0.0,45.55832290649414,0.0,0.0,0.0,0.4062809348106384,4.0,0.0,1.0
473820,293.1335754394531,297.1499938964844,293.1499938964844,0.0966059044003486,-2230.354736328125,304.1459045410156,0.6844621896743774,0.1542514860630035,0.1406686604022979,293.3430480957031,297.1499938964844,293.1499938964844,0.0071675479412078,-526.775634765625,299.8070678710937,0.4494473934173584,0.050000000745058,0.0496941469609737,293.199462890625,297.1499938964844,293.1499938964844,0.2951964437961578,-4225.48876953125,304.15020751953125,0.9204860925674438,0.3792229294776916,0.2664135694503784,293.2110595703125,297.1499938964844,293.1499938964844,0.3786460161209106,-6974.8837890625,304.1173400878906,0.9872630834579468,0.4630735516548157,0.4409157037734985,293.2318115234375,297.1499938964844,293.1499938964844,0.0111847827211022,-3292.6396484375,302.5894775390625,0.4494473934173584,0.050000000745058,0.2357276380062103,291.0260009765625,291.1499938964844,261.64666748046875,260.0092163085937,279.63165283203125,293.2686767578125,291.0256042480469,1.0,0.3063170909881592,0.8311037421226501,0.8311037421226501,1.0,1.0,-1.3601305484771729,0.5867477059364319,0.773382842540741,0.2650019824504852,0.0,0.0,0.8342065215110779,70.35781860351562,87.0,-59.45766067504883,-15558.318359375,305.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9108581542969,308.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17763.271484375,18000.0,0.0,0.0,0.3398162722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397892475128174,0.7397943735122681,-5.079062702861847e-06,0.0,0.0003448703209869,0.0,0.0,48.76704406738281,0.0,0.0,0.0,0.4156998693943023,4.0,0.0,1.0
