time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473880,293.1335754394531,297.1499938964844,293.1499938964844,0.0966059044003486,-2230.354736328125,304.1459045410156,0.6844621896743774,0.1542514860630035,0.1406686604022979,293.3430480957031,297.1499938964844,293.1499938964844,0.0071675479412078,-526.775634765625,299.8070678710937,0.4494473934173584,0.050000000745058,0.0496941469609737,293.199462890625,297.1499938964844,293.1499938964844,0.2951964437961578,-4225.48876953125,304.15020751953125,0.9204860925674438,0.3792229294776916,0.2664135694503784,293.2110595703125,297.1499938964844,293.1499938964844,0.3786460161209106,-6974.8837890625,304.1173400878906,0.9872630834579468,0.4630735516548157,0.4409157037734985,293.2318115234375,297.1499938964844,293.1499938964844,0.0111847827211022,-3292.6396484375,302.5894775390625,0.4494473934173584,0.050000000745058,0.2357276380062103,291.0260009765625,291.1499938964844,261.64666748046875,260.0092163085937,279.63165283203125,293.2686767578125,291.0256042480469,1.0,0.3063170909881592,0.8311037421226501,0.8311037421226501,1.0,1.0,-1.3601305484771729,0.5867477059364319,0.773382842540741,0.2650019824504852,0.0,0.0,0.8342065215110779,70.35781860351562,87.0,-59.45766067504883,-15558.318359375,305.6465759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9108581542969,308.8807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17763.271484375,18000.0,0.0,0.0,0.3398162722587585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397892475128174,0.7397943735122681,-5.079062702861847e-06,0.0,0.0003448703209869,0.0,0.0,48.76704406738281,0.0,0.0,0.0,0.4156998693943023,4.0,0.0,1.0
473940,293.13433837890625,297.1499938964844,293.1499938964844,0.0970406234264373,-2238.204833984375,304.1465759277344,0.6745274662971497,0.1545200198888778,0.141250193119049,293.3396911621094,297.1499938964844,293.1499938964844,0.0071381740272045,-525.2489624023438,299.7516784667969,0.4394400715827942,0.050000000745058,0.0499094650149345,293.1997985839844,297.1499938964844,293.1499938964844,0.2940221428871155,-4211.59716796875,304.152099609375,0.9041396975517272,0.3779078722000122,0.2656764388084411,293.2257385253906,297.1499938964844,293.1499938964844,0.374361902475357,-6903.6318359375,304.13507080078125,0.9707227349281312,0.4585131406784057,0.4360551536083221,293.23345947265625,297.1499938964844,293.1499938964844,0.011188818141818,-3295.269287109375,302.5572509765625,0.4394400715827942,0.050000000745058,0.2367490231990814,291.0340270996094,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2677307128906,291.0350952148437,1.0,0.3117746412754059,0.8303386569023132,0.8303386569023132,1.0,1.0,-1.3557416200637815,0.5847090482711792,0.7710325717926025,0.2637011110782623,0.0,0.0,0.8492836356163025,75.7344970703125,90.0,-6.056265354156494,-15547.1611328125,316.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,308.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.732421875,18000.0,0.0,0.0,0.3396494686603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604761123657227,0.7604814171791077,-5.270571364235366e-06,0.0,0.0003447010240051,0.0,0.0,52.30825424194336,0.0,0.0,0.0,0.4253334403038025,4.0,0.0,1.0
474000,293.13433837890625,297.1499938964844,293.1499938964844,0.0970406234264373,-2238.204833984375,304.1465759277344,0.6745274662971497,0.1545200198888778,0.141250193119049,293.3396911621094,297.1499938964844,293.1499938964844,0.0071381740272045,-525.2489624023438,299.7516784667969,0.4394400715827942,0.050000000745058,0.0499094650149345,293.1997985839844,297.1499938964844,293.1499938964844,0.2940221428871155,-4211.59716796875,304.152099609375,0.9041396975517272,0.3779078722000122,0.2656764388084411,293.2257385253906,297.1499938964844,293.1499938964844,0.374361902475357,-6903.6318359375,304.13507080078125,0.9707227349281312,0.4585131406784057,0.4360551536083221,293.23345947265625,297.1499938964844,293.1499938964844,0.011188818141818,-3295.269287109375,302.5572509765625,0.4394400715827942,0.050000000745058,0.2367490231990814,291.0340270996094,291.1499938964844,261.6833190917969,260.04217529296875,279.6503601074219,293.2677307128906,291.0350952148437,1.0,0.3117746412754059,0.8303386569023132,0.8303386569023132,1.0,1.0,-1.3557416200637815,0.5847090482711792,0.7710325717926025,0.2637011110782623,0.0,0.0,0.8492836356163025,75.7344970703125,90.0,-6.056265354156494,-15547.1611328125,316.1141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6712646484375,308.7823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17776.732421875,18000.0,0.0,0.0,0.3396494686603546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604761123657227,0.7604814171791077,-5.270571364235366e-06,0.0,0.0003447010240051,0.0,0.0,52.30825424194336,0.0,0.0,0.0,0.4253334403038025,4.0,0.0,1.0
474060,293.1361083984375,297.1499938964844,293.1499938964844,0.0971484258770942,-2239.890869140625,304.14752197265625,0.6665194630622864,0.1545599400997162,0.1414846628904342,293.3371887207031,297.1499938964844,293.1499938964844,0.0070992545224726,-523.0763549804688,299.6967163085937,0.4321236312389374,0.050000000745058,0.0500933490693569,293.2002258300781,297.1499938964844,293.1499938964844,0.2926335036754608,-4195.310546875,304.1537170410156,0.8921806216239929,0.3765541613101959,0.2648758292198181,293.2307434082031,297.1499938964844,293.1499938964844,0.371449738740921,-6856.81005859375,304.144775390625,0.9568772912025452,0.455574631690979,0.4332048296928406,293.2351379394531,297.1499938964844,293.1499938964844,0.0111763942986726,-3294.459716796875,302.5250244140625,0.4321236312389374,0.050000000745058,0.2376212775707245,291.0468139648437,291.1499938964844,261.7200012207031,260.0752258300781,279.6682434082031,293.2671203613281,291.0480041503906,1.0,0.3164621293544769,0.8296715617179871,0.8296715617179871,1.0,1.0,-1.352907657623291,0.5833851099014282,0.7695226073265076,0.2628214359283447,0.0,0.0,0.8622020483016968,80.3414306640625,93.0,12.23879623413086,-15524.3046875,325.4701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,308.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17809.166015625,18000.0,0.0,0.0,0.3402984738349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777550220489502,0.7777605056762695,-5.439306733023841e-06,0.0,0.000345359701896,0.0,0.0,55.43729782104492,0.0,0.0,0.0,0.4335053861141205,4.0,0.0,1.0
474120,293.1361083984375,297.1499938964844,293.1499938964844,0.0971484258770942,-2239.890869140625,304.14752197265625,0.6665194630622864,0.1545599400997162,0.1414846628904342,293.3371887207031,297.1499938964844,293.1499938964844,0.0070992545224726,-523.0763549804688,299.6967163085937,0.4321236312389374,0.050000000745058,0.0500933490693569,293.2002258300781,297.1499938964844,293.1499938964844,0.2926335036754608,-4195.310546875,304.1537170410156,0.8921806216239929,0.3765541613101959,0.2648758292198181,293.2307434082031,297.1499938964844,293.1499938964844,0.371449738740921,-6856.81005859375,304.144775390625,0.9568772912025452,0.455574631690979,0.4332048296928406,293.2351379394531,297.1499938964844,293.1499938964844,0.0111763942986726,-3294.459716796875,302.5250244140625,0.4321236312389374,0.050000000745058,0.2376212775707245,291.0468139648437,291.1499938964844,261.7200012207031,260.0752258300781,279.6682434082031,293.2671203613281,291.0480041503906,1.0,0.3164621293544769,0.8296715617179871,0.8296715617179871,1.0,1.0,-1.352907657623291,0.5833851099014282,0.7695226073265076,0.2628214359283447,0.0,0.0,0.8622020483016968,80.3414306640625,93.0,12.23879623413086,-15524.3046875,325.4701843261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441223144531,308.6712951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17809.166015625,18000.0,0.0,0.0,0.3402984738349914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7777550220489502,0.7777605056762695,-5.439306733023841e-06,0.0,0.000345359701896,0.0,0.0,55.43729782104492,0.0,0.0,0.0,0.4335053861141205,4.0,0.0,1.0
474180,293.1377258300781,297.1499938964844,293.1499938964844,0.0971995517611503,-2240.546875,304.14825439453125,0.6599709987640381,0.1545841246843338,0.1416621953248977,293.3352966308594,297.1499938964844,293.1499938964844,0.0070558143779635,-520.6087036132812,299.6412353515625,0.4264038205146789,0.050000000745058,0.0502574071288108,293.2006530761719,297.1499938964844,293.1499938964844,0.2911820709705353,-4178.40869140625,304.1548767089844,0.8821770548820496,0.3751954138278961,0.2640532851219177,293.2322998046875,297.1499938964844,293.1499938964844,0.369016945362091,-6818.72265625,304.1504821777344,0.9447338581085204,0.4532089829444885,0.4310495555400848,293.2367248535156,297.1499938964844,293.1499938964844,0.0111558008939027,-3292.047119140625,302.4925231933594,0.4264038205146789,0.050000000745058,0.2383995056152343,291.0601501464844,291.1499938964844,261.75665283203125,260.1082763671875,279.6859436035156,293.2668762207031,291.06134033203125,1.0,0.3206140995025635,0.8290044665336609,0.8290044665336609,1.0,1.0,-1.3506771326065063,0.5823371410369873,0.7683400511741638,0.2620965242385864,0.0,0.0,0.8732889890670776,84.45643615722656,96.0,17.507884979248047,-15497.134765625,333.9293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,308.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.642578125,18000.0,0.0,0.0,0.3415261507034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922459840774536,0.7922515869140625,-5.584352948062588e-06,0.0,0.0003466056368779,0.0,0.0,58.16658782958984,0.0,0.0,0.0,0.4403863251209259,4.0,0.0,1.0
474240,293.1377258300781,297.1499938964844,293.1499938964844,0.0971995517611503,-2240.546875,304.14825439453125,0.6599709987640381,0.1545841246843338,0.1416621953248977,293.3352966308594,297.1499938964844,293.1499938964844,0.0070558143779635,-520.6087036132812,299.6412353515625,0.4264038205146789,0.050000000745058,0.0502574071288108,293.2006530761719,297.1499938964844,293.1499938964844,0.2911820709705353,-4178.40869140625,304.1548767089844,0.8821770548820496,0.3751954138278961,0.2640532851219177,293.2322998046875,297.1499938964844,293.1499938964844,0.369016945362091,-6818.72265625,304.1504821777344,0.9447338581085204,0.4532089829444885,0.4310495555400848,293.2367248535156,297.1499938964844,293.1499938964844,0.0111558008939027,-3292.047119140625,302.4925231933594,0.4264038205146789,0.050000000745058,0.2383995056152343,291.0601501464844,291.1499938964844,261.75665283203125,260.1082763671875,279.6859436035156,293.2668762207031,291.06134033203125,1.0,0.3206140995025635,0.8290044665336609,0.8290044665336609,1.0,1.0,-1.3506771326065063,0.5823371410369873,0.7683400511741638,0.2620965242385864,0.0,0.0,0.8732889890670776,84.45643615722656,96.0,17.507884979248047,-15497.134765625,333.9293518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24481201171875,308.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17839.642578125,18000.0,0.0,0.0,0.3415261507034302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7922459840774536,0.7922515869140625,-5.584352948062588e-06,0.0,0.0003466056368779,0.0,0.0,58.16658782958984,0.0,0.0,0.0,0.4403863251209259,4.0,0.0,1.0
474300,293.138427734375,297.1499938964844,293.1499938964844,0.0972192510962486,-2240.77587890625,304.1485290527344,0.6570982933044434,0.1545968055725097,0.1417465358972549,293.33453369140625,297.1499938964844,293.1499938964844,0.0070328563451766,-519.2928466796875,299.61328125,0.4239528179168701,0.050000000745058,0.0503342486917972,293.20086669921875,297.1499938964844,293.1499938964844,0.2904436588287353,-4169.8427734375,304.15533447265625,0.8776994943618774,0.3745165765285492,0.2636383175849914,293.2325439453125,297.1499938964844,293.1499938964844,0.3678594529628753,-6800.9150390625,304.1524963378906,0.93913334608078,0.4521186351776123,0.4300794303417206,293.23748779296875,297.1499938964844,293.1499938964844,0.011143366806209,-3290.42236328125,302.4761657714844,0.4239528179168701,0.050000000745058,0.238764002919197,291.0668640136719,291.1499938964844,261.7749938964844,260.12481689453125,279.69482421875,293.266845703125,291.068115234375,1.0,0.3225388824939728,0.8286709189414978,0.8286709189414978,1.0,1.0,-1.349645495414734,0.5818513035774231,0.767794132232666,0.2617553472518921,0.0,0.0,0.8781516551971436,86.38394165039062,96.0,18.48476791381836,-15483.5087890625,337.8877258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,308.52276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17853.89453125,18000.0,0.0,0.0,0.3422878682613373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.798527717590332,0.7985333204269409,-5.648256774293259e-06,0.0,0.0003473786637187,0.0,0.0,59.38021469116211,0.0,0.0,0.0,0.4433760344982147,4.0,0.0,1.0
474360,293.1391296386719,297.1499938964844,293.1499938964844,0.09723412245512,-2240.91748046875,304.1487731933594,0.6544303894042969,0.1546083092689514,0.1418280005455017,293.3338928222656,297.1499938964844,293.1499938964844,0.0070091863162815,-517.9262084960938,299.5852355957031,0.4217076003551483,0.050000000745058,0.0504085160791873,293.2010192871094,297.1499938964844,293.1499938964844,0.2896953523159027,-4161.17529296875,304.1557312011719,0.8734956383705139,0.3738382160663605,0.2632217109203338,293.23260498046875,297.1499938964844,293.1499938964844,0.3667101860046386,-6783.38623046875,304.15411376953125,0.9337939023971558,0.4510606229305267,0.4291448891162872,293.2382507324219,297.1499938964844,293.1499938964844,0.0111297154799103,-3288.54345703125,302.4598083496094,0.4217076003551483,0.050000000745058,0.239116296172142,291.07379150390625,291.1499938964844,261.7933349609375,260.1413879394531,279.70361328125,293.26690673828125,291.0750732421875,1.0,0.3243844509124756,0.8283838033676147,0.8283838033676147,1.0,1.0,-1.3486334085464478,0.5813784003257751,0.7672549486160278,0.2614232003688812,0.0,0.0,0.882537841796875,88.24664306640625,99.0,19.234161376953125,-15470.4931640625,341.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08233642578125,308.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17867.77734375,18000.0,0.0,0.0,0.3431122004985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8042025566101074,0.8042082786560059,-5.7066276895056944e-06,0.0,0.000348215282429,0.0,0.0,60.493431091308594,0.0,0.0,0.0,0.4460806846618652,4.0,0.0,1.0
474420,293.1405334472656,297.1499938964844,293.1499938964844,0.097234234213829,-2240.64599609375,304.149169921875,0.6495658755302429,0.1546001136302948,0.1419673413038253,293.3330078125,297.1499938964844,293.1499938964844,0.0069598387926816,-515.0413818359375,299.52886962890625,0.4177056849002838,0.050000000745058,0.0505509860813617,293.20135498046875,297.1499938964844,293.1499938964844,0.2881629467010498,-4143.44677734375,304.1563720703125,0.8657630681991577,0.3724819421768188,0.262384682893753,293.232421875,297.1499938964844,293.1499938964844,0.3643975555896759,-6748.45458984375,304.1565856933594,0.9238377809524536,0.4490054845809936,0.4273394644260406,293.2396850585937,297.1499938964844,293.1499938964844,0.0110990339890122,-3284.038818359375,302.427001953125,0.4177056849002838,0.050000000745058,0.2397921085357666,291.0885925292969,291.1499938964844,261.8299865722656,260.1745300292969,279.7206420898437,293.2660522460937,291.0899963378906,1.0,0.3278799057006836,0.8278095722198486,0.8278095722198486,1.0,1.0,-1.3466107845306396,0.5804335474967957,0.7661772966384888,0.2607611119747162,0.0,0.0,0.8897462487220764,91.81851196289062,102.0,20.87313842773437,-15447.31640625,348.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,308.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.197265625,18000.0,0.0,0.0,0.3448620736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137320876121521,0.8137379288673401,-5.806455192214344e-06,0.0,0.0003499911690596,0.0,0.0,62.40237045288086,0.0,0.0,0.0,0.4506331384181976,4.0,0.0,1.0
474480,293.1405334472656,297.1499938964844,293.1499938964844,0.097234234213829,-2240.64599609375,304.149169921875,0.6495658755302429,0.1546001136302948,0.1419673413038253,293.3330078125,297.1499938964844,293.1499938964844,0.0069598387926816,-515.0413818359375,299.52886962890625,0.4177056849002838,0.050000000745058,0.0505509860813617,293.20135498046875,297.1499938964844,293.1499938964844,0.2881629467010498,-4143.44677734375,304.1563720703125,0.8657630681991577,0.3724819421768188,0.262384682893753,293.232421875,297.1499938964844,293.1499938964844,0.3643975555896759,-6748.45458984375,304.1565856933594,0.9238377809524536,0.4490054845809936,0.4273394644260406,293.2396850585937,297.1499938964844,293.1499938964844,0.0110990339890122,-3284.038818359375,302.427001953125,0.4177056849002838,0.050000000745058,0.2397921085357666,291.0885925292969,291.1499938964844,261.8299865722656,260.1745300292969,279.7206420898437,293.2660522460937,291.0899963378906,1.0,0.3278799057006836,0.8278095722198486,0.8278095722198486,1.0,1.0,-1.3466107845306396,0.5804335474967957,0.7661772966384888,0.2607611119747162,0.0,0.0,0.8897462487220764,91.81851196289062,102.0,20.87313842773437,-15447.31640625,348.95587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96026611328125,308.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.197265625,18000.0,0.0,0.0,0.3448620736598968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8137320876121521,0.8137379288673401,-5.806455192214344e-06,0.0,0.0003499911690596,0.0,0.0,62.40237045288086,0.0,0.0,0.0,0.4506331384181976,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0971756801009178,-2239.261962890625,304.1495361328125,0.64515620470047,0.1545486897230148,0.1420585215091705,293.33258056640625,297.1499938964844,293.1499938964844,0.0069077778607606,-511.93951416015625,299.47235107421875,0.4141958057880401,0.050000000745058,0.0506875552237033,293.2016296386719,297.1499938964844,293.1499938964844,0.2865692675113678,-4125.00927734375,304.1568908691406,0.8587453961372375,0.371124804019928,0.2615429759025574,293.23199462890625,297.1499938964844,293.1499938964844,0.3620277047157287,-6712.94580078125,304.1583251953125,0.9148008227348328,0.4469994604587555,0.4255820512771606,293.2410583496094,297.1499938964844,293.1499938964844,0.0110639836639165,-3278.498779296875,302.3941955566406,0.4141958057880401,0.050000000745058,0.2404399365186691,291.1053161621094,291.1499938964844,261.8666687011719,260.2077331542969,279.73779296875,293.2653503417969,291.1069641113281,1.0,0.3311721980571747,0.8272353410720825,0.8272353410720825,1.0,1.0,-1.3445419073104858,0.579466700553894,0.765075147151947,0.2600899040699005,0.0,0.0,0.8946031928062439,95.24039459228516,105.0,23.4134578704834,-15427.5458984375,355.82391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.359375,18000.0,0.0,0.0,0.3466150760650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208001255989075,0.8208060264587402,-5.882979166926816e-06,0.0,0.0003517702280078,0.0,0.0,63.85822677612305,0.0,0.0,0.0,0.4540233314037323,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0971756801009178,-2239.261962890625,304.1495361328125,0.64515620470047,0.1545486897230148,0.1420585215091705,293.33258056640625,297.1499938964844,293.1499938964844,0.0069077778607606,-511.93951416015625,299.47235107421875,0.4141958057880401,0.050000000745058,0.0506875552237033,293.2016296386719,297.1499938964844,293.1499938964844,0.2865692675113678,-4125.00927734375,304.1568908691406,0.8587453961372375,0.371124804019928,0.2615429759025574,293.23199462890625,297.1499938964844,293.1499938964844,0.3620277047157287,-6712.94580078125,304.1583251953125,0.9148008227348328,0.4469994604587555,0.4255820512771606,293.2410583496094,297.1499938964844,293.1499938964844,0.0110639836639165,-3278.498779296875,302.3941955566406,0.4141958057880401,0.050000000745058,0.2404399365186691,291.1053161621094,291.1499938964844,261.8666687011719,260.2077331542969,279.73779296875,293.2653503417969,291.1069641113281,1.0,0.3311721980571747,0.8272353410720825,0.8272353410720825,1.0,1.0,-1.3445419073104858,0.579466700553894,0.765075147151947,0.2600899040699005,0.0,0.0,0.8946031928062439,95.24039459228516,105.0,23.4134578704834,-15427.5458984375,355.82391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,308.38543701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.359375,18000.0,0.0,0.0,0.3466150760650635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208001255989075,0.8208060264587402,-5.882979166926816e-06,0.0,0.0003517702280078,0.0,0.0,63.85822677612305,0.0,0.0,0.0,0.4540233314037323,4.0,0.0,1.0
474660,293.1433410644531,297.1499938964844,293.1499938964844,0.0970737412571907,-2237.04638671875,304.1498718261719,0.6411134600639343,0.1544743329286575,0.142122283577919,293.3326110839844,297.1499938964844,293.1499938964844,0.0068531115539371,-508.62103271484375,299.4156494140625,0.4110472500324249,0.050000000745058,0.0508199110627174,293.2018737792969,297.1499938964844,293.1499938964844,0.2849102914333343,-4105.79833984375,304.1573486328125,0.8522918224334717,0.3697649836540222,0.260696530342102,293.23150634765625,297.1499938964844,293.1499938964844,0.359588474035263,-6676.55517578125,304.1596069335937,0.9067095518112184,0.4450244307518005,0.423852801322937,293.2424011230469,297.1499938964844,293.1499938964844,0.0110249305143952,-3271.9619140625,302.3614196777344,0.4110472500324249,0.050000000745058,0.2410677671432495,291.12432861328125,291.1499938964844,261.9033203125,260.240966796875,279.7551574707031,293.26495361328125,291.12615966796875,1.0,0.3343120813369751,0.8266624212265015,0.8266624212265015,1.0,1.0,-1.34243905544281,0.5784832239151001,0.76395583152771,0.2594147324562073,0.0,0.0,0.8967682123184204,98.55525970458984,108.0,26.272201538085938,-15410.0478515625,362.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,308.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.357421875,18000.0,0.0,0.0,0.3482393026351928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252503275871277,0.8252562880516052,-5.934246019023703e-06,0.0,0.0003534186107572,0.0,0.0,64.80755615234375,0.0,0.0,0.0,0.4561751782894134,4.0,0.0,1.0
474720,293.1433410644531,297.1499938964844,293.1499938964844,0.0970737412571907,-2237.04638671875,304.1498718261719,0.6411134600639343,0.1544743329286575,0.142122283577919,293.3326110839844,297.1499938964844,293.1499938964844,0.0068531115539371,-508.62103271484375,299.4156494140625,0.4110472500324249,0.050000000745058,0.0508199110627174,293.2018737792969,297.1499938964844,293.1499938964844,0.2849102914333343,-4105.79833984375,304.1573486328125,0.8522918224334717,0.3697649836540222,0.260696530342102,293.23150634765625,297.1499938964844,293.1499938964844,0.359588474035263,-6676.55517578125,304.1596069335937,0.9067095518112184,0.4450244307518005,0.423852801322937,293.2424011230469,297.1499938964844,293.1499938964844,0.0110249305143952,-3271.9619140625,302.3614196777344,0.4110472500324249,0.050000000745058,0.2410677671432495,291.12432861328125,291.1499938964844,261.9033203125,260.240966796875,279.7551574707031,293.26495361328125,291.12615966796875,1.0,0.3343120813369751,0.8266624212265015,0.8266624212265015,1.0,1.0,-1.34243905544281,0.5784832239151001,0.76395583152771,0.2594147324562073,0.0,0.0,0.8967682123184204,98.55525970458984,108.0,26.272201538085938,-15410.0478515625,362.4092712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8345947265625,308.37115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.357421875,18000.0,0.0,0.0,0.3482393026351928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8252503275871277,0.8252562880516052,-5.934246019023703e-06,0.0,0.0003534186107572,0.0,0.0,64.80755615234375,0.0,0.0,0.0,0.4561751782894134,4.0,0.0,1.0
474780,293.1446228027344,297.1499938964844,293.1499938964844,0.0969393327832222,-2234.21044921875,304.150146484375,0.637362003326416,0.1543804258108139,0.1421653032302856,293.3330993652344,297.1499938964844,293.1499938964844,0.0067962324246764,-505.1187133789063,299.3585510253906,0.4081666767597198,0.050000000745058,0.0509492307901382,293.2021179199219,297.1499938964844,293.1499938964844,0.2832030951976776,-4086.013427734375,304.1577453613281,0.8462939262390137,0.3684017360210418,0.2598455250263214,293.23095703125,297.1499938964844,293.1499938964844,0.3571009933948517,-6639.53857421875,304.1605529785156,0.8995623588562012,0.4430723190307617,0.4221434593200683,293.24371337890625,297.1499938964844,293.1499938964844,0.010982783511281,-3264.650634765625,302.32861328125,0.4081666767597198,0.050000000745058,0.2416812181472778,291.14501953125,291.1499938964844,261.94000244140625,260.2742614746094,279.77276611328125,293.2648620605469,291.1469421386719,1.0,0.3373370468616485,0.8260894417762756,0.8260894417762756,1.0,1.0,-1.3403089046478271,0.5774853229522705,0.7628235816955566,0.2587389647960663,0.0,0.0,0.8960545063018799,101.79305267333984,96.0,28.494421005249023,-15392.703125,368.7839965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,308.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.3496297299861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269302845001221,0.8269362449645996,-5.958282599749509e-06,0.0,0.0003548297390807,0.0,0.0,65.20303344726562,0.0,0.0,0.0,0.4570146203041076,4.0,0.0,1.0
474840,293.1446228027344,297.1499938964844,293.1499938964844,0.0969393327832222,-2234.21044921875,304.150146484375,0.637362003326416,0.1543804258108139,0.1421653032302856,293.3330993652344,297.1499938964844,293.1499938964844,0.0067962324246764,-505.1187133789063,299.3585510253906,0.4081666767597198,0.050000000745058,0.0509492307901382,293.2021179199219,297.1499938964844,293.1499938964844,0.2832030951976776,-4086.013427734375,304.1577453613281,0.8462939262390137,0.3684017360210418,0.2598455250263214,293.23095703125,297.1499938964844,293.1499938964844,0.3571009933948517,-6639.53857421875,304.1605529785156,0.8995623588562012,0.4430723190307617,0.4221434593200683,293.24371337890625,297.1499938964844,293.1499938964844,0.010982783511281,-3264.650634765625,302.32861328125,0.4081666767597198,0.050000000745058,0.2416812181472778,291.14501953125,291.1499938964844,261.94000244140625,260.2742614746094,279.77276611328125,293.2648620605469,291.1469421386719,1.0,0.3373370468616485,0.8260894417762756,0.8260894417762756,1.0,1.0,-1.3403089046478271,0.5774853229522705,0.7628235816955566,0.2587389647960663,0.0,0.0,0.8960545063018799,101.79305267333984,96.0,28.494421005249023,-15392.703125,368.7839965820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8246459960937,308.3755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17985.11328125,18000.0,0.0,0.0,0.3496297299861908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269302845001221,0.8269362449645996,-5.958282599749509e-06,0.0,0.0003548297390807,0.0,0.0,65.20303344726562,0.0,0.0,0.0,0.4570146203041076,4.0,0.0,1.0
474900,293.14520263671875,297.1499938964844,293.1499938964844,0.0968095660209655,-2231.610107421875,304.1503601074219,0.6374374628067017,0.1543359756469726,0.1421171873807907,293.3334350585937,297.1499938964844,293.1499938964844,0.0067564947530627,-502.6396179199219,299.3299255371094,0.4082752764225006,0.050000000745058,0.0509442314505577,293.2021789550781,297.1499938964844,293.1499938964844,0.2822712957859039,-4075.184814453125,304.1580505371094,0.8459908962249756,0.3677265346050262,0.2593695521354675,293.2306213378906,297.1499938964844,293.1499938964844,0.3557775616645813,-6619.82080078125,304.1610412597656,0.8991117477416992,0.4421103894710541,0.4212285578250885,293.24432373046875,297.1499938964844,293.1499938964844,0.0109388390555977,-3256.400146484375,302.31231689453125,0.4082752764225006,0.050000000745058,0.2416574954986572,291.1559143066406,291.1499938964844,261.9583435058594,260.2909240722656,279.7820129394531,293.2648620605469,291.15802001953125,1.0,0.3366764783859253,0.8258029818534851,0.8258029818534851,1.0,1.0,-1.3385478258132937,0.5766663551330566,0.7618815302848816,0.2582327723503113,0.0,0.0,0.8945745825767517,101.6370849609375,96.0,30.052051544189453,-15378.7734375,367.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,308.38507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.595703125,18000.0,0.0,0.0,0.3502087295055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.826696515083313,0.8267024755477905,-5.959661393717397e-06,0.0,0.0003554173454176,0.0,0.0,65.18331909179688,0.0,0.0,0.0,0.4569250047206878,4.0,0.0,1.0
474960,293.1456298828125,297.1499938964844,293.1499938964844,0.0966426432132721,-2228.298583984375,304.15057373046875,0.6387840509414673,0.1543096303939819,0.1420375257730484,293.3338317871094,297.1499938964844,293.1499938964844,0.0067092813551425,-499.65863037109375,299.3016967773437,0.409377783536911,0.050000000745058,0.0508939549326896,293.2021789550781,297.1499938964844,293.1499938964844,0.2812764346599579,-4063.59912109375,304.15838623046875,0.8474159836769104,0.3670680522918701,0.2588690519332886,293.230224609375,297.1499938964844,293.1499938964844,0.354383647441864,-6599.02294921875,304.1615600585937,0.9006430506706238,0.4411680102348327,0.4202838242053985,293.2448425292969,297.1499938964844,293.1499938964844,0.0108797969296574,-3244.9921875,302.2963562011719,0.409377783536911,0.050000000745058,0.2414190173149109,291.1680603027344,291.1499938964844,261.9766540527344,260.3075866699219,279.79150390625,293.26483154296875,291.1703796386719,1.0,0.3350280225276947,0.8255219459533691,0.8255219459533691,1.0,1.0,-1.3363710641860962,0.5756597518920898,0.7607112526893616,0.2576172351837158,0.0,0.0,0.8921574354171753,100.32794952392578,84.0,32.48264694213867,-15361.36328125,363.5685424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8458251953125,308.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.54296875,18000.0,0.0,0.0,0.3506871461868286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8256646394729614,0.825670599937439,-5.9533672356337775e-06,0.0,0.0003559028555173,0.0,0.0,65.00371551513672,0.0,0.0,0.0,0.4564565420150757,4.0,0.0,1.0
475020,293.14617919921875,297.1499938964844,293.1499938964844,0.0962608680129051,-2220.760009765625,304.1510314941406,0.6443365812301636,0.1543129533529281,0.1418425142765045,293.33465576171875,297.1499938964844,293.1499938964844,0.0066009168513119,-492.73828125,299.2458801269531,0.4138129651546478,0.050000000745058,0.0507032461464405,293.201904296875,297.1499938964844,293.1499938964844,0.2791928052902221,-4039.30859375,304.1590576171875,0.8540809750556946,0.3657996654510498,0.2578355967998504,293.22918701171875,297.1499938964844,293.1499938964844,0.3514916002750397,-6555.85888671875,304.1625061035156,0.908172070980072,0.4393420219421386,0.4183593094348907,293.2455749511719,297.1499938964844,293.1499938964844,0.0107339061796665,-3216.1796875,302.2654724121094,0.4138129651546478,0.050000000745058,0.2405143678188324,291.1945495605469,291.1499938964844,262.0133361816406,260.3409729003906,279.81085205078125,293.26470947265625,291.1970520019531,1.0,0.3293577432632446,0.8249597549438477,0.8249597549438477,1.0,1.0,-1.331271767616272,0.5733068585395813,0.7579649090766907,0.2562007308006286,0.0,0.0,0.884459376335144,95.4150619506836,72.0,36.16035079956055,-15316.7021484375,350.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,308.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.96875,18000.0,0.0,0.0,0.3512952625751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208373785018921,0.8208432793617249,-5.914470420975704e-06,0.0,0.000356520031346,0.0,0.0,64.09724426269531,0.0,0.0,0.0,0.4542195498943329,4.0,0.0,1.0
475080,293.14617919921875,297.1499938964844,293.1499938964844,0.0962608680129051,-2220.760009765625,304.1510314941406,0.6443365812301636,0.1543129533529281,0.1418425142765045,293.33465576171875,297.1499938964844,293.1499938964844,0.0066009168513119,-492.73828125,299.2458801269531,0.4138129651546478,0.050000000745058,0.0507032461464405,293.201904296875,297.1499938964844,293.1499938964844,0.2791928052902221,-4039.30859375,304.1590576171875,0.8540809750556946,0.3657996654510498,0.2578355967998504,293.22918701171875,297.1499938964844,293.1499938964844,0.3514916002750397,-6555.85888671875,304.1625061035156,0.908172070980072,0.4393420219421386,0.4183593094348907,293.2455749511719,297.1499938964844,293.1499938964844,0.0107339061796665,-3216.1796875,302.2654724121094,0.4138129651546478,0.050000000745058,0.2405143678188324,291.1945495605469,291.1499938964844,262.0133361816406,260.3409729003906,279.81085205078125,293.26470947265625,291.1970520019531,1.0,0.3293577432632446,0.8249597549438477,0.8249597549438477,1.0,1.0,-1.331271767616272,0.5733068585395813,0.7579649090766907,0.2562007308006286,0.0,0.0,0.884459376335144,95.4150619506836,72.0,36.16035079956055,-15316.7021484375,350.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,308.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.96875,18000.0,0.0,0.0,0.3512952625751495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8208373785018921,0.8208432793617249,-5.914470420975704e-06,0.0,0.000356520031346,0.0,0.0,64.09724426269531,0.0,0.0,0.0,0.4542195498943329,4.0,0.0,1.0
475140,293.1463317871094,297.1499938964844,293.1499938964844,0.0958613008260726,-2212.905029296875,304.1513366699219,0.6534090638160706,0.154378280043602,0.1416269391775131,293.33551025390625,297.1499938964844,293.1499938964844,0.0064812772907316,-485.0313415527344,299.1899719238281,0.4211429059505462,0.050000000745058,0.0504279993474483,293.201416015625,297.1499938964844,293.1499938964844,0.2770823240280151,-4014.719970703125,304.1595458984375,0.8653327822685242,0.3645877540111542,0.2567811012268066,293.2279357910156,297.1499938964844,293.1499938964844,0.3485817611217499,-6512.48291015625,304.1631774902344,0.9217625856399536,0.4375892281532287,0.4164207279682159,293.24591064453125,297.1499938964844,293.1499938964844,0.010566028766334,-3182.464599609375,302.2356262207031,0.4211429059505462,0.050000000745058,0.2392087131738662,291.2211303710937,291.1499938964844,262.04998779296875,260.3743896484375,279.8305969238281,293.2645263671875,291.2234802246094,1.0,0.3213156461715698,0.8243975639343262,0.8243975639343262,1.0,1.0,-1.3255226612091064,0.5706571936607361,0.7548654079437256,0.2546274363994598,0.0,0.0,0.8731815218925476,88.35167694091797,60.0,36.339622497558594,-15257.8056640625,331.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,308.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59375,18000.0,0.0,0.0,0.3513716757297516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119977116584778,0.8120035529136658,-5.83714017921011e-06,0.0,0.0003565975639503,0.0,0.0,62.41204071044922,0.0,0.0,0.0,0.4500979781150818,4.0,0.0,1.0
475200,293.1463317871094,297.1499938964844,293.1499938964844,0.0958613008260726,-2212.905029296875,304.1513366699219,0.6534090638160706,0.154378280043602,0.1416269391775131,293.33551025390625,297.1499938964844,293.1499938964844,0.0064812772907316,-485.0313415527344,299.1899719238281,0.4211429059505462,0.050000000745058,0.0504279993474483,293.201416015625,297.1499938964844,293.1499938964844,0.2770823240280151,-4014.719970703125,304.1595458984375,0.8653327822685242,0.3645877540111542,0.2567811012268066,293.2279357910156,297.1499938964844,293.1499938964844,0.3485817611217499,-6512.48291015625,304.1631774902344,0.9217625856399536,0.4375892281532287,0.4164207279682159,293.24591064453125,297.1499938964844,293.1499938964844,0.010566028766334,-3182.464599609375,302.2356262207031,0.4211429059505462,0.050000000745058,0.2392087131738662,291.2211303710937,291.1499938964844,262.04998779296875,260.3743896484375,279.8305969238281,293.2645263671875,291.2234802246094,1.0,0.3213156461715698,0.8243975639343262,0.8243975639343262,1.0,1.0,-1.3255226612091064,0.5706571936607361,0.7548654079437256,0.2546274363994598,0.0,0.0,0.8731815218925476,88.35167694091797,60.0,36.339622497558594,-15257.8056640625,331.42974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9756774902344,308.4854431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.59375,18000.0,0.0,0.0,0.3513716757297516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119977116584778,0.8120035529136658,-5.83714017921011e-06,0.0,0.0003565975639503,0.0,0.0,62.41204071044922,0.0,0.0,0.0,0.4500979781150818,4.0,0.0,1.0
475260,293.1412658691406,297.1499938964844,293.1499938964844,0.0961031541228294,-2217.22900390625,304.1504821777344,0.6676769852638245,0.1555063128471374,0.1421291083097458,293.330322265625,297.1499938964844,293.1499938964844,0.0063757658936083,-478.17578125,299.1482238769531,0.4322102069854736,0.050000000745058,0.0500912703573703,293.1959533691406,297.1499938964844,293.1499938964844,0.2758094370365143,-4000.200927734375,304.158447265625,0.8822724223136902,0.3643981218338012,0.2562626600265503,293.2216796875,297.1499938964844,293.1499938964844,0.3465969264507293,-6483.53271484375,304.1620483398437,0.942194402217865,0.436896950006485,0.4152351021766662,293.23974609375,297.1499938964844,293.1499938964844,0.010422789491713,-3152.51171875,302.2226867675781,0.4322102069854736,0.050000000745058,0.2376114130020141,291.2412414550781,291.1499938964844,262.0821838378906,260.4040222167969,279.8447265625,293.259521484375,291.242431640625,1.0,0.3116272091865539,0.823880672454834,0.823880672454834,1.0,1.0,-1.321757197380066,0.5689119696617126,0.7528452277183533,0.2535741329193115,0.0,0.0,0.8595135807991028,79.7638931274414,48.0,26.45941925048828,-15201.033203125,310.4249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.21875,18000.0,0.0,0.0,0.3508864641189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991970777511597,0.7992027997970581,-5.721538855141262e-06,0.0,0.000356105127139,0.0,0.0,59.991920471191406,0.0,0.0,0.0,0.4441275596618652,4.0,0.0,1.0
475320,293.1412658691406,297.1499938964844,293.1499938964844,0.0961031541228294,-2217.22900390625,304.1504821777344,0.6676769852638245,0.1555063128471374,0.1421291083097458,293.330322265625,297.1499938964844,293.1499938964844,0.0063757658936083,-478.17578125,299.1482238769531,0.4322102069854736,0.050000000745058,0.0500912703573703,293.1959533691406,297.1499938964844,293.1499938964844,0.2758094370365143,-4000.200927734375,304.158447265625,0.8822724223136902,0.3643981218338012,0.2562626600265503,293.2216796875,297.1499938964844,293.1499938964844,0.3465969264507293,-6483.53271484375,304.1620483398437,0.942194402217865,0.436896950006485,0.4152351021766662,293.23974609375,297.1499938964844,293.1499938964844,0.010422789491713,-3152.51171875,302.2226867675781,0.4322102069854736,0.050000000745058,0.2376114130020141,291.2412414550781,291.1499938964844,262.0821838378906,260.4040222167969,279.8447265625,293.259521484375,291.242431640625,1.0,0.3116272091865539,0.823880672454834,0.823880672454834,1.0,1.0,-1.321757197380066,0.5689119696617126,0.7528452277183533,0.2535741329193115,0.0,0.0,0.8595135807991028,79.7638931274414,48.0,26.45941925048828,-15201.033203125,310.4249572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,308.52984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.21875,18000.0,0.0,0.0,0.3508864641189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991970777511597,0.7992027997970581,-5.721538855141262e-06,0.0,0.000356105127139,0.0,0.0,59.991920471191406,0.0,0.0,0.0,0.4441275596618652,4.0,0.0,1.0
475380,293.1390991210937,297.1499938964844,293.1499938964844,0.0962851718068122,-2220.5244140625,304.1500244140625,0.6858513355255127,0.1561668366193771,0.1424475163221359,293.32696533203125,297.1499938964844,293.1499938964844,0.0062652789056301,-471.1314086914063,299.0991516113281,0.4478815197944641,0.050000000745058,0.0497258827090263,293.1937255859375,297.1499938964844,293.1499938964844,0.2745848596096039,-3986.236572265625,304.1576843261719,0.9040294289588928,0.3636902570724487,0.2555667161941528,293.2185363769531,297.1499938964844,293.1499938964844,0.3447626233100891,-6456.79052734375,304.1611022949219,0.9663205742836,0.4357227981090545,0.4138500690460205,293.2351379394531,297.1499938964844,293.1499938964844,0.0102723566815257,-3121.976318359375,302.2059631347656,0.4478815197944641,0.050000000745058,0.2358781844377517,291.2508239746094,291.1499938964844,262.1058044433594,260.42626953125,279.8573303222656,293.2571716308594,291.2514343261719,1.0,0.3006585836410522,0.823363721370697,0.823363721370697,1.0,1.0,-1.3171229362487793,0.5667620301246643,0.750360906124115,0.2523336410522461,0.0,0.0,0.8453693985939026,70.43778991699219,36.0,15.27107048034668,-15128.6689453125,287.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,308.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.140625,18000.0,0.0,0.0,0.3498556017875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838765382766724,0.7838821411132812,-5.58012197870994e-06,0.0,0.0003550589608494,0.0,0.0,57.14640045166016,0.0,0.0,0.0,0.4369716048240661,4.0,0.0,1.0
475440,293.1390991210937,297.1499938964844,293.1499938964844,0.0962851718068122,-2220.5244140625,304.1500244140625,0.6858513355255127,0.1561668366193771,0.1424475163221359,293.32696533203125,297.1499938964844,293.1499938964844,0.0062652789056301,-471.1314086914063,299.0991516113281,0.4478815197944641,0.050000000745058,0.0497258827090263,293.1937255859375,297.1499938964844,293.1499938964844,0.2745848596096039,-3986.236572265625,304.1576843261719,0.9040294289588928,0.3636902570724487,0.2555667161941528,293.2185363769531,297.1499938964844,293.1499938964844,0.3447626233100891,-6456.79052734375,304.1611022949219,0.9663205742836,0.4357227981090545,0.4138500690460205,293.2351379394531,297.1499938964844,293.1499938964844,0.0102723566815257,-3121.976318359375,302.2059631347656,0.4478815197944641,0.050000000745058,0.2358781844377517,291.2508239746094,291.1499938964844,262.1058044433594,260.42626953125,279.8573303222656,293.2571716308594,291.2514343261719,1.0,0.3006585836410522,0.823363721370697,0.823363721370697,1.0,1.0,-1.3171229362487793,0.5667620301246643,0.750360906124115,0.2523336410522461,0.0,0.0,0.8453693985939026,70.43778991699219,36.0,15.27107048034668,-15128.6689453125,287.5195007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,308.574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18175.140625,18000.0,0.0,0.0,0.3498556017875671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838765382766724,0.7838821411132812,-5.58012197870994e-06,0.0,0.0003550589608494,0.0,0.0,57.14640045166016,0.0,0.0,0.0,0.4369716048240661,4.0,0.0,1.0
475500,293.138427734375,297.1499938964844,293.1499938964844,0.0963266342878341,-2221.265380859375,304.1499328613281,0.6965678930282593,0.1564390957355499,0.1425241529941558,293.3258056640625,297.1499938964844,293.1499938964844,0.0062095099128782,-467.5867614746094,299.0729064941406,0.457955002784729,0.050000000745058,0.0495363436639308,293.1930847167969,297.1499938964844,293.1499938964844,0.2739312648773193,-3978.755859375,304.157470703125,0.9179649949073792,0.3632616698741913,0.2551417946815491,293.2174377441406,297.1499938964844,293.1499938964844,0.3438230752944946,-6443.03564453125,304.1607971191406,0.979015290737152,0.4350673258304596,0.413060188293457,293.2332763671875,297.1499938964844,293.1499938964844,0.010196610353887,-3106.675537109375,302.1967163085937,0.457955002784729,0.050000000745058,0.2349790930747985,291.2535095214844,291.1499938964844,262.11456298828125,260.4347839355469,279.8628845214844,293.2565002441406,291.2538452148437,1.0,0.2947592437267303,0.8231052756309509,0.8231052756309509,1.0,1.0,-1.3144500255584717,0.565524160861969,0.7489258050918579,0.2516285479068756,0.0,0.0,0.8381937146186829,65.59601593017578,36.0,10.692116737365724,-15087.5126953125,275.5813903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450256347656,308.5970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18184.5234375,18000.0,0.0,0.0,0.3491316139698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7755630612373352,0.7755685448646545,-5.5035175137163606e-06,0.0,0.0003543242055457,0.0,0.0,55.636531829833984,0.0,0.0,0.0,0.4330913126468658,4.0,0.0,1.0
475560,293.13787841796875,297.1499938964844,293.1499938964844,0.0963611453771591,-2221.89599609375,304.14990234375,0.7085593342781067,0.1566940248012542,0.1425772756338119,293.3249206542969,297.1499938964844,293.1499938964844,0.0061536971479654,-464.0467529296875,299.0455627441406,0.4692744016647339,0.050000000745058,0.0493433289229869,293.1925964355469,297.1499938964844,293.1499938964844,0.2732859849929809,-3971.378662109375,304.15728759765625,0.9345851540565492,0.3628126382827759,0.2546940445899963,293.2165222167969,297.1499938964844,293.1499938964844,0.342905044555664,-6429.60205078125,304.1604919433594,0.9917297959327698,0.4343957602977752,0.4122433960437774,293.23162841796875,297.1499938964844,293.1499938964844,0.0101210800930857,-3091.46533203125,302.18701171875,0.4692744016647339,0.050000000745058,0.2340635061264038,291.2547607421875,291.1499938964844,262.1213684082031,260.4416198730469,279.86773681640625,293.2559814453125,291.2547912597656,1.0,0.288610428571701,0.8228515982627869,0.8228515982627869,1.0,1.0,-1.311665177345276,0.5642349123954773,0.7474302053451538,0.2508998811244964,0.0,0.0,0.831081211566925,60.664669036865234,25.0,6.307190895080566,-15044.134765625,263.4462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,308.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18191.509765625,18000.0,0.0,0.0,0.3482712507247925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7669430375099182,0.7669484615325928,-5.424355094874045e-06,0.0,0.0003534510324243,0.0,0.0,54.09737014770508,0.0,0.0,0.0,0.4290733337402344,4.0,0.0,1.0
