time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475620,293.13720703125,297.1499938964844,293.1499938964844,0.0963393002748489,-2221.219482421875,304.1499938964844,0.7288376688957214,0.1571412831544876,0.1427207589149475,293.32354736328125,297.1499938964844,293.1499938964844,0.0060524130240082,-457.3551025390625,298.9950256347656,0.4852599203586578,0.050000000745058,0.0490377470850944,293.19171142578125,297.1499938964844,293.1499938964844,0.2717152237892151,-3953.03466796875,304.1575622558594,0.9637173414230348,0.3619163930416107,0.2538465857505798,293.2024841308594,297.1499938964844,293.1499938964844,0.3220075070858001,-6104.74658203125,304.1936340332031,0.9990000128746032,0.4354751706123352,0.3908967673778534,293.2286071777344,297.1499938964844,293.1499938964844,0.0099869696423411,-3063.000244140625,302.1695251464844,0.4852599203586578,0.050000000745058,0.2326139509677887,291.2694091796875,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2506408691406,291.2746887207031,1.0,0.2753238677978515,0.8223443031311035,0.8223443031311035,1.0,1.0,-1.283105492591858,0.5512074828147888,0.7318980693817139,0.2437160462141037,0.0,0.0,0.8147751688957214,52.484107971191406,28.0,36.63054275512695,-14805.6865234375,234.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,308.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.470703125,18000.0,0.0,0.0,0.3459806144237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486404776573181,0.7486457228660583,-5.260650141281076e-06,0.0,0.0003511263639666,0.0,0.0,50.941062927246094,0.0,0.0,0.0,0.4205378293991089,4.0,0.0,1.0
475680,293.13720703125,297.1499938964844,293.1499938964844,0.0963393002748489,-2221.219482421875,304.1499938964844,0.7288376688957214,0.1571412831544876,0.1427207589149475,293.32354736328125,297.1499938964844,293.1499938964844,0.0060524130240082,-457.3551025390625,298.9950256347656,0.4852599203586578,0.050000000745058,0.0490377470850944,293.19171142578125,297.1499938964844,293.1499938964844,0.2717152237892151,-3953.03466796875,304.1575622558594,0.9637173414230348,0.3619163930416107,0.2538465857505798,293.2024841308594,297.1499938964844,293.1499938964844,0.3220075070858001,-6104.74658203125,304.1936340332031,0.9990000128746032,0.4354751706123352,0.3908967673778534,293.2286071777344,297.1499938964844,293.1499938964844,0.0099869696423411,-3063.000244140625,302.1695251464844,0.4852599203586578,0.050000000745058,0.2326139509677887,291.2694091796875,291.1499938964844,262.1294250488281,260.4505310058594,279.88531494140625,293.2506408691406,291.2746887207031,1.0,0.2753238677978515,0.8223443031311035,0.8223443031311035,1.0,1.0,-1.283105492591858,0.5512074828147888,0.7318980693817139,0.2437160462141037,0.0,0.0,0.8147751688957214,52.484107971191406,28.0,36.63054275512695,-14805.6865234375,234.44879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,308.7200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18212.470703125,18000.0,0.0,0.0,0.3459806144237518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7486404776573181,0.7486457228660583,-5.260650141281076e-06,0.0,0.0003511263639666,0.0,0.0,50.941062927246094,0.0,0.0,0.0,0.4205378293991089,4.0,0.0,1.0
475740,293.1390991210937,297.1499938964844,293.1499938964844,0.0957840383052825,-2209.909423828125,304.1509094238281,0.7423267960548401,0.1570863127708435,0.1426422894001007,293.3232116699219,297.1499938964844,293.1499938964844,0.0059525999240577,-450.0704345703125,298.9606018066406,0.4950959086418152,0.050000000745058,0.0488564483821392,293.19146728515625,297.1499938964844,293.1499938964844,0.2691831886768341,-3922.742919921875,304.1592102050781,0.981187641620636,0.3609064817428589,0.2530370056629181,293.1553039550781,297.1499938964844,293.1499938964844,0.2981228530406952,-5734.880859375,304.21807861328125,0.9990000128746032,0.4436740577220917,0.3682326376438141,293.2259826660156,297.1499938964844,293.1499938964844,0.0098589966073632,-3032.0263671875,302.1589660644531,0.4950959086418152,0.050000000745058,0.2317539602518081,291.32916259765625,291.1499938964844,262.1304626464844,260.4533996582031,279.8945007324219,293.2361145019531,291.3334045410156,1.0,0.2659443318843841,0.8218369483947754,0.8218369483947754,1.0,1.0,-1.2535762786865234,0.5378559827804565,0.7157203555107117,0.2361134439706802,0.0,0.0,0.7867050170898438,47.43982696533203,46.0,63.18351745605469,-14524.1826171875,212.96543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507568359375,308.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.9296875,18000.0,0.0,0.0,0.3423584997653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196363210678101,0.719641387462616,-5.031776254327269e-06,0.0,0.0003474503464531,0.0,0.0,46.36119842529297,0.0,0.0,0.0,0.4073062241077423,4.0,0.0,1.0
475800,293.1390991210937,297.1499938964844,293.1499938964844,0.0957840383052825,-2209.909423828125,304.1509094238281,0.7423267960548401,0.1570863127708435,0.1426422894001007,293.3232116699219,297.1499938964844,293.1499938964844,0.0059525999240577,-450.0704345703125,298.9606018066406,0.4950959086418152,0.050000000745058,0.0488564483821392,293.19146728515625,297.1499938964844,293.1499938964844,0.2691831886768341,-3922.742919921875,304.1592102050781,0.981187641620636,0.3609064817428589,0.2530370056629181,293.1553039550781,297.1499938964844,293.1499938964844,0.2981228530406952,-5734.880859375,304.21807861328125,0.9990000128746032,0.4436740577220917,0.3682326376438141,293.2259826660156,297.1499938964844,293.1499938964844,0.0098589966073632,-3032.0263671875,302.1589660644531,0.4950959086418152,0.050000000745058,0.2317539602518081,291.32916259765625,291.1499938964844,262.1304626464844,260.4533996582031,279.8945007324219,293.2361145019531,291.3334045410156,1.0,0.2659443318843841,0.8218369483947754,0.8218369483947754,1.0,1.0,-1.2535762786865234,0.5378559827804565,0.7157203555107117,0.2361134439706802,0.0,0.0,0.7867050170898438,47.43982696533203,46.0,63.18351745605469,-14524.1826171875,212.96543884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507568359375,308.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18343.9296875,18000.0,0.0,0.0,0.3423584997653961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196363210678101,0.719641387462616,-5.031776254327269e-06,0.0,0.0003474503464531,0.0,0.0,46.36119842529297,0.0,0.0,0.0,0.4073062241077423,4.0,0.0,1.0
475860,293.1415710449219,297.1499938964844,293.1499938964844,0.0955200120806694,-2204.92333984375,304.1510009765625,0.7431678771972656,0.1568549126386642,0.1423844546079635,293.32379150390625,297.1499938964844,293.1499938964844,0.0058870879001915,-445.8837890625,298.90350341796875,0.4959934949874878,0.050000000745058,0.0488411001861095,293.1918334960937,297.1499938964844,293.1499938964844,0.2679415047168731,-3908.658935546875,304.1581115722656,0.9818661212921144,0.3597855865955353,0.2522648572921753,293.1139221191406,297.1499938964844,293.1499938964844,0.2948811650276184,-5692.82666015625,304.19976806640625,0.9990000128746032,0.4519858956336975,0.3662439286708832,293.2235412597656,297.1499938964844,293.1499938964844,0.009816744364798,-3023.837646484375,302.1409606933594,0.4959934949874878,0.050000000745058,0.231681153178215,291.3385009765625,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2275085449219,291.33477783203125,1.0,0.2656469345092773,0.8216107487678528,0.8216107487678528,1.0,1.0,-1.2498326301574707,0.5361714959144592,0.7136611342430115,0.2350764274597168,0.0,0.0,0.7599918842315674,46.99211502075195,64.0,1.1089744567871094,-14355.5009765625,210.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794250488281,308.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18410.435546875,18000.0,0.0,0.0,0.3376070857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814569234848022,0.6814616918563843,-4.721980985777918e-06,0.0,0.0003426282783038,0.0,0.0,40.66368865966797,0.0,0.0,0.0,0.3901040852069855,4.0,0.0,1.0
475920,293.1415710449219,297.1499938964844,293.1499938964844,0.0955200120806694,-2204.92333984375,304.1510009765625,0.7431678771972656,0.1568549126386642,0.1423844546079635,293.32379150390625,297.1499938964844,293.1499938964844,0.0058870879001915,-445.8837890625,298.90350341796875,0.4959934949874878,0.050000000745058,0.0488411001861095,293.1918334960937,297.1499938964844,293.1499938964844,0.2679415047168731,-3908.658935546875,304.1581115722656,0.9818661212921144,0.3597855865955353,0.2522648572921753,293.1139221191406,297.1499938964844,293.1499938964844,0.2948811650276184,-5692.82666015625,304.19976806640625,0.9990000128746032,0.4519858956336975,0.3662439286708832,293.2235412597656,297.1499938964844,293.1499938964844,0.009816744364798,-3023.837646484375,302.1409606933594,0.4959934949874878,0.050000000745058,0.231681153178215,291.3385009765625,291.1499938964844,262.1250915527344,260.45074462890625,279.89019775390625,293.2275085449219,291.33477783203125,1.0,0.2656469345092773,0.8216107487678528,0.8216107487678528,1.0,1.0,-1.2498326301574707,0.5361714959144592,0.7136611342430115,0.2350764274597168,0.0,0.0,0.7599918842315674,46.99211502075195,64.0,1.1089744567871094,-14355.5009765625,210.71490478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794250488281,308.8501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18410.435546875,18000.0,0.0,0.0,0.3376070857048034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6814569234848022,0.6814616918563843,-4.721980985777918e-06,0.0,0.0003426282783038,0.0,0.0,40.66368865966797,0.0,0.0,0.0,0.3901040852069855,4.0,0.0,1.0
475980,293.142578125,297.1499938964844,293.1499938964844,0.0962240993976593,-2219.339111328125,304.14947509765625,0.7339058518409729,0.1568619608879089,0.1424799263477325,293.3248596191406,297.1499938964844,293.1499938964844,0.0058634518645703,-445.7435302734375,298.8106384277344,0.489250898361206,0.050000000745058,0.0489618517458438,293.1924133300781,297.1499938964844,293.1499938964844,0.2687156200408935,-3919.56201171875,304.154052734375,0.9685875773429872,0.3586077690124511,0.2515434622764587,293.1074523925781,297.1499938964844,293.1499938964844,0.3104124963283539,-5946.3798828125,304.1568603515625,0.9990000128746032,0.4542943239212036,0.3815619647502899,293.2218017578125,297.1499938964844,293.1499938964844,0.0098700569942593,-3043.19677734375,302.1087646484375,0.489250898361206,0.050000000745058,0.2322539389133453,291.2648010253906,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.2291564941406,291.2546691894531,1.0,0.2724566459655761,0.8213844895362854,0.8213844895362854,1.0,1.0,-1.2682924270629885,0.5444599390029907,0.7238324284553528,0.2397665530443191,0.0,0.0,0.7488381266593933,50.32991790771485,82.0,-92.56902313232422,-14352.162109375,224.3779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602111816406,308.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18278.2421875,18000.0,0.0,0.0,0.3324918448925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527029871940613,0.6527074575424194,-4.459130195755279e-06,0.0,0.0003374369407538,0.0,0.0,36.48315048217773,0.0,0.0,0.0,0.376951664686203,4.0,0.0,1.0
476040,293.142578125,297.1499938964844,293.1499938964844,0.0962240993976593,-2219.339111328125,304.14947509765625,0.7339058518409729,0.1568619608879089,0.1424799263477325,293.3248596191406,297.1499938964844,293.1499938964844,0.0058634518645703,-445.7435302734375,298.8106384277344,0.489250898361206,0.050000000745058,0.0489618517458438,293.1924133300781,297.1499938964844,293.1499938964844,0.2687156200408935,-3919.56201171875,304.154052734375,0.9685875773429872,0.3586077690124511,0.2515434622764587,293.1074523925781,297.1499938964844,293.1499938964844,0.3104124963283539,-5946.3798828125,304.1568603515625,0.9990000128746032,0.4542943239212036,0.3815619647502899,293.2218017578125,297.1499938964844,293.1499938964844,0.0098700569942593,-3043.19677734375,302.1087646484375,0.489250898361206,0.050000000745058,0.2322539389133453,291.2648010253906,291.1499938964844,262.1138000488281,260.4429931640625,279.8778686523437,293.2291564941406,291.2546691894531,1.0,0.2724566459655761,0.8213844895362854,0.8213844895362854,1.0,1.0,-1.2682924270629885,0.5444599390029907,0.7238324284553528,0.2397665530443191,0.0,0.0,0.7488381266593933,50.32991790771485,82.0,-92.56902313232422,-14352.162109375,224.3779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0602111816406,308.8092956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18278.2421875,18000.0,0.0,0.0,0.3324918448925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6527029871940613,0.6527074575424194,-4.459130195755279e-06,0.0,0.0003374369407538,0.0,0.0,36.48315048217773,0.0,0.0,0.0,0.376951664686203,4.0,0.0,1.0
476100,293.1430969238281,297.1499938964844,293.1499938964844,0.0967835560441017,-2230.69677734375,304.1485595703125,0.7266505360603333,0.1568572521209716,0.1425811052322387,293.3254699707031,297.1499938964844,293.1499938964844,0.0058632683940231,-446.7473449707031,298.755126953125,0.4837926626205444,0.050000000745058,0.0490663275122642,293.1927795410156,297.1499938964844,293.1499938964844,0.269599586725235,-3931.049560546875,304.1517333984375,0.957290530204773,0.3579997420310974,0.2512024939060211,293.1187744140625,297.1499938964844,293.1499938964844,0.3239037692546844,-6160.6533203125,304.1310729980469,0.9990000128746032,0.4526187479496002,0.3943369388580322,293.2214660644531,297.1499938964844,293.1499938964844,0.0099213132634758,-3059.8671875,302.08807373046875,0.4837926626205444,0.050000000745058,0.2327495366334915,291.2078552246094,291.1499938964844,262.1060791015625,260.4373474121094,279.869384765625,293.2336120605469,291.1962890625,1.0,0.2780441343784332,0.8212713599205017,0.8212713599205017,1.0,1.0,-1.2840560674667358,0.5515565276145935,0.7324994802474976,0.2437989115715026,0.0,0.0,0.7506400346755981,53.21876907348633,82.0,-128.3203887939453,-14428.1982421875,236.4117889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1091003417969,308.7807922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18157.75390625,18000.0,0.0,0.0,0.3301278054714203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6468184590339661,0.6468228697776794,-4.385445208754391e-06,0.0,0.0003350377664901,0.0,0.0,35.54253005981445,0.0,0.0,0.0,0.3740523159503937,4.0,0.0,1.0
476160,293.1432189941406,297.1499938964844,293.1499938964844,0.0974203646183013,-2243.561279296875,304.14764404296875,0.7181219458580017,0.1569170653820037,0.1427173167467117,293.3262023925781,297.1499938964844,293.1499938964844,0.0058681298978626,-448.1760864257813,298.6965026855469,0.4770306646823883,0.050000000745058,0.0491981953382492,293.1932067871094,297.1499938964844,293.1499938964844,0.2706387042999267,-3944.34033203125,304.1495361328125,0.9433162808418274,0.3573749363422394,0.2508711516857147,293.1398010253906,297.1499938964844,293.1499938964844,0.3405866920948028,-6421.65087890625,304.10418701171875,0.9990000128746032,0.4488935172557831,0.4098934531211853,293.2216491699219,297.1499938964844,293.1499938964844,0.00998265016824,-3079.227294921875,302.0650634765625,0.4770306646823883,0.050000000745058,0.2333750575780868,291.14501953125,291.1499938964844,262.0971069335937,260.4305725097656,279.8601989746094,293.2406311035156,291.1330261230469,1.0,0.2848449945449829,0.8209578394889832,0.8209578394889832,1.0,1.0,-1.3034013509750366,0.5602678656578064,0.743133544921875,0.2487467676401138,0.0,0.0,0.7572491765022278,56.86118316650391,85.0,-152.13577270507812,-14555.9814453125,251.7560272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1185302734375,308.7470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.087890625,18000.0,0.0,0.0,0.3280993402004242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6475284099578857,0.6475328207015991,-4.360344973974861e-06,0.0,0.0003329791361466,0.0,0.0,35.455833435058594,0.0,0.0,0.0,0.374055951833725,4.0,0.0,1.0
476220,293.14093017578125,297.1499938964844,293.1499938964844,0.098846398293972,-2271.60546875,304.1460876464844,0.7008397579193115,0.1575517207384109,0.1434537768363952,293.3275756835937,297.1499938964844,293.1499938964844,0.0058779055252671,-450.5641174316406,298.5887756347656,0.4605640172958374,0.050000000745058,0.0494915060698986,293.1938781738281,297.1499938964844,293.1499938964844,0.2720944881439209,-3962.752685546875,304.1473999023437,0.9149061441421508,0.3561389148235321,0.2502249479293823,293.19287109375,297.1499938964844,293.1499938964844,0.3527216017246246,-6600.38134765625,304.1022033691406,0.9855098128318788,0.438358336687088,0.4180529117584228,293.222900390625,297.1499938964844,293.1499938964844,0.0100933788344264,-3112.837158203125,302.020263671875,0.4605640172958374,0.050000000745058,0.2347663938999176,291.0444030761719,291.1499938964844,262.0755920410156,260.4139709472656,279.8564453125,293.25750732421875,291.0420227050781,1.0,0.2949578166007995,0.820330798625946,0.820330798625946,1.0,1.0,-1.3156636953353882,0.5656816959381104,0.7499819993972778,0.2520824670791626,0.0,0.0,0.7791087031364441,64.49059295654297,88.0,-107.88582611083984,-14725.6103515625,273.5340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184326171875,308.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.37890625,18000.0,0.0,0.0,0.3253852128982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664045453071594,0.6664090156555176,-4.456518126971787e-06,0.0,0.000330224604113,0.0,0.0,37.670780181884766,0.0,0.0,0.0,0.3819482326507568,4.0,0.0,1.0
476280,293.14093017578125,297.1499938964844,293.1499938964844,0.098846398293972,-2271.60546875,304.1460876464844,0.7008397579193115,0.1575517207384109,0.1434537768363952,293.3275756835937,297.1499938964844,293.1499938964844,0.0058779055252671,-450.5641174316406,298.5887756347656,0.4605640172958374,0.050000000745058,0.0494915060698986,293.1938781738281,297.1499938964844,293.1499938964844,0.2720944881439209,-3962.752685546875,304.1473999023437,0.9149061441421508,0.3561389148235321,0.2502249479293823,293.19287109375,297.1499938964844,293.1499938964844,0.3527216017246246,-6600.38134765625,304.1022033691406,0.9855098128318788,0.438358336687088,0.4180529117584228,293.222900390625,297.1499938964844,293.1499938964844,0.0100933788344264,-3112.837158203125,302.020263671875,0.4605640172958374,0.050000000745058,0.2347663938999176,291.0444030761719,291.1499938964844,262.0755920410156,260.4139709472656,279.8564453125,293.25750732421875,291.0420227050781,1.0,0.2949578166007995,0.820330798625946,0.820330798625946,1.0,1.0,-1.3156636953353882,0.5656816959381104,0.7499819993972778,0.2520824670791626,0.0,0.0,0.7791087031364441,64.49059295654297,88.0,-107.88582611083984,-14725.6103515625,273.5340270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0184326171875,308.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17781.37890625,18000.0,0.0,0.0,0.3253852128982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6664045453071594,0.6664090156555176,-4.456518126971787e-06,0.0,0.000330224604113,0.0,0.0,37.670780181884766,0.0,0.0,0.0,0.3819482326507568,4.0,0.0,1.0
476340,293.1416320800781,297.1499938964844,293.1499938964844,0.0992511361837387,-2278.87109375,304.1467590332031,0.6852365732192993,0.1576471626758575,0.1439955085515976,293.3295288085937,297.1499938964844,293.1499938964844,0.0058535477146506,-449.0422058105469,298.5240173339844,0.4448927640914917,0.050000000745058,0.0497880615293979,293.1950378417969,297.1499938964844,293.1499938964844,0.2710656821727752,-3950.134033203125,304.1499938964844,0.8925369381904602,0.3547948002815246,0.2495362609624862,293.2157592773437,297.1499938964844,293.1499938964844,0.3470062017440796,-6507.2529296875,304.12713623046875,0.960289716720581,0.4325856864452362,0.4117844402790069,293.2247009277344,297.1499938964844,293.1499938964844,0.0101259034126997,-3121.01611328125,301.99078369140625,0.4448927640914917,0.050000000745058,0.2361731380224228,291.05078125,291.1499938964844,262.0497436523437,260.39361572265625,279.852294921875,293.25958251953125,291.0520935058594,1.0,0.3027292788028717,0.8197037577629089,0.8197037577629089,1.0,1.0,-1.3096909523010254,0.5628594160079956,0.7468315362930298,0.2506609559059143,0.0,0.0,0.7922788858413696,71.90906524658203,91.0,-18.15025520324707,-14768.7978515625,287.7248840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,308.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17780.033203125,18000.0,0.0,0.0,0.3239852488040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880235075950623,0.68802809715271,-4.634024207916809e-06,0.0,0.0003288038424216,0.0,0.0,40.73175430297852,0.0,0.0,0.0,0.3916878998279571,4.0,0.0,1.0
476400,293.1416320800781,297.1499938964844,293.1499938964844,0.0992511361837387,-2278.87109375,304.1467590332031,0.6852365732192993,0.1576471626758575,0.1439955085515976,293.3295288085937,297.1499938964844,293.1499938964844,0.0058535477146506,-449.0422058105469,298.5240173339844,0.4448927640914917,0.050000000745058,0.0497880615293979,293.1950378417969,297.1499938964844,293.1499938964844,0.2710656821727752,-3950.134033203125,304.1499938964844,0.8925369381904602,0.3547948002815246,0.2495362609624862,293.2157592773437,297.1499938964844,293.1499938964844,0.3470062017440796,-6507.2529296875,304.12713623046875,0.960289716720581,0.4325856864452362,0.4117844402790069,293.2247009277344,297.1499938964844,293.1499938964844,0.0101259034126997,-3121.01611328125,301.99078369140625,0.4448927640914917,0.050000000745058,0.2361731380224228,291.05078125,291.1499938964844,262.0497436523437,260.39361572265625,279.852294921875,293.25958251953125,291.0520935058594,1.0,0.3027292788028717,0.8197037577629089,0.8197037577629089,1.0,1.0,-1.3096909523010254,0.5628594160079956,0.7468315362930298,0.2506609559059143,0.0,0.0,0.7922788858413696,71.90906524658203,91.0,-18.15025520324707,-14768.7978515625,287.7248840332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,308.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17780.033203125,18000.0,0.0,0.0,0.3239852488040924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880235075950623,0.68802809715271,-4.634024207916809e-06,0.0,0.0003288038424216,0.0,0.0,40.73175430297852,0.0,0.0,0.0,0.3916878998279571,4.0,0.0,1.0
476460,293.14385986328125,297.1499938964844,293.1499938964844,0.0992030575871467,-2277.637939453125,304.1479187011719,0.6736692190170288,0.1574110835790634,0.1440469622611999,293.33209228515625,297.1499938964844,293.1499938964844,0.005815171636641,-446.5041809082031,298.4598693847656,0.4346255660057068,0.050000000745058,0.0500278770923614,293.1964111328125,297.1499938964844,293.1499938964844,0.2697467505931854,-3934.231689453125,304.1521911621094,0.8769596219062805,0.3533765971660614,0.2487358003854751,293.2237854003906,297.1499938964844,293.1499938964844,0.3438520431518554,-6455.08056640625,304.1398010253906,0.9406476020812988,0.4292746186256408,0.4084949195384979,293.2266845703125,297.1499938964844,293.1499938964844,0.0101345162838697,-3123.86328125,301.96142578125,0.4346255660057068,0.050000000745058,0.2373107075691223,291.0638122558594,291.1499938964844,262.0201416015625,260.3699645996094,279.84552001953125,293.26226806640625,291.0648498535156,1.0,0.3090594410896301,0.8190224170684814,0.8190224170684814,1.0,1.0,-1.3064959049224854,0.5613054037094116,0.7451905012130737,0.2499048709869384,0.0,0.0,0.8028724193572998,77.93401336669922,94.0,8.282031059265137,-14777.9716796875,299.7976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,308.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.759765625,18000.0,0.0,0.0,0.3236071467399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047107219696045,0.7047154903411865,-4.783912118000444e-06,0.0,0.0003284201375208,0.0,0.0,43.272090911865234,0.0,0.0,0.0,0.3994608223438263,4.0,0.0,1.0
476520,293.14385986328125,297.1499938964844,293.1499938964844,0.0992030575871467,-2277.637939453125,304.1479187011719,0.6736692190170288,0.1574110835790634,0.1440469622611999,293.33209228515625,297.1499938964844,293.1499938964844,0.005815171636641,-446.5041809082031,298.4598693847656,0.4346255660057068,0.050000000745058,0.0500278770923614,293.1964111328125,297.1499938964844,293.1499938964844,0.2697467505931854,-3934.231689453125,304.1521911621094,0.8769596219062805,0.3533765971660614,0.2487358003854751,293.2237854003906,297.1499938964844,293.1499938964844,0.3438520431518554,-6455.08056640625,304.1398010253906,0.9406476020812988,0.4292746186256408,0.4084949195384979,293.2266845703125,297.1499938964844,293.1499938964844,0.0101345162838697,-3123.86328125,301.96142578125,0.4346255660057068,0.050000000745058,0.2373107075691223,291.0638122558594,291.1499938964844,262.0201416015625,260.3699645996094,279.84552001953125,293.26226806640625,291.0648498535156,1.0,0.3090594410896301,0.8190224170684814,0.8190224170684814,1.0,1.0,-1.3064959049224854,0.5613054037094116,0.7451905012130737,0.2499048709869384,0.0,0.0,0.8028724193572998,77.93401336669922,94.0,8.282031059265137,-14777.9716796875,299.7976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6442565917969,308.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17818.759765625,18000.0,0.0,0.0,0.3236071467399597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047107219696045,0.7047154903411865,-4.783912118000444e-06,0.0,0.0003284201375208,0.0,0.0,43.272090911865234,0.0,0.0,0.0,0.3994608223438263,4.0,0.0,1.0
476580,293.1458435058594,297.1499938964844,293.1499938964844,0.0991095602512359,-2275.664794921875,304.14874267578125,0.6647887229919434,0.1571590602397918,0.14401176571846,293.3348693847656,297.1499938964844,293.1499938964844,0.005771710537374,-443.6671142578125,298.3926086425781,0.4272727966308594,0.050000000745058,0.0502315275371074,293.1976928710937,297.1499938964844,293.1499938964844,0.2684335112571716,-3918.614013671875,304.15362548828125,0.864937424659729,0.3519425690174103,0.2478910684585571,293.2265319824219,297.1499938964844,293.1499938964844,0.3416090309619903,-6418.8125,304.1468200683594,0.925053060054779,0.4268417656421661,0.4062622487545013,293.22857666015625,297.1499938964844,293.1499938964844,0.0101341949775815,-3125.18017578125,301.9309387207031,0.4272727966308594,0.050000000745058,0.2382767498493194,291.0729675292969,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.2649230957031,291.0736083984375,1.0,0.3143630921840668,0.818341076374054,0.818341076374054,1.0,1.0,-1.3041635751724243,0.5601381659507751,0.7440253496170044,0.2493816763162613,0.0,0.0,0.8124791979789734,83.05731964111328,97.0,11.280191421508787,-14772.7080078125,310.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,308.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17843.908203125,18000.0,0.0,0.0,0.3240363299846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189218997955322,0.7189267873764038,-4.91245509692817e-06,0.0,0.0003288556763436,0.0,0.0,45.51076126098633,0.0,0.0,0.0,0.4060920178890228,4.0,0.0,1.0
476640,293.1458435058594,297.1499938964844,293.1499938964844,0.0991095602512359,-2275.664794921875,304.14874267578125,0.6647887229919434,0.1571590602397918,0.14401176571846,293.3348693847656,297.1499938964844,293.1499938964844,0.005771710537374,-443.6671142578125,298.3926086425781,0.4272727966308594,0.050000000745058,0.0502315275371074,293.1976928710937,297.1499938964844,293.1499938964844,0.2684335112571716,-3918.614013671875,304.15362548828125,0.864937424659729,0.3519425690174103,0.2478910684585571,293.2265319824219,297.1499938964844,293.1499938964844,0.3416090309619903,-6418.8125,304.1468200683594,0.925053060054779,0.4268417656421661,0.4062622487545013,293.22857666015625,297.1499938964844,293.1499938964844,0.0101341949775815,-3125.18017578125,301.9309387207031,0.4272727966308594,0.050000000745058,0.2382767498493194,291.0729675292969,291.1499938964844,261.9872741699219,260.34344482421875,279.83697509765625,293.2649230957031,291.0736083984375,1.0,0.3143630921840668,0.818341076374054,0.818341076374054,1.0,1.0,-1.3041635751724243,0.5601381659507751,0.7440253496170044,0.2493816763162613,0.0,0.0,0.8124791979789734,83.05731964111328,97.0,11.280191421508787,-14772.7080078125,310.181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44439697265625,308.5310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17843.908203125,18000.0,0.0,0.0,0.3240363299846649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7189218997955322,0.7189267873764038,-4.91245509692817e-06,0.0,0.0003288556763436,0.0,0.0,45.51076126098633,0.0,0.0,0.0,0.4060920178890228,4.0,0.0,1.0
476700,293.146728515625,297.1499938964844,293.1499938964844,0.0990706831216812,-2274.862060546875,304.1490478515625,0.6610580682754517,0.15704046189785,0.1439905762672424,293.3362731933594,297.1499938964844,293.1499938964844,0.0057487515732645,-442.1814880371094,298.35791015625,0.4242938756942749,0.050000000745058,0.0503236651420593,293.1982727050781,297.1499938964844,293.1499938964844,0.2677930891513824,-3911.0595703125,304.15411376953125,0.8598291873931885,0.3512240648269653,0.2474600374698639,293.2270812988281,297.1499938964844,293.1499938964844,0.3406369686126709,-6403.40380859375,304.1491394042969,0.9184393882751464,0.4257663786411285,0.4053075611591339,293.2294921875,297.1499938964844,293.1499938964844,0.0101319719105958,-3125.535888671875,301.91534423828125,0.4242938756942749,0.050000000745058,0.238713800907135,291.0760192871094,291.1499938964844,261.96978759765625,260.3292541503906,279.83221435546875,293.2662048339844,291.0765075683594,1.0,0.316728264093399,0.8180004358291626,0.8180004358291626,1.0,1.0,-1.303109884262085,0.5596045255661011,0.7435054183006287,0.2491518855094909,0.0,0.0,0.8170992732048035,85.37549591064453,97.0,10.010720252990724,-14768.4072265625,314.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,308.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.2890625,18000.0,0.0,0.0,0.3244889080524444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.725441575050354,0.7254465222358704,-4.971533599018585e-06,0.0,0.0003293149929959,0.0,0.0,46.56013488769531,0.0,0.0,0.0,0.4091352224349975,4.0,0.0,1.0
476760,293.14752197265625,297.1499938964844,293.1499938964844,0.0990359038114547,-2274.152587890625,304.1492919921875,0.6576859354972839,0.1569260358810424,0.1439687013626098,293.3376770019531,297.1499938964844,293.1499938964844,0.0057251225225627,-440.65521240234375,298.32275390625,0.4216521978378296,0.050000000745058,0.0504107624292373,293.1988220214844,297.1499938964844,293.1499938964844,0.2671587467193603,-3903.60498046875,304.154541015625,0.8551748394966125,0.3505048453807831,0.247024729847908,293.2273254394531,297.1499938964844,293.1499938964844,0.3397145569324493,-6388.94970703125,304.1509704589844,0.9125041365623474,0.4247424602508545,0.4044086635112762,293.2303466796875,297.1499938964844,293.1499938964844,0.0101285753771662,-3125.70068359375,301.8995666503906,0.4216521978378296,0.050000000745058,0.2391269505023956,291.0783996582031,291.1499938964844,261.9516906738281,260.3145446777344,279.82696533203125,293.2674560546875,291.07879638671875,1.0,0.318941205739975,0.8177458047866821,0.8177458047866821,1.0,1.0,-1.302082657814026,0.5590900778770447,0.7429925203323364,0.2489380240440368,0.0,0.0,0.8216302394866943,87.56659698486328,100.0,8.460347175598145,-14764.4736328125,319.2765808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,308.4364318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17858.791015625,18000.0,0.0,0.0,0.325069397687912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316868305206299,0.731691837310791,-5.028264695283724e-06,0.0,0.000329904112732,0.0,0.0,47.57910919189453,0.0,0.0,0.0,0.4120510816574096,4.0,0.0,1.0
476820,293.14892578125,297.1499938964844,293.1499938964844,0.0989681407809257,-2272.793212890625,304.1496276855469,0.6517748236656189,0.1567049026489257,0.1439222246408462,293.3403625488281,297.1499938964844,293.1499938964844,0.0056761680170893,-437.4813537597656,298.2516174316406,0.4171284735202789,0.050000000745058,0.0505730286240577,293.1998291015625,297.1499938964844,293.1499938964844,0.265885055065155,-3888.684326171875,304.1551208496094,0.8469206690788269,0.3490629196166992,0.2461432516574859,293.227294921875,297.1499938964844,293.1499938964844,0.3379338979721069,-6361.42431640625,304.1535949707031,0.90245920419693,0.4227897822856903,0.4027078151702881,293.23199462890625,297.1499938964844,293.1499938964844,0.0101183950901031,-3125.37255859375,301.86767578125,0.4171284735202789,0.050000000745058,0.2398966699838638,291.0823669433594,291.1499938964844,261.9139404296875,260.28369140625,279.8157958984375,293.2699279785156,291.082763671875,1.0,0.3230009377002716,0.817236602306366,0.817236602306366,1.0,1.0,-1.3000458478927612,0.5580694079399109,0.7419763803482056,0.248519018292427,0.0,0.0,0.830376923084259,91.64715576171876,88.0,6.577944755554199,-14759.7783203125,327.4129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,308.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.13671875,18000.0,0.0,0.0,0.3265299201011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434914112091064,0.7434965372085571,-5.1363499551371206e-06,0.0,0.0003313863708171,0.0,0.0,49.54548263549805,0.0,0.0,0.0,0.417568564414978,4.0,0.0,1.0
476880,293.14892578125,297.1499938964844,293.1499938964844,0.0989681407809257,-2272.793212890625,304.1496276855469,0.6517748236656189,0.1567049026489257,0.1439222246408462,293.3403625488281,297.1499938964844,293.1499938964844,0.0056761680170893,-437.4813537597656,298.2516174316406,0.4171284735202789,0.050000000745058,0.0505730286240577,293.1998291015625,297.1499938964844,293.1499938964844,0.265885055065155,-3888.684326171875,304.1551208496094,0.8469206690788269,0.3490629196166992,0.2461432516574859,293.227294921875,297.1499938964844,293.1499938964844,0.3379338979721069,-6361.42431640625,304.1535949707031,0.90245920419693,0.4227897822856903,0.4027078151702881,293.23199462890625,297.1499938964844,293.1499938964844,0.0101183950901031,-3125.37255859375,301.86767578125,0.4171284735202789,0.050000000745058,0.2398966699838638,291.0823669433594,291.1499938964844,261.9139404296875,260.28369140625,279.8157958984375,293.2699279785156,291.082763671875,1.0,0.3230009377002716,0.817236602306366,0.817236602306366,1.0,1.0,-1.3000458478927612,0.5580694079399109,0.7419763803482056,0.248519018292427,0.0,0.0,0.830376923084259,91.64715576171876,88.0,6.577944755554199,-14759.7783203125,327.4129333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1033020019531,308.3569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17869.13671875,18000.0,0.0,0.0,0.3265299201011657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7434914112091064,0.7434965372085571,-5.1363499551371206e-06,0.0,0.0003313863708171,0.0,0.0,49.54548263549805,0.0,0.0,0.0,0.417568564414978,4.0,0.0,1.0
476940,293.14990234375,297.1499938964844,293.1499938964844,0.0987496897578239,-2268.583251953125,304.1501159667969,0.6524044871330261,0.1565302610397339,0.1437233090400695,293.3428039550781,297.1499938964844,293.1499938964844,0.0056032608263194,-432.5793762207031,298.18145751953125,0.4178427159786224,0.050000000745058,0.0505462661385536,293.2005920410156,297.1499938964844,293.1499938964844,0.2643777728080749,-3870.958251953125,304.15594482421875,0.8469615578651428,0.3476462662220001,0.2451306730508804,293.2267150878906,297.1499938964844,293.1499938964844,0.335945725440979,-6330.96630859375,304.1557006835937,0.9024038314819336,0.4209433495998382,0.4009190499782562,293.2333679199219,297.1499938964844,293.1499938964844,0.0100525384768843,-3112.824462890625,301.83648681640625,0.4178427159786224,0.050000000745058,0.2397697269916534,291.0888061523437,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2722473144531,291.0897216796875,1.0,0.3213799595832824,0.8167273998260498,0.8167273998260498,1.0,1.0,-1.2962610721588137,0.5562546849250793,0.7400063276290894,0.2476636171340942,0.0,0.0,0.8381771445274353,90.9141845703125,76.0,10.260087966918944,-14749.322265625,324.1194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.666015625,18000.0,0.0,0.0,0.3282479047775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542613744735718,0.754266619682312,-5.23713697475614e-06,0.0,0.0003331298939883,0.0,0.0,51.39424896240234,0.0,0.0,0.0,0.422614574432373,4.0,0.0,1.0
477000,293.14990234375,297.1499938964844,293.1499938964844,0.0987496897578239,-2268.583251953125,304.1501159667969,0.6524044871330261,0.1565302610397339,0.1437233090400695,293.3428039550781,297.1499938964844,293.1499938964844,0.0056032608263194,-432.5793762207031,298.18145751953125,0.4178427159786224,0.050000000745058,0.0505462661385536,293.2005920410156,297.1499938964844,293.1499938964844,0.2643777728080749,-3870.958251953125,304.15594482421875,0.8469615578651428,0.3476462662220001,0.2451306730508804,293.2267150878906,297.1499938964844,293.1499938964844,0.335945725440979,-6330.96630859375,304.1557006835937,0.9024038314819336,0.4209433495998382,0.4009190499782562,293.2333679199219,297.1499938964844,293.1499938964844,0.0100525384768843,-3112.824462890625,301.83648681640625,0.4178427159786224,0.050000000745058,0.2397697269916534,291.0888061523437,291.1499938964844,261.87457275390625,260.2513427734375,279.8048095703125,293.2722473144531,291.0897216796875,1.0,0.3213799595832824,0.8167273998260498,0.8167273998260498,1.0,1.0,-1.2962610721588137,0.5562546849250793,0.7400063276290894,0.2476636171340942,0.0,0.0,0.8381771445274353,90.9141845703125,76.0,10.260087966918944,-14749.322265625,324.1194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9766540527344,308.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.666015625,18000.0,0.0,0.0,0.3282479047775268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7542613744735718,0.754266619682312,-5.23713697475614e-06,0.0,0.0003331298939883,0.0,0.0,51.39424896240234,0.0,0.0,0.0,0.422614574432373,4.0,0.0,1.0
477060,293.15045166015625,297.1499938964844,293.1499938964844,0.0984227284789085,-2262.27490234375,304.150634765625,0.6581122875213623,0.156422883272171,0.1434572041034698,293.3448486328125,297.1499938964844,293.1499938964844,0.0055127963423728,-426.3208923339844,298.1144714355469,0.4226175844669342,0.050000000745058,0.0503783896565437,293.2009582519531,297.1499938964844,293.1499938964844,0.262643426656723,-3850.4853515625,304.1568603515625,0.8533304333686829,0.3462907671928406,0.2440537810325622,293.2257080078125,297.1499938964844,293.1499938964844,0.3337149024009704,-6296.92138671875,304.1575012207031,0.9098683595657348,0.4192079603672027,0.3990948796272278,293.2343139648437,297.1499938964844,293.1499938964844,0.0099444752559065,-3090.455078125,301.8072204589844,0.4226175844669342,0.050000000745058,0.238973394036293,291.10125732421875,291.1499938964844,261.8340759277344,260.21795654296875,279.79302978515625,293.2728881835937,291.1026611328125,1.0,0.3161024749279022,0.8162254691123962,0.8162254691123962,1.0,1.0,-1.2913023233413696,0.553912878036499,0.7373893857002258,0.2465024441480636,0.0,0.0,0.8438932299613953,86.58970642089844,64.0,16.83348846435547,-14734.830078125,312.4364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.748046875,18000.0,0.0,0.0,0.3300325870513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630765438079834,0.7630819082260132,-5.323580353433499e-06,0.0,0.0003349411126691,0.0,0.0,52.96360778808594,0.0,0.0,0.0,0.4267728626728058,4.0,0.0,1.0
477120,293.15045166015625,297.1499938964844,293.1499938964844,0.0984227284789085,-2262.27490234375,304.150634765625,0.6581122875213623,0.156422883272171,0.1434572041034698,293.3448486328125,297.1499938964844,293.1499938964844,0.0055127963423728,-426.3208923339844,298.1144714355469,0.4226175844669342,0.050000000745058,0.0503783896565437,293.2009582519531,297.1499938964844,293.1499938964844,0.262643426656723,-3850.4853515625,304.1568603515625,0.8533304333686829,0.3462907671928406,0.2440537810325622,293.2257080078125,297.1499938964844,293.1499938964844,0.3337149024009704,-6296.92138671875,304.1575012207031,0.9098683595657348,0.4192079603672027,0.3990948796272278,293.2343139648437,297.1499938964844,293.1499938964844,0.0099444752559065,-3090.455078125,301.8072204589844,0.4226175844669342,0.050000000745058,0.238973394036293,291.10125732421875,291.1499938964844,261.8340759277344,260.21795654296875,279.79302978515625,293.2728881835937,291.1026611328125,1.0,0.3161024749279022,0.8162254691123962,0.8162254691123962,1.0,1.0,-1.2913023233413696,0.553912878036499,0.7373893857002258,0.2465024441480636,0.0,0.0,0.8438932299613953,86.58970642089844,64.0,16.83348846435547,-14734.830078125,312.4364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,308.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.748046875,18000.0,0.0,0.0,0.3300325870513916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7630765438079834,0.7630819082260132,-5.323580353433499e-06,0.0,0.0003349411126691,0.0,0.0,52.96360778808594,0.0,0.0,0.0,0.4267728626728058,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.0980150029063224,-2254.41015625,304.1510925292969,0.6680338978767395,0.1563526839017868,0.1431391835212707,293.34637451171875,297.1499938964844,293.1499938964844,0.0054124030284583,-419.2496032714844,298.0502319335937,0.431118756532669,0.050000000745058,0.0501212589442729,293.20098876953125,297.1499938964844,293.1499938964844,0.2607717216014862,-3828.359619140625,304.1576843261719,0.8649194240570068,0.3449914157390594,0.2429511547088623,293.22430419921875,297.1499938964844,293.1499938964844,0.3313395380973816,-6260.77783203125,304.1589660644531,0.924224317073822,0.4175693690776825,0.3972756862640381,293.2348022460937,297.1499938964844,293.1499938964844,0.0098115727305412,-3061.984130859375,301.7797241210937,0.431118756532669,0.050000000745058,0.2377536743879318,291.1180419921875,291.1499938964844,261.7929992675781,260.1839904785156,279.78094482421875,293.27276611328125,291.1197814941406,1.0,0.3082292973995209,0.8157235383987427,0.8157235383987427,1.0,1.0,-1.285640835762024,0.5512561798095703,0.7343845963478088,0.2451590597629547,0.0,0.0,0.8470706939697266,79.99446868896484,52.0,22.73479652404785,-14716.1748046875,295.5735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.287109375,18000.0,0.0,0.0,0.3317208588123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769217848777771,0.7692232131958008,-5.387630608311156e-06,0.0,0.0003366545133758,0.0,0.0,54.09941101074219,0.0,0.0,0.0,0.4296980202198028,4.0,0.0,1.0
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.0980150029063224,-2254.41015625,304.1510925292969,0.6680338978767395,0.1563526839017868,0.1431391835212707,293.34637451171875,297.1499938964844,293.1499938964844,0.0054124030284583,-419.2496032714844,298.0502319335937,0.431118756532669,0.050000000745058,0.0501212589442729,293.20098876953125,297.1499938964844,293.1499938964844,0.2607717216014862,-3828.359619140625,304.1576843261719,0.8649194240570068,0.3449914157390594,0.2429511547088623,293.22430419921875,297.1499938964844,293.1499938964844,0.3313395380973816,-6260.77783203125,304.1589660644531,0.924224317073822,0.4175693690776825,0.3972756862640381,293.2348022460937,297.1499938964844,293.1499938964844,0.0098115727305412,-3061.984130859375,301.7797241210937,0.431118756532669,0.050000000745058,0.2377536743879318,291.1180419921875,291.1499938964844,261.7929992675781,260.1839904785156,279.78094482421875,293.27276611328125,291.1197814941406,1.0,0.3082292973995209,0.8157235383987427,0.8157235383987427,1.0,1.0,-1.285640835762024,0.5512561798095703,0.7343845963478088,0.2451590597629547,0.0,0.0,0.8470706939697266,79.99446868896484,52.0,22.73479652404785,-14716.1748046875,295.5735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83477783203125,308.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.287109375,18000.0,0.0,0.0,0.3317208588123321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769217848777771,0.7692232131958008,-5.387630608311156e-06,0.0,0.0003366545133758,0.0,0.0,54.09941101074219,0.0,0.0,0.0,0.4296980202198028,4.0,0.0,1.0
477300,293.1507568359375,297.1499938964844,293.1499938964844,0.0977975130081176,-2250.211669921875,304.1512756347656,0.6745954155921936,0.1563391983509063,0.1429762542247772,293.3469543457031,297.1499938964844,293.1499938964844,0.0053601460531353,-415.5294189453125,298.0190734863281,0.4369547963142395,0.050000000745058,0.0499696023762226,293.2008972167969,297.1499938964844,293.1499938964844,0.2598027884960174,-3816.8984375,304.1580505371094,0.8726813793182373,0.3443604111671448,0.242396280169487,293.2235412597656,297.1499938964844,293.1499938964844,0.3301192224025726,-6242.23876953125,304.1595458984375,0.9338745474815368,0.4167824685573578,0.3963744938373565,293.23486328125,297.1499938964844,293.1499938964844,0.0097393468022346,-3046.226806640625,301.7665710449219,0.4369547963142395,0.050000000745058,0.2370342761278152,291.12762451171875,291.1499938964844,261.7724304199219,260.1669311523437,279.77490234375,293.2725830078125,291.1294860839844,1.0,0.3035484850406647,0.8154725432395935,0.8154725432395935,1.0,1.0,-1.2826517820358276,0.5498576164245605,0.7327942252159119,0.2444457113742828,0.0,0.0,0.8476054668426514,76.1097412109375,52.0,25.03728485107422,-14705.1728515625,285.8487243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8226928710937,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.5859375,18000.0,0.0,0.0,0.3324852883815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7711391448974609,0.7711445689201355,-5.409513960330514e-06,0.0,0.0003374303050804,0.0,0.0,54.47040557861328,0.0,0.0,0.0,0.4306260943412781,4.0,0.0,1.0
