time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477360,293.15069580078125,297.1499938964844,293.1499938964844,0.097578041255474,-2245.972900390625,304.1514587402344,0.6822919845581055,0.156340479850769,0.142815887928009,293.347412109375,297.1499938964844,293.1499938964844,0.005307069979608,-411.7296447753906,297.98846435546875,0.444038063287735,0.050000000745058,0.0498066134750843,293.2007751464844,297.1499938964844,293.1499938964844,0.258822351694107,-3805.300048828125,304.1583557128906,0.8818501830101013,0.3437408804893493,0.2418412417173385,293.2226867675781,297.1499938964844,293.1499938964844,0.3288899660110473,-6223.583984375,304.1600341796875,0.9449697136878968,0.4160155653953552,0.3954813182353973,293.23486328125,297.1499938964844,293.1499938964844,0.0096646836027503,-3029.779296875,301.7537841796875,0.444038063287735,0.050000000745058,0.2362611293792724,291.1376647949219,291.1499938964844,261.7518920898437,260.14990234375,279.76885986328125,293.2723693847656,291.1396179199219,1.0,0.2984565496444702,0.8152447938919067,0.8152447938919067,1.0,1.0,-1.279597282409668,0.5484324097633362,0.7311648726463318,0.2437168359756469,0.0,0.0,0.8474183678627014,71.93719482421875,40.0,26.738399505615234,-14692.94140625,275.5143127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194885253906,308.271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.759765625,18000.0,0.0,0.0,0.3331761658191681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7722388505935669,0.7722442746162415,-5.423930815595668e-06,0.0,0.0003381314745638,0.0,0.0,54.69661712646485,0.0,0.0,0.0,0.4311707317829132,4.0,0.0,1.0
477420,293.150390625,297.1499938964844,293.1499938964844,0.0971473902463913,-2237.653076171875,304.15167236328125,0.7013739943504333,0.1563838571310043,0.1425095498561859,293.347900390625,297.1499938964844,293.1499938964844,0.0052001415751874,-404.0242309570313,297.928466796875,0.462719976902008,0.050000000745058,0.0494559109210968,293.20037841796875,297.1499938964844,293.1499938964844,0.2568580508232116,-3782.06884765625,304.1588439941406,0.9048879742622375,0.3425350189208984,0.2407361567020416,293.22088623046875,297.1499938964844,293.1499938964844,0.3264419138431549,-6186.49072265625,304.1607666015625,0.9703502655029296,0.4145376682281494,0.3937241435050964,293.2345886230469,297.1499938964844,293.1499938964844,0.009511430747807,-2995.62451171875,301.72900390625,0.462719976902008,0.050000000745058,0.2345975488424301,291.1582336425781,291.1499938964844,261.7113037109375,260.1161193847656,279.7568359375,293.271728515625,291.1601867675781,1.0,0.2872251868247986,0.8147894144058228,0.8147894144058228,1.0,1.0,-1.2733761072158811,0.5455346703529358,0.7278414368629456,0.2422275692224502,0.0,0.0,0.8449432253837585,62.96460723876953,28.0,28.20064163208008,-14664.2666015625,253.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83770751953125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.334288477897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719266414642334,0.771932065486908,-5.429478733276483e-06,0.0,0.0003392603248357,0.0,0.0,54.69980239868164,0.0,0.0,0.0,0.4310849606990814,4.0,0.0,1.0
477480,293.150390625,297.1499938964844,293.1499938964844,0.0971473902463913,-2237.653076171875,304.15167236328125,0.7013739943504333,0.1563838571310043,0.1425095498561859,293.347900390625,297.1499938964844,293.1499938964844,0.0052001415751874,-404.0242309570313,297.928466796875,0.462719976902008,0.050000000745058,0.0494559109210968,293.20037841796875,297.1499938964844,293.1499938964844,0.2568580508232116,-3782.06884765625,304.1588439941406,0.9048879742622375,0.3425350189208984,0.2407361567020416,293.22088623046875,297.1499938964844,293.1499938964844,0.3264419138431549,-6186.49072265625,304.1607666015625,0.9703502655029296,0.4145376682281494,0.3937241435050964,293.2345886230469,297.1499938964844,293.1499938964844,0.009511430747807,-2995.62451171875,301.72900390625,0.462719976902008,0.050000000745058,0.2345975488424301,291.1582336425781,291.1499938964844,261.7113037109375,260.1161193847656,279.7568359375,293.271728515625,291.1601867675781,1.0,0.2872251868247986,0.8147894144058228,0.8147894144058228,1.0,1.0,-1.2733761072158811,0.5455346703529358,0.7278414368629456,0.2422275692224502,0.0,0.0,0.8449432253837585,62.96460723876953,28.0,28.20064163208008,-14664.2666015625,253.58523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83770751953125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23828125,18000.0,0.0,0.0,0.334288477897644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7719266414642334,0.771932065486908,-5.429478733276483e-06,0.0,0.0003392603248357,0.0,0.0,54.69980239868164,0.0,0.0,0.0,0.4310849606990814,4.0,0.0,1.0
477540,293.14990234375,297.1499938964844,293.1499938964844,0.0967445746064186,-2229.876953125,304.1517944335937,0.7249464988708496,0.1564752757549286,0.1422271579504013,293.34765625,297.1499938964844,293.1499938964844,0.0050945891998708,-396.3704223632813,297.8701171875,0.4829305112361908,0.050000000745058,0.0490832068026065,293.1997985839844,297.1499938964844,293.1499938964844,0.254937082529068,-3759.372314453125,304.1590881347656,0.9389452934265136,0.341377705335617,0.2396473735570907,293.218994140625,297.1499938964844,293.1499938964844,0.324052482843399,-6150.4248046875,304.1611633300781,0.9973896741867064,0.4131287932395935,0.3920112252235412,293.2340393066406,297.1499938964844,293.1499938964844,0.0093570053577423,-2960.80615234375,301.7049865722656,0.4829305112361908,0.050000000745058,0.232829600572586,291.1778259277344,291.1499938964844,261.6717224121094,260.0831604003906,279.7449951171875,293.2707214355469,291.1796264648437,1.0,0.2748002707958221,0.814333975315094,0.814333975315094,1.0,1.0,-1.2670941352844238,0.5426136255264282,0.7244805693626404,0.2407184094190597,0.0,0.0,0.839898407459259,53.43425750732422,25.0,27.10815048217773,-14629.134765625,230.6402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,308.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.068359375,18000.0,0.0,0.0,0.3349780440330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683115601539612,0.7683169841766357,-5.403996055974858e-06,0.0,0.0003399601264391,0.0,0.0,54.11075592041016,0.0,0.0,0.0,0.4294526278972626,4.0,0.0,1.0
477600,293.14990234375,297.1499938964844,293.1499938964844,0.0967445746064186,-2229.876953125,304.1517944335937,0.7249464988708496,0.1564752757549286,0.1422271579504013,293.34765625,297.1499938964844,293.1499938964844,0.0050945891998708,-396.3704223632813,297.8701171875,0.4829305112361908,0.050000000745058,0.0490832068026065,293.1997985839844,297.1499938964844,293.1499938964844,0.254937082529068,-3759.372314453125,304.1590881347656,0.9389452934265136,0.341377705335617,0.2396473735570907,293.218994140625,297.1499938964844,293.1499938964844,0.324052482843399,-6150.4248046875,304.1611633300781,0.9973896741867064,0.4131287932395935,0.3920112252235412,293.2340393066406,297.1499938964844,293.1499938964844,0.0093570053577423,-2960.80615234375,301.7049865722656,0.4829305112361908,0.050000000745058,0.232829600572586,291.1778259277344,291.1499938964844,261.6717224121094,260.0831604003906,279.7449951171875,293.2707214355469,291.1796264648437,1.0,0.2748002707958221,0.814333975315094,0.814333975315094,1.0,1.0,-1.2670941352844238,0.5426136255264282,0.7244805693626404,0.2407184094190597,0.0,0.0,0.839898407459259,53.43425750732422,25.0,27.10815048217773,-14629.134765625,230.6402740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,308.3345031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.068359375,18000.0,0.0,0.0,0.3349780440330505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7683115601539612,0.7683169841766357,-5.403996055974858e-06,0.0,0.0003399601264391,0.0,0.0,54.11075592041016,0.0,0.0,0.0,0.4294526278972626,4.0,0.0,1.0
477660,293.1498413085937,297.1499938964844,293.1499938964844,0.0962549373507499,-2220.09765625,304.15203857421875,0.7407193779945374,0.1564911901950836,0.1420847326517105,293.3462829589844,297.1499938964844,293.1499938964844,0.0050078867934644,-389.6669006347656,297.825927734375,0.4945991933345794,0.050000000745058,0.0488651618361473,293.198974609375,297.1499938964844,293.1499938964844,0.2526842057704925,-3732.312255859375,304.1598815917969,0.9621625542640686,0.3402847647666931,0.2387207299470901,293.1996459960937,297.1499938964844,293.1499938964844,0.3011585175991058,-5790.8974609375,304.1959228515625,0.9990000128746032,0.4152221381664276,0.3693415820598602,293.23309326171875,297.1499938964844,293.1499938964844,0.0092343995347619,-2930.591064453125,301.6864929199219,0.4945991933345794,0.050000000745058,0.2317952811717987,291.2196044921875,291.1499938964844,261.6336975097656,260.0514221191406,279.741943359375,293.2615661621094,291.2266845703125,1.0,0.2639417350292206,0.8139116168022156,0.8139116168022156,1.0,1.0,-1.2371172904968262,0.5290254950523376,0.7080917358398438,0.233255997300148,0.0,0.0,0.8285523056983948,47.464473724365234,28.0,67.17422485351562,-14430.2587890625,207.34274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.205078125,18000.0,0.0,0.0,0.3349130153656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603250741958618,0.7603304386138916,-5.343686552805593e-06,0.0,0.0003398941480554,0.0,0.0,52.7954216003418,0.0,0.0,0.0,0.4257600307464599,4.0,0.0,1.0
477720,293.1498413085937,297.1499938964844,293.1499938964844,0.0962549373507499,-2220.09765625,304.15203857421875,0.7407193779945374,0.1564911901950836,0.1420847326517105,293.3462829589844,297.1499938964844,293.1499938964844,0.0050078867934644,-389.6669006347656,297.825927734375,0.4945991933345794,0.050000000745058,0.0488651618361473,293.198974609375,297.1499938964844,293.1499938964844,0.2526842057704925,-3732.312255859375,304.1598815917969,0.9621625542640686,0.3402847647666931,0.2387207299470901,293.1996459960937,297.1499938964844,293.1499938964844,0.3011585175991058,-5790.8974609375,304.1959228515625,0.9990000128746032,0.4152221381664276,0.3693415820598602,293.23309326171875,297.1499938964844,293.1499938964844,0.0092343995347619,-2930.591064453125,301.6864929199219,0.4945991933345794,0.050000000745058,0.2317952811717987,291.2196044921875,291.1499938964844,261.6336975097656,260.0514221191406,279.741943359375,293.2615661621094,291.2266845703125,1.0,0.2639417350292206,0.8139116168022156,0.8139116168022156,1.0,1.0,-1.2371172904968262,0.5290254950523376,0.7080917358398438,0.233255997300148,0.0,0.0,0.8285523056983948,47.464473724365234,28.0,67.17422485351562,-14430.2587890625,207.34274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809875488281,308.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18106.205078125,18000.0,0.0,0.0,0.3349130153656006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603250741958618,0.7603304386138916,-5.343686552805593e-06,0.0,0.0003398941480554,0.0,0.0,52.7954216003418,0.0,0.0,0.0,0.4257600307464599,4.0,0.0,1.0
477780,293.1520690917969,297.1499938964844,293.1499938964844,0.0953384116291999,-2201.97705078125,304.15289306640625,0.7518219351768494,0.1560474336147308,0.1416504085063934,293.3441772460937,297.1499938964844,293.1499938964844,0.0049251159653067,-382.9125061035156,297.7974548339844,0.5030278563499451,0.050000000745058,0.0487283989787101,293.1984558105469,297.1499938964844,293.1499938964844,0.2499800026416778,-3699.5546875,304.1610412597656,0.9767858982086182,0.3391493260860443,0.2378372102975845,293.1562194824219,297.1499938964844,293.1499938964844,0.2817083597183227,-5486.826171875,304.21240234375,0.9990000128746032,0.4227466583251953,0.3513318300247192,293.2319641113281,297.1499938964844,293.1499938964844,0.009119895286858,-2900.080078125,301.6739196777344,0.5030278563499451,0.050000000745058,0.2311465591192245,291.28729248046875,291.1499938964844,261.5977783203125,260.0214233398437,279.7318725585937,293.2452392578125,291.2926940917969,1.0,0.2563856244087219,0.8134893178939819,0.8134893178939819,1.0,1.0,-1.2129695415496826,0.518146812915802,0.6948226690292358,0.2271520346403122,0.0,0.0,0.8055164217948914,43.644779205322266,46.0,80.42845916748047,-14231.1279296875,191.3402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,308.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.05859375,18000.0,0.0,0.0,0.3335825502872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397366762161255,0.739741861820221,-5.188450359128183e-06,0.0,0.0003385438758414,0.0,0.0,49.49495697021485,0.0,0.0,0.0,0.4164116084575653,4.0,0.0,1.0
477840,293.1520690917969,297.1499938964844,293.1499938964844,0.0953384116291999,-2201.97705078125,304.15289306640625,0.7518219351768494,0.1560474336147308,0.1416504085063934,293.3441772460937,297.1499938964844,293.1499938964844,0.0049251159653067,-382.9125061035156,297.7974548339844,0.5030278563499451,0.050000000745058,0.0487283989787101,293.1984558105469,297.1499938964844,293.1499938964844,0.2499800026416778,-3699.5546875,304.1610412597656,0.9767858982086182,0.3391493260860443,0.2378372102975845,293.1562194824219,297.1499938964844,293.1499938964844,0.2817083597183227,-5486.826171875,304.21240234375,0.9990000128746032,0.4227466583251953,0.3513318300247192,293.2319641113281,297.1499938964844,293.1499938964844,0.009119895286858,-2900.080078125,301.6739196777344,0.5030278563499451,0.050000000745058,0.2311465591192245,291.28729248046875,291.1499938964844,261.5977783203125,260.0214233398437,279.7318725585937,293.2452392578125,291.2926940917969,1.0,0.2563856244087219,0.8134893178939819,0.8134893178939819,1.0,1.0,-1.2129695415496826,0.518146812915802,0.6948226690292358,0.2271520346403122,0.0,0.0,0.8055164217948914,43.644779205322266,46.0,80.42845916748047,-14231.1279296875,191.3402709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497802734375,308.55401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.05859375,18000.0,0.0,0.0,0.3335825502872467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7397366762161255,0.739741861820221,-5.188450359128183e-06,0.0,0.0003385438758414,0.0,0.0,49.49495697021485,0.0,0.0,0.0,0.4164116084575653,4.0,0.0,1.0
477900,293.1527099609375,297.1499938964844,293.1499938964844,0.0949994474649429,-2195.3759765625,304.1529541015625,0.7526598572731018,0.1558982133865356,0.1414485275745391,293.34283447265625,297.1499938964844,293.1499938964844,0.0048928554169833,-380.3704833984375,297.77838134765625,0.5038750171661377,0.050000000745058,0.0487157851457595,293.1982727050781,297.1499938964844,293.1499938964844,0.2489546537399292,-3687.327392578125,304.160888671875,0.9777304530143738,0.3385690450668335,0.2374288588762283,293.1360168457031,297.1499938964844,293.1499938964844,0.2790617942810058,-5448.4091796875,304.2056884765625,0.9990000128746032,0.4266426861286163,0.3496206700801849,293.2312927246094,297.1499938964844,293.1499938964844,0.0090854642912745,-2891.14013671875,301.6657409667969,0.5038750171661377,0.050000000745058,0.23108671605587,291.30889892578125,291.1499938964844,261.5807800292969,260.0071716308594,279.7235107421875,293.2391357421875,291.3112487792969,1.0,0.2560250461101532,0.8132781982421875,0.8132781982421875,1.0,1.0,-1.2100869417190552,0.5168448686599731,0.6932421326637268,0.2263815402984619,0.0,0.0,0.7926816940307617,43.28208541870117,46.0,60.426544189453125,-14173.8154296875,189.6605834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502746582031,308.5816955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18308.654296875,18000.0,0.0,0.0,0.3324778079986572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250202894210815,0.7250253558158875,-5.071029590908438e-06,0.0,0.0003374227089807,0.0,0.0,47.17087173461914,0.0,0.0,0.0,0.4097427725791931,4.0,0.0,1.0
477960,293.1528625488281,297.1499938964844,293.1499938964844,0.0949428528547287,-2194.406982421875,304.15252685546875,0.7502850890159607,0.1558317840099334,0.1413773000240326,293.3412780761719,297.1499938964844,293.1499938964844,0.0048693716526031,-378.7532043457031,297.7498474121094,0.502261757850647,0.050000000745058,0.0487400479614734,293.1981201171875,297.1499938964844,293.1499938964844,0.2484243363142013,-3681.377197265625,304.1598815917969,0.97442889213562,0.3379857242107391,0.237041637301445,293.123291015625,297.1499938964844,293.1499938964844,0.2816309928894043,-5493.5263671875,304.1907958984375,0.9990000128746032,0.4293251633644104,0.3528952896595001,293.2306213378906,297.1499938964844,293.1499938964844,0.0090732723474502,-2889.162109375,301.6536865234375,0.502261757850647,0.050000000745058,0.2312017977237701,291.30975341796875,291.1499938964844,261.5644836425781,259.9935607910156,279.713623046875,293.23602294921875,291.30743408203125,1.0,0.2575646638870239,0.8131938576698303,0.8131938576698303,1.0,1.0,-1.213629961013794,0.5184137225151062,0.6952162384986877,0.2272893190383911,0.0,0.0,0.7818207144737244,43.94845199584961,64.0,19.611495971679688,-14149.2470703125,192.1840667724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34893798828125,308.585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18334.841796875,18000.0,0.0,0.0,0.3311907947063446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709218442440033,0.7092233300209045,-4.939327482134104e-06,0.0,0.0003361165581736,0.0,0.0,44.71220016479492,0.0,0.0,0.0,0.4025924801826477,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.0954972803592681,-2205.884521484375,304.1507263183594,0.7385233044624329,0.1557662785053253,0.1414367109537124,293.3374328613281,297.1499938964844,293.1499938964844,0.0048486432060599,-378.2303466796875,297.6644897460937,0.4937823116779327,0.050000000745058,0.0488795638084411,293.19781494140625,297.1499938964844,293.1499938964844,0.2487931102514267,-3687.45166015625,304.1559143066406,0.9571307897567748,0.3368279039859772,0.2363370060920715,293.1253356933594,297.1499938964844,293.1499938964844,0.2996220588684082,-5786.767578125,304.1468200683594,0.9990000128746032,0.4296659231185913,0.3711755871772766,293.2297668457031,297.1499938964844,293.1499938964844,0.009107812307775,-2904.051513671875,301.616455078125,0.4937823116779327,0.050000000745058,0.2318636178970337,291.2494812011719,291.1499938964844,261.53436279296875,259.9683532714844,279.6913146972656,293.2377319335937,291.2401123046875,1.0,0.265597254037857,0.8130252957344055,0.8130252957344055,1.0,1.0,-1.235751986503601,0.5282881855964661,0.7074637413024902,0.2329379618167877,0.0,0.0,0.7717626094818115,47.80986785888672,67.0,-76.31402587890625,-14214.296875,207.6078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,308.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18239.685546875,18000.0,0.0,0.0,0.3284521698951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846466064453125,0.6846513152122498,-4.709826498583425e-06,0.0,0.0003333372005727,0.0,0.0,40.88697052001953,0.0,0.0,0.0,0.3913013637065887,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.0954972803592681,-2205.884521484375,304.1507263183594,0.7385233044624329,0.1557662785053253,0.1414367109537124,293.3374328613281,297.1499938964844,293.1499938964844,0.0048486432060599,-378.2303466796875,297.6644897460937,0.4937823116779327,0.050000000745058,0.0488795638084411,293.19781494140625,297.1499938964844,293.1499938964844,0.2487931102514267,-3687.45166015625,304.1559143066406,0.9571307897567748,0.3368279039859772,0.2363370060920715,293.1253356933594,297.1499938964844,293.1499938964844,0.2996220588684082,-5786.767578125,304.1468200683594,0.9990000128746032,0.4296659231185913,0.3711755871772766,293.2297668457031,297.1499938964844,293.1499938964844,0.009107812307775,-2904.051513671875,301.616455078125,0.4937823116779327,0.050000000745058,0.2318636178970337,291.2494812011719,291.1499938964844,261.53436279296875,259.9683532714844,279.6913146972656,293.2377319335937,291.2401123046875,1.0,0.265597254037857,0.8130252957344055,0.8130252957344055,1.0,1.0,-1.235751986503601,0.5282881855964661,0.7074637413024902,0.2329379618167877,0.0,0.0,0.7717626094818115,47.80986785888672,67.0,-76.31402587890625,-14214.296875,207.6078491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50885009765625,308.5507202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18239.685546875,18000.0,0.0,0.0,0.3284521698951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846466064453125,0.6846513152122498,-4.709826498583425e-06,0.0,0.0003333372005727,0.0,0.0,40.88697052001953,0.0,0.0,0.0,0.3913013637065887,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0963736176490783,-2223.81787109375,304.1490478515625,0.7279312014579773,0.1557414531707763,0.141531616449356,293.3326416015625,297.1499938964844,293.1499938964844,0.0048426738940179,-379.2207336425781,297.5633850097656,0.4859805107116699,0.050000000745058,0.0490240640938282,293.1973571777344,297.1499938964844,293.1499938964844,0.2499909698963165,-3703.636962890625,304.1520080566406,0.9394543766975404,0.3357129693031311,0.2356591075658798,293.15625,297.1499938964844,293.1499938964844,0.3193666934967041,-6099.4326171875,304.115478515625,0.9990000128746032,0.4240590929985046,0.3892076015472412,293.2299499511719,297.1499938964844,293.1499938964844,0.0091628720983862,-2926.679443359375,301.56884765625,0.4859805107116699,0.050000000745058,0.2325490564107895,291.1513366699219,291.1499938964844,261.5079345703125,259.9462280273437,279.67413330078125,293.2460021972656,291.1429443359375,1.0,0.2729864120483398,0.8128566741943359,0.8128566741943359,1.0,1.0,-1.257697343826294,0.5380810499191284,0.7196162939071655,0.2386506646871566,0.0,0.0,0.7782689929008484,51.804107666015625,70.0,-115.72549438476562,-14356.349609375,223.74786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.779296875,18000.0,0.0,0.0,0.3261452317237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798142194747925,0.679818868637085,-4.621638254320715e-06,0.0,0.0003309959429316,0.0,0.0,39.89212417602539,0.0,0.0,0.0,0.3886547088623047,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0963736176490783,-2223.81787109375,304.1490478515625,0.7279312014579773,0.1557414531707763,0.141531616449356,293.3326416015625,297.1499938964844,293.1499938964844,0.0048426738940179,-379.2207336425781,297.5633850097656,0.4859805107116699,0.050000000745058,0.0490240640938282,293.1973571777344,297.1499938964844,293.1499938964844,0.2499909698963165,-3703.636962890625,304.1520080566406,0.9394543766975404,0.3357129693031311,0.2356591075658798,293.15625,297.1499938964844,293.1499938964844,0.3193666934967041,-6099.4326171875,304.115478515625,0.9990000128746032,0.4240590929985046,0.3892076015472412,293.2299499511719,297.1499938964844,293.1499938964844,0.0091628720983862,-2926.679443359375,301.56884765625,0.4859805107116699,0.050000000745058,0.2325490564107895,291.1513366699219,291.1499938964844,261.5079345703125,259.9462280273437,279.67413330078125,293.2460021972656,291.1429443359375,1.0,0.2729864120483398,0.8128566741943359,0.8128566741943359,1.0,1.0,-1.257697343826294,0.5380810499191284,0.7196162939071655,0.2386506646871566,0.0,0.0,0.7782689929008484,51.804107666015625,70.0,-115.72549438476562,-14356.349609375,223.74786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,308.5321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.779296875,18000.0,0.0,0.0,0.3261452317237854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6798142194747925,0.679818868637085,-4.621638254320715e-06,0.0,0.0003309959429316,0.0,0.0,39.89212417602539,0.0,0.0,0.0,0.3886547088623047,4.0,0.0,1.0
478260,293.1502990722656,297.1499938964844,293.1499938964844,0.0972857773303985,-2241.9072265625,304.1478576660156,0.7168301939964294,0.1561359763145446,0.1419503539800644,293.32733154296875,297.1499938964844,293.1499938964844,0.0048374533653259,-379.85357666015625,297.4787292480469,0.4769892692565918,0.050000000745058,0.0491991825401783,293.19677734375,297.1499938964844,293.1499938964844,0.2506548464298248,-3712.6484375,304.1502990722656,0.9197309017181396,0.3346312940120697,0.2350285053253173,293.1958312988281,297.1499938964844,293.1499938964844,0.3288533687591553,-6242.45947265625,304.11297607421875,0.991608202457428,0.4158629179000854,0.3962310254573822,293.2309875488281,297.1499938964844,293.1499938964844,0.009205712005496,-2944.0830078125,301.5240173339844,0.4769892692565918,0.050000000745058,0.2333797514438629,291.0809020996094,291.1499938964844,261.4857482910156,259.9276428222656,279.6670227050781,293.25518798828125,291.07763671875,1.0,0.2797262072563171,0.8121783137321472,0.8121783137321472,1.0,1.0,-1.2672710418701172,0.5422848463058472,0.7249861359596252,0.2411468923091888,0.0,0.0,0.7926502823829651,56.388648986816406,73.0,-84.92046356201172,-14481.5732421875,237.0403594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506591796875,308.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17865.73828125,18000.0,0.0,0.0,0.3247402310371399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910955905914307,0.6911002397537231,-4.679133780882694e-06,0.0,0.000329570058966,0.0,0.0,41.30257797241211,0.0,0.0,0.0,0.3934065699577331,4.0,0.0,1.0
478320,293.1502990722656,297.1499938964844,293.1499938964844,0.0972857773303985,-2241.9072265625,304.1478576660156,0.7168301939964294,0.1561359763145446,0.1419503539800644,293.32733154296875,297.1499938964844,293.1499938964844,0.0048374533653259,-379.85357666015625,297.4787292480469,0.4769892692565918,0.050000000745058,0.0491991825401783,293.19677734375,297.1499938964844,293.1499938964844,0.2506548464298248,-3712.6484375,304.1502990722656,0.9197309017181396,0.3346312940120697,0.2350285053253173,293.1958312988281,297.1499938964844,293.1499938964844,0.3288533687591553,-6242.45947265625,304.11297607421875,0.991608202457428,0.4158629179000854,0.3962310254573822,293.2309875488281,297.1499938964844,293.1499938964844,0.009205712005496,-2944.0830078125,301.5240173339844,0.4769892692565918,0.050000000745058,0.2333797514438629,291.0809020996094,291.1499938964844,261.4857482910156,259.9276428222656,279.6670227050781,293.25518798828125,291.07763671875,1.0,0.2797262072563171,0.8121783137321472,0.8121783137321472,1.0,1.0,-1.2672710418701172,0.5422848463058472,0.7249861359596252,0.2411468923091888,0.0,0.0,0.7926502823829651,56.388648986816406,73.0,-84.92046356201172,-14481.5732421875,237.0403594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5506591796875,308.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17865.73828125,18000.0,0.0,0.0,0.3247402310371399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910955905914307,0.6911002397537231,-4.679133780882694e-06,0.0,0.000329570058966,0.0,0.0,41.30257797241211,0.0,0.0,0.0,0.3934065699577331,4.0,0.0,1.0
478380,293.1492919921875,297.1499938964844,293.1499938964844,0.0976550430059433,-2248.679443359375,304.1479797363281,0.7044755816459656,0.1563395410776138,0.1424139440059662,293.3220520019531,297.1499938964844,293.1499938964844,0.0048217051662504,-378.7390441894531,297.4322509765625,0.4658767282962799,0.050000000745058,0.0494032315909862,293.1964111328125,297.1499938964844,293.1499938964844,0.249814823269844,-3702.422119140625,304.1516418457031,0.9006919860839844,0.3335171341896057,0.2344172000885009,293.2137451171875,297.1499938964844,293.1499938964844,0.3242310881614685,-6166.04150390625,304.1326599121094,0.9722628593444824,0.4110279083251953,0.3909605741500854,293.2322998046875,297.1499938964844,293.1499938964844,0.0092115476727485,-2946.868896484375,301.49237060546875,0.4658767282962799,0.050000000745058,0.2343476712703704,291.08203125,291.1499938964844,261.46832275390625,259.9130859375,279.6656188964844,293.2567749023437,291.0834350585937,1.0,0.2853056788444519,0.8115000128746033,0.8115000128746033,1.0,1.0,-1.26199471950531,0.5397972464561462,0.7221975326538086,0.2398693859577179,0.0,0.0,0.8021431565284729,61.47777938842773,76.0,-13.277783393859863,-14513.001953125,246.0592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47637939453125,308.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.53125,18000.0,0.0,0.0,0.3240202963352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059558629989624,0.7059606909751892,-4.801537215826102e-06,0.0,0.0003288394073024,0.0,0.0,43.506378173828125,0.0,0.0,0.0,0.4000963866710663,4.0,0.0,1.0
478440,293.1492919921875,297.1499938964844,293.1499938964844,0.0976550430059433,-2248.679443359375,304.1479797363281,0.7044755816459656,0.1563395410776138,0.1424139440059662,293.3220520019531,297.1499938964844,293.1499938964844,0.0048217051662504,-378.7390441894531,297.4322509765625,0.4658767282962799,0.050000000745058,0.0494032315909862,293.1964111328125,297.1499938964844,293.1499938964844,0.249814823269844,-3702.422119140625,304.1516418457031,0.9006919860839844,0.3335171341896057,0.2344172000885009,293.2137451171875,297.1499938964844,293.1499938964844,0.3242310881614685,-6166.04150390625,304.1326599121094,0.9722628593444824,0.4110279083251953,0.3909605741500854,293.2322998046875,297.1499938964844,293.1499938964844,0.0092115476727485,-2946.868896484375,301.49237060546875,0.4658767282962799,0.050000000745058,0.2343476712703704,291.08203125,291.1499938964844,261.46832275390625,259.9130859375,279.6656188964844,293.2567749023437,291.0834350585937,1.0,0.2853056788444519,0.8115000128746033,0.8115000128746033,1.0,1.0,-1.26199471950531,0.5397972464561462,0.7221975326538086,0.2398693859577179,0.0,0.0,0.8021431565284729,61.47777938842773,76.0,-13.277783393859863,-14513.001953125,246.0592193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47637939453125,308.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17849.53125,18000.0,0.0,0.0,0.3240202963352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059558629989624,0.7059606909751892,-4.801537215826102e-06,0.0,0.0003288394073024,0.0,0.0,43.506378173828125,0.0,0.0,0.0,0.4000963866710663,4.0,0.0,1.0
478500,293.1494140625,297.1499938964844,293.1499938964844,0.0976831018924713,-2249.04736328125,304.1483154296875,0.6991244554519653,0.1563255041837692,0.1425151079893112,293.3194885253906,297.1499938964844,293.1499938964844,0.0048101539723575,-377.83544921875,297.4130554199219,0.4604801833629608,0.050000000745058,0.049493309110403,293.1963195800781,297.1499938964844,293.1499938964844,0.2492337971925735,-3695.3330078125,304.15240478515625,0.8933953642845154,0.3329468369483948,0.2340884804725647,293.2173767089844,297.1499938964844,293.1499938964844,0.3227028846740722,-6140.64599609375,304.1385498046875,0.9638720154762268,0.4095065295696258,0.3893992304801941,293.23297119140625,297.1499938964844,293.1499938964844,0.0092063890770077,-2945.953125,301.4777526855469,0.4604801833629608,0.050000000745058,0.2347749471664428,291.0894470214844,291.1499938964844,261.4615783691406,259.9074401855469,279.6642150878906,293.2560119628906,291.0909118652344,1.0,0.2878342866897583,0.8111608028411865,0.8111608028411865,1.0,1.0,-1.2604681253433228,0.5390669703483582,0.7214010953903198,0.2394753396511078,0.0,0.0,0.8054314851760864,63.73588943481445,76.0,3.2705652713775635,-14520.78125,250.32925415039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4315490722656,308.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17868.349609375,18000.0,0.0,0.0,0.3238610327243805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116702795028687,0.7116751074790955,-4.854985945712542e-06,0.0,0.0003286777937319,0.0,0.0,44.41276931762695,0.0,0.0,0.0,0.4027706086635589,4.0,0.0,1.0
478560,293.1496887207031,297.1499938964844,293.1499938964844,0.0976702570915222,-2248.656982421875,304.1486511230469,0.6942309141159058,0.1562761664390564,0.1425667703151703,293.3169250488281,297.1499938964844,293.1499938964844,0.0047984975390136,-376.9239196777344,297.3942565917969,0.4556183815002441,0.050000000745058,0.0495782531797885,293.1962280273437,297.1499938964844,293.1499938964844,0.2486453354358673,-3688.184814453125,304.15301513671875,0.8868167400360107,0.3323797583580017,0.2337555885314941,293.21929931640625,297.1499938964844,293.1499938964844,0.321460485458374,-6120.16796875,304.14288330078125,0.9560872316360474,0.4082732796669006,0.3881916999816894,293.233642578125,297.1499938964844,293.1499938964844,0.0091998828575015,-2944.735107421875,301.4630126953125,0.4556183815002441,0.050000000745058,0.2351778894662857,291.0968322753906,291.1499938964844,261.4562072753906,259.9029846191406,279.6627502441406,293.2547912597656,291.09820556640625,1.0,0.2902255952358246,0.8109087944030762,0.8109087944030762,1.0,1.0,-1.2592664957046509,0.5384916663169861,0.72077476978302,0.2391706258058548,0.0,0.0,0.8082373738288879,65.86906433105469,79.0,11.836382865905762,-14524.146484375,254.445053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3846435546875,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17886.337890625,18000.0,0.0,0.0,0.3238140642642975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7165645360946655,0.7165694832801819,-4.901501597487368e-06,0.0,0.0003286300925537,0.0,0.0,45.20230102539063,0.0,0.0,0.0,0.4050721526145935,4.0,0.0,1.0
478620,293.1504211425781,297.1499938964844,293.1499938964844,0.0976024195551872,-2247.139404296875,304.1492004394531,0.6855626106262207,0.1561380177736282,0.1426027119159698,293.3117370605469,297.1499938964844,293.1499938964844,0.0047755734995007,-375.1507873535156,297.3572082519531,0.4473694264888763,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2475062757730484,-3674.4423828125,304.1539001464844,0.8753110766410828,0.331270307302475,0.2330949902534485,293.2204895019531,297.1499938964844,293.1499938964844,0.3194555640220642,-6087.6396484375,304.14849853515625,0.9419477581977844,0.4062741696834564,0.386338472366333,293.2348937988281,297.1499938964844,293.1499938964844,0.0091847674921154,-2941.98095703125,301.43310546875,0.4473694264888763,0.050000000745058,0.2359296530485153,291.109619140625,291.1499938964844,261.4499206542969,259.8978576660156,279.6610107421875,293.2518615722656,291.1106872558594,1.0,0.2946712970733642,0.8104047179222107,0.8104047179222107,1.0,1.0,-1.2573845386505127,0.5375792980194092,0.7198052406311035,0.2386877536773681,0.0,0.0,0.8127255439758301,69.85432434082031,82.0,16.10371208190918,-14520.6142578125,262.2533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,308.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.953125,18000.0,0.0,0.0,0.3239983022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243488430976868,0.7243537902832031,-4.976311174686998e-06,0.0,0.0003288170846644,0.0,0.0,46.479679107666016,0.0,0.0,0.0,0.4087417423725128,4.0,0.0,1.0
478680,293.1504211425781,297.1499938964844,293.1499938964844,0.0976024195551872,-2247.139404296875,304.1492004394531,0.6855626106262207,0.1561380177736282,0.1426027119159698,293.3117370605469,297.1499938964844,293.1499938964844,0.0047755734995007,-375.1507873535156,297.3572082519531,0.4473694264888763,0.050000000745058,0.0497367344796657,293.1959228515625,297.1499938964844,293.1499938964844,0.2475062757730484,-3674.4423828125,304.1539001464844,0.8753110766410828,0.331270307302475,0.2330949902534485,293.2204895019531,297.1499938964844,293.1499938964844,0.3194555640220642,-6087.6396484375,304.14849853515625,0.9419477581977844,0.4062741696834564,0.386338472366333,293.2348937988281,297.1499938964844,293.1499938964844,0.0091847674921154,-2941.98095703125,301.43310546875,0.4473694264888763,0.050000000745058,0.2359296530485153,291.109619140625,291.1499938964844,261.4499206542969,259.8978576660156,279.6610107421875,293.2518615722656,291.1106872558594,1.0,0.2946712970733642,0.8104047179222107,0.8104047179222107,1.0,1.0,-1.2573845386505127,0.5375792980194092,0.7198052406311035,0.2386877536773681,0.0,0.0,0.8127255439758301,69.85432434082031,82.0,16.10371208190918,-14520.6142578125,262.2533874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914428710937,308.4991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.953125,18000.0,0.0,0.0,0.3239983022212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243488430976868,0.7243537902832031,-4.976311174686998e-06,0.0,0.0003288170846644,0.0,0.0,46.479679107666016,0.0,0.0,0.0,0.4087417423725128,4.0,0.0,1.0
478740,293.15106201171875,297.1499938964844,293.1499938964844,0.0975380092859268,-2245.757080078125,304.1495666503906,0.6780704855918884,0.1559975296258926,0.1426151096820831,293.3063659667969,297.1499938964844,293.1499938964844,0.00475411163643,-373.5192565917969,297.32098388671875,0.4405485689640045,0.050000000745058,0.0498845055699348,293.1954650878906,297.1499938964844,293.1499938964844,0.2464489191770553,-3661.786865234375,304.15435791015625,0.8654478788375854,0.3302022814750671,0.2324538081884384,293.22003173828125,297.1499938964844,293.1499938964844,0.3177806437015533,-6061.04443359375,304.1517333984375,0.9293493032455444,0.4045801162719726,0.3848367929458618,293.23602294921875,297.1499938964844,293.1499938964844,0.0091684786602854,-2939.21142578125,301.4024353027344,0.4405485689640045,0.050000000745058,0.2366306036710739,291.1192321777344,291.1499938964844,261.45001220703125,259.8981018066406,279.6616516113281,293.2488708496094,291.1200561523437,1.0,0.2987724840641022,0.80990070104599,0.80990070104599,1.0,1.0,-1.2558459043502808,0.5368252992630005,0.7190205454826355,0.2382804006338119,0.0,0.0,0.8161494731903076,73.57331848144531,85.0,13.90813159942627,-14509.294921875,269.6039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.18359375,18000.0,0.0,0.0,0.3244480788707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301518321037292,0.7301568388938904,-5.03236651638872e-06,0.0,0.0003292735491413,0.0,0.0,47.446922302246094,0.0,0.0,0.0,0.4114799201488495,4.0,0.0,1.0
478800,293.15106201171875,297.1499938964844,293.1499938964844,0.0975380092859268,-2245.757080078125,304.1495666503906,0.6780704855918884,0.1559975296258926,0.1426151096820831,293.3063659667969,297.1499938964844,293.1499938964844,0.00475411163643,-373.5192565917969,297.32098388671875,0.4405485689640045,0.050000000745058,0.0498845055699348,293.1954650878906,297.1499938964844,293.1499938964844,0.2464489191770553,-3661.786865234375,304.15435791015625,0.8654478788375854,0.3302022814750671,0.2324538081884384,293.22003173828125,297.1499938964844,293.1499938964844,0.3177806437015533,-6061.04443359375,304.1517333984375,0.9293493032455444,0.4045801162719726,0.3848367929458618,293.23602294921875,297.1499938964844,293.1499938964844,0.0091684786602854,-2939.21142578125,301.4024353027344,0.4405485689640045,0.050000000745058,0.2366306036710739,291.1192321777344,291.1499938964844,261.45001220703125,259.8981018066406,279.6616516113281,293.2488708496094,291.1200561523437,1.0,0.2987724840641022,0.80990070104599,0.80990070104599,1.0,1.0,-1.2558459043502808,0.5368252992630005,0.7190205454826355,0.2382804006338119,0.0,0.0,0.8161494731903076,73.57331848144531,85.0,13.90813159942627,-14509.294921875,269.6039733886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2072448730469,308.4570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17937.18359375,18000.0,0.0,0.0,0.3244480788707733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301518321037292,0.7301568388938904,-5.03236651638872e-06,0.0,0.0003292735491413,0.0,0.0,47.446922302246094,0.0,0.0,0.0,0.4114799201488495,4.0,0.0,1.0
478860,293.16143798828125,297.1499938964844,293.1499938964844,0.0962446331977844,-2221.226318359375,304.15191650390625,0.6683991551399231,0.1538478285074234,0.141183540225029,293.3127746582031,297.1499938964844,293.1499938964844,0.0047029624693095,-369.6920166015625,297.2558898925781,0.4341652691364288,0.050000000745058,0.0500401407480239,293.2044982910156,297.1499938964844,293.1499938964844,0.2439562082290649,-3631.59375,304.1571044921875,0.8546546697616577,0.3271980881690979,0.2307365536689758,293.22869873046875,297.1499938964844,293.1499938964844,0.3146558105945587,-6011.94580078125,304.1564025878906,0.9157317876815796,0.4010296463966369,0.3819941580295563,293.2492980957031,297.1499938964844,293.1499938964844,0.0090947458520531,-2924.72119140625,301.3385314941406,0.4341652691364288,0.050000000745058,0.2373688817024231,291.1327209472656,291.1499938964844,261.4557189941406,259.9031066894531,279.6730041503906,293.2560729980469,291.13482666015625,1.0,0.302469253540039,0.8094438314437866,0.8094438314437866,1.0,1.0,-1.2497289180755615,0.5340176820755005,0.715711236000061,0.2367153763771057,0.0,0.0,0.8177295923233032,77.42225646972656,88.0,22.041614532470703,-14461.263671875,275.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,308.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.42578125,18000.0,0.0,0.0,0.3249992132186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342060804367065,0.7342112064361572,-5.073448846815154e-06,0.0,0.0003298328956589,0.0,0.0,48.14213562011719,0.0,0.0,0.0,0.4133915901184082,4.0,0.0,1.0
478920,293.16143798828125,297.1499938964844,293.1499938964844,0.0962446331977844,-2221.226318359375,304.15191650390625,0.6683991551399231,0.1538478285074234,0.141183540225029,293.3127746582031,297.1499938964844,293.1499938964844,0.0047029624693095,-369.6920166015625,297.2558898925781,0.4341652691364288,0.050000000745058,0.0500401407480239,293.2044982910156,297.1499938964844,293.1499938964844,0.2439562082290649,-3631.59375,304.1571044921875,0.8546546697616577,0.3271980881690979,0.2307365536689758,293.22869873046875,297.1499938964844,293.1499938964844,0.3146558105945587,-6011.94580078125,304.1564025878906,0.9157317876815796,0.4010296463966369,0.3819941580295563,293.2492980957031,297.1499938964844,293.1499938964844,0.0090947458520531,-2924.72119140625,301.3385314941406,0.4341652691364288,0.050000000745058,0.2373688817024231,291.1327209472656,291.1499938964844,261.4557189941406,259.9031066894531,279.6730041503906,293.2560729980469,291.13482666015625,1.0,0.302469253540039,0.8094438314437866,0.8094438314437866,1.0,1.0,-1.2497289180755615,0.5340176820755005,0.715711236000061,0.2367153763771057,0.0,0.0,0.8177295923233032,77.42225646972656,88.0,22.041614532470703,-14461.263671875,275.38775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1430969238281,308.434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.42578125,18000.0,0.0,0.0,0.3249992132186889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342060804367065,0.7342112064361572,-5.073448846815154e-06,0.0,0.0003298328956589,0.0,0.0,48.14213562011719,0.0,0.0,0.0,0.4133915901184082,4.0,0.0,1.0
478980,293.1653137207031,297.1499938964844,293.1499938964844,0.0952442362904548,-2202.23388671875,304.15289306640625,0.660679280757904,0.1527615189552307,0.1401748806238174,293.3150939941406,297.1499938964844,293.1499938964844,0.0046610771678388,-366.4424133300781,297.2033386230469,0.4289858043193817,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2417903989553451,-3605.53271484375,304.1582946777344,0.8458436727523804,0.3253394961357116,0.2294015437364578,293.23052978515625,297.1499938964844,293.1499938964844,0.3118207454681396,-5967.9560546875,304.1589050292969,0.9048472046852112,0.3986534178256988,0.3796914517879486,293.2586975097656,297.1499938964844,293.1499938964844,0.0090316636487841,-2911.46240234375,301.2822265625,0.4289858043193817,0.050000000745058,0.2380401492118835,291.1522827148437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25958251953125,291.15386962890625,1.0,0.3059015870094299,0.808987021446228,0.808987021446228,1.0,1.0,-1.245126247406006,0.5319055914878845,0.7132206559181213,0.2354969382286071,0.0,0.0,0.8160439133644104,80.9355697631836,76.0,24.098142623901367,-14415.1494140625,281.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,308.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.3254485726356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346723675727844,0.7346774339675903,-5.086604687676299e-06,0.0,0.0003302889235783,0.0,0.0,48.278602600097656,0.0,0.0,0.0,0.4136807918548584,4.0,0.0,1.0
479040,293.1653137207031,297.1499938964844,293.1499938964844,0.0952442362904548,-2202.23388671875,304.15289306640625,0.660679280757904,0.1527615189552307,0.1401748806238174,293.3150939941406,297.1499938964844,293.1499938964844,0.0046610771678388,-366.4424133300781,297.2033386230469,0.4289858043193817,0.050000000745058,0.0501816496253013,293.2068176269531,297.1499938964844,293.1499938964844,0.2417903989553451,-3605.53271484375,304.1582946777344,0.8458436727523804,0.3253394961357116,0.2294015437364578,293.23052978515625,297.1499938964844,293.1499938964844,0.3118207454681396,-5967.9560546875,304.1589050292969,0.9048472046852112,0.3986534178256988,0.3796914517879486,293.2586975097656,297.1499938964844,293.1499938964844,0.0090316636487841,-2911.46240234375,301.2822265625,0.4289858043193817,0.050000000745058,0.2380401492118835,291.1522827148437,291.1499938964844,261.4657592773437,259.9116516113281,279.6829833984375,293.25958251953125,291.15386962890625,1.0,0.3059015870094299,0.808987021446228,0.808987021446228,1.0,1.0,-1.245126247406006,0.5319055914878845,0.7132206559181213,0.2354969382286071,0.0,0.0,0.8160439133644104,80.9355697631836,76.0,24.098142623901367,-14415.1494140625,281.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10870361328125,308.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.3254485726356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346723675727844,0.7346774339675903,-5.086604687676299e-06,0.0,0.0003302889235783,0.0,0.0,48.278602600097656,0.0,0.0,0.0,0.4136807918548584,4.0,0.0,1.0
