time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479100,293.1662292480469,297.1499938964844,293.1499938964844,0.0948648527264595,-2195.05029296875,304.1530456542969,0.6599431037902832,0.1523892730474472,0.1397956758737564,293.3150939941406,297.1499938964844,293.1499938964844,0.0046362420544028,-364.5497741699219,297.1787414550781,0.4288821816444397,0.050000000745058,0.0501846559345722,293.2069091796875,297.1499938964844,293.1499938964844,0.2408979088068008,-3594.868896484375,304.1584167480469,0.8450506329536438,0.3245981931686401,0.2288515567779541,293.2303161621094,297.1499938964844,293.1499938964844,0.3106202781200409,-5949.51123046875,304.15948486328125,0.903861165046692,0.3976740539073944,0.3787178099155426,293.26226806640625,297.1499938964844,293.1499938964844,0.0089876819401979,-2901.9169921875,301.2554931640625,0.4288821816444397,0.050000000745058,0.238054409623146,291.1597900390625,291.1499938964844,261.4722900390625,259.91717529296875,279.6889038085937,293.2618713378906,291.16119384765625,1.0,0.3053792417049408,0.8087586164474487,0.8087586164474487,1.0,1.0,-1.242863416671753,0.5308659076690674,0.7119975686073303,0.2349020391702652,0.0,0.0,0.814638614654541,80.9776382446289,76.0,22.477235794067383,-14389.4814453125,280.1864624023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,308.4143981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.146484375,18000.0,0.0,0.0,0.3256133794784546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.733787477016449,0.7337925434112549,-5.082318239146844e-06,0.0,0.0003304561832919,0.0,0.0,48.15729904174805,0.0,0.0,0.0,0.4133045375347137,4.0,0.0,1.0
479160,293.16650390625,297.1499938964844,293.1499938964844,0.0945321395993232,-2188.747314453125,304.1531066894531,0.6611328125,0.1521304249763488,0.1394737958908081,293.314453125,297.1499938964844,293.1499938964844,0.0046087075024843,-362.4496154785156,297.1558837890625,0.4303368031978607,0.050000000745058,0.0501433014869689,293.2066345214844,297.1499938964844,293.1499938964844,0.2400445640087127,-3584.6787109375,304.1584167480469,0.8464770913124084,0.3239357769489288,0.2283333241939544,293.22967529296875,297.1499938964844,293.1499938964844,0.3094663918018341,-5931.82568359375,304.15985107421875,0.9054917693138124,0.3967829048633575,0.3777978122234344,293.2651672363281,297.1499938964844,293.1499938964844,0.0089349299669265,-2890.153564453125,301.22998046875,0.4303368031978607,0.050000000745058,0.237858235836029,291.1672058105469,291.1499938964844,261.479736328125,259.9234619140625,279.6955871582031,293.2648620605469,291.1686706542969,1.0,0.3038057386875152,0.8085560202598572,0.8085560202598572,1.0,1.0,-1.2404656410217283,0.5297707319259644,0.7106949090957642,0.2342685163021087,0.0,0.0,0.8127473592758179,79.89432525634766,64.0,21.80388259887696,-14361.9755859375,276.94000244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,308.4132995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18029.591796875,18000.0,0.0,0.0,0.3257187306880951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7322885990142822,0.7322936654090881,-5.0722410378512e-06,0.0,0.000330563110765,0.0,0.0,47.9335823059082,0.0,0.0,0.0,0.4126360118389129,4.0,0.0,1.0
479220,293.1658935546875,297.1499938964844,293.1499938964844,0.0939945057034492,-2178.552490234375,304.1529541015625,0.6678376793861389,0.1518328636884689,0.138978898525238,293.3114929199219,297.1499938964844,293.1499938964844,0.0045493324287235,-357.918212890625,297.1148681640625,0.4368934035301208,0.050000000745058,0.0499714463949203,293.205322265625,297.1499938964844,293.1499938964844,0.2384316772222519,-3565.430419921875,304.1582946777344,0.8542627692222595,0.3227665424346924,0.2273598462343216,293.22760009765625,297.1499938964844,293.1499938964844,0.3072724044322967,-5898.2880859375,304.16021728515625,0.9149270057678224,0.3951818943023681,0.3760655224323272,293.26934814453125,297.1499938964844,293.1499938964844,0.0088137919083237,-2862.532958984375,301.1819152832031,0.4368934035301208,0.050000000745058,0.237043023109436,291.1815795898437,291.1499938964844,261.4973449707031,259.938232421875,279.70916748046875,293.2691345214844,291.18292236328125,1.0,0.2981160581111908,0.8081508278846741,0.8081508278846741,1.0,1.0,-1.2354391813278198,0.5274812579154968,0.7079578638076782,0.2329349368810653,0.0,0.0,0.8075607419013977,75.4669189453125,52.0,20.109619140625,-14301.8154296875,265.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,308.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.669921875,18000.0,0.0,0.0,0.325711041688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727319061756134,0.7273241281509399,-5.034769856138155e-06,0.0,0.0003305552818346,0.0,0.0,47.16960144042969,0.0,0.0,0.0,0.4103875458240509,4.0,0.0,1.0
479280,293.1658935546875,297.1499938964844,293.1499938964844,0.0939945057034492,-2178.552490234375,304.1529541015625,0.6678376793861389,0.1518328636884689,0.138978898525238,293.3114929199219,297.1499938964844,293.1499938964844,0.0045493324287235,-357.918212890625,297.1148681640625,0.4368934035301208,0.050000000745058,0.0499714463949203,293.205322265625,297.1499938964844,293.1499938964844,0.2384316772222519,-3565.430419921875,304.1582946777344,0.8542627692222595,0.3227665424346924,0.2273598462343216,293.22760009765625,297.1499938964844,293.1499938964844,0.3072724044322967,-5898.2880859375,304.16021728515625,0.9149270057678224,0.3951818943023681,0.3760655224323272,293.26934814453125,297.1499938964844,293.1499938964844,0.0088137919083237,-2862.532958984375,301.1819152832031,0.4368934035301208,0.050000000745058,0.237043023109436,291.1815795898437,291.1499938964844,261.4973449707031,259.938232421875,279.70916748046875,293.2691345214844,291.18292236328125,1.0,0.2981160581111908,0.8081508278846741,0.8081508278846741,1.0,1.0,-1.2354391813278198,0.5274812579154968,0.7079578638076782,0.2329349368810653,0.0,0.0,0.8075607419013977,75.4669189453125,52.0,20.109619140625,-14301.8154296875,265.6379089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183166503906,308.41900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.669921875,18000.0,0.0,0.0,0.325711041688919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.727319061756134,0.7273241281509399,-5.034769856138155e-06,0.0,0.0003305552818346,0.0,0.0,47.16960144042969,0.0,0.0,0.0,0.4103875458240509,4.0,0.0,1.0
479340,293.1642761230469,297.1499938964844,293.1499938964844,0.0935875624418258,-2170.833740234375,304.15264892578125,0.6798623204231262,0.1517585217952728,0.1386236846446991,293.3067932128906,297.1499938964844,293.1499938964844,0.0044875773601233,-353.208740234375,297.07891845703125,0.4484665095806122,0.050000000745058,0.0497146844863891,293.2035827636719,297.1499938964844,293.1499938964844,0.2369018346071243,-3547.1806640625,304.1580810546875,0.8682018518447876,0.3217118084430694,0.2264184057712555,293.2249450683594,297.1499938964844,293.1499938964844,0.3052181899547577,-5866.9765625,304.16021728515625,0.9323951005935668,0.3937558233737945,0.3744301795959472,293.27178955078125,297.1499938964844,293.1499938964844,0.0086802821606397,-2831.5185546875,301.1368408203125,0.4484665095806122,0.050000000745058,0.2358250468969345,291.1942138671875,291.1499938964844,261.5181579589844,259.9556579589844,279.72314453125,293.2716979980469,291.1953430175781,1.0,0.2898191213607788,0.807745635509491,0.807745635509491,1.0,1.0,-1.2301496267318726,0.525079607963562,0.7050700187683105,0.2315238118171692,0.0,0.0,0.8008041977882385,68.88581085205078,40.0,17.66439437866211,-14234.7607421875,249.8147125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15887451171875,308.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.322265625,18000.0,0.0,0.0,0.3253564238548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719894528388977,0.7198994755744934,-4.975549018126912e-06,0.0,0.000330195412971,0.0,0.0,46.0206413269043,0.0,0.0,0.0,0.4070067703723907,4.0,0.0,1.0
479400,293.1642761230469,297.1499938964844,293.1499938964844,0.0935875624418258,-2170.833740234375,304.15264892578125,0.6798623204231262,0.1517585217952728,0.1386236846446991,293.3067932128906,297.1499938964844,293.1499938964844,0.0044875773601233,-353.208740234375,297.07891845703125,0.4484665095806122,0.050000000745058,0.0497146844863891,293.2035827636719,297.1499938964844,293.1499938964844,0.2369018346071243,-3547.1806640625,304.1580810546875,0.8682018518447876,0.3217118084430694,0.2264184057712555,293.2249450683594,297.1499938964844,293.1499938964844,0.3052181899547577,-5866.9765625,304.16021728515625,0.9323951005935668,0.3937558233737945,0.3744301795959472,293.27178955078125,297.1499938964844,293.1499938964844,0.0086802821606397,-2831.5185546875,301.1368408203125,0.4484665095806122,0.050000000745058,0.2358250468969345,291.1942138671875,291.1499938964844,261.5181579589844,259.9556579589844,279.72314453125,293.2716979980469,291.1953430175781,1.0,0.2898191213607788,0.807745635509491,0.807745635509491,1.0,1.0,-1.2301496267318726,0.525079607963562,0.7050700187683105,0.2315238118171692,0.0,0.0,0.8008041977882385,68.88581085205078,40.0,17.66439437866211,-14234.7607421875,249.8147125244141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15887451171875,308.43365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.322265625,18000.0,0.0,0.0,0.3253564238548279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719894528388977,0.7198994755744934,-4.975549018126912e-06,0.0,0.000330195412971,0.0,0.0,46.0206413269043,0.0,0.0,0.0,0.4070067703723907,4.0,0.0,1.0
479460,293.1622314453125,297.1499938964844,293.1499938964844,0.0932692885398864,-2164.803466796875,304.1522827148437,0.697321891784668,0.1518110632896423,0.1383506506681442,293.3007202148437,297.1499938964844,293.1499938964844,0.0044261319562792,-348.5306701660156,297.0472106933594,0.4659040868282318,0.050000000745058,0.0494030341506004,293.2015075683594,297.1499938964844,293.1499938964844,0.2354764491319656,-3530.1982421875,304.15777587890625,0.8888330459594727,0.3207773864269256,0.2255164980888366,293.2219543457031,297.1499938964844,293.1499938964844,0.3033063411712646,-5837.90478515625,304.1600036621094,0.9568553566932678,0.3924629390239715,0.3728731572628021,293.2729797363281,297.1499938964844,293.1499938964844,0.008541289716959,-2798.80517578125,301.0939025878906,0.4659040868282318,0.050000000745058,0.234346717596054,291.2044677734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7375793457031,293.27294921875,291.2053527832031,1.0,0.2795710861682892,0.8073545694351196,0.8073545694351196,1.0,1.0,-1.2247216701507568,0.5226228833198547,0.7020988464355469,0.2300689816474914,0.0,0.0,0.7928227186203003,60.91294097900391,28.0,14.383893013000488,-14161.3046875,231.1715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,308.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.16015625,18000.0,0.0,0.0,0.3246084153652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103228569030762,0.7103277444839478,-4.897583949059481e-06,0.0,0.0003294362686574,0.0,0.0,44.55351257324219,0.0,0.0,0.0,0.4026406109333038,4.0,0.0,1.0
479520,293.1622314453125,297.1499938964844,293.1499938964844,0.0932692885398864,-2164.803466796875,304.1522827148437,0.697321891784668,0.1518110632896423,0.1383506506681442,293.3007202148437,297.1499938964844,293.1499938964844,0.0044261319562792,-348.5306701660156,297.0472106933594,0.4659040868282318,0.050000000745058,0.0494030341506004,293.2015075683594,297.1499938964844,293.1499938964844,0.2354764491319656,-3530.1982421875,304.15777587890625,0.8888330459594727,0.3207773864269256,0.2255164980888366,293.2219543457031,297.1499938964844,293.1499938964844,0.3033063411712646,-5837.90478515625,304.1600036621094,0.9568553566932678,0.3924629390239715,0.3728731572628021,293.2729797363281,297.1499938964844,293.1499938964844,0.008541289716959,-2798.80517578125,301.0939025878906,0.4659040868282318,0.050000000745058,0.234346717596054,291.2044677734375,291.1499938964844,261.5419006347656,259.9754333496094,279.7375793457031,293.27294921875,291.2053527832031,1.0,0.2795710861682892,0.8073545694351196,0.8073545694351196,1.0,1.0,-1.2247216701507568,0.5226228833198547,0.7020988464355469,0.2300689816474914,0.0,0.0,0.7928227186203003,60.91294097900391,28.0,14.383893013000488,-14161.3046875,231.1715850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21856689453125,308.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.16015625,18000.0,0.0,0.0,0.3246084153652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7103228569030762,0.7103277444839478,-4.897583949059481e-06,0.0,0.0003294362686574,0.0,0.0,44.55351257324219,0.0,0.0,0.0,0.4026406109333038,4.0,0.0,1.0
479580,293.1600341796875,297.1499938964844,293.1499938964844,0.0930177122354507,-2160.056884765625,304.1519470214844,0.720151424407959,0.151947945356369,0.1381272822618484,293.2935485839844,297.1499938964844,293.1499938964844,0.0043667294085025,-344.0233154296875,297.0190124511719,0.4842809736728668,0.050000000745058,0.0490572117269039,293.1990966796875,297.1499938964844,293.1499938964844,0.2341899871826172,-3514.909912109375,304.1573181152344,0.9185791611671448,0.3199582695960998,0.2246716469526291,293.21881103515625,297.1499938964844,293.1499938964844,0.3015513122081756,-5811.28955078125,304.1595764160156,0.9854626655578612,0.3912802934646606,0.3713900744915008,293.2733154296875,297.1499938964844,293.1499938964844,0.0084013082087039,-2765.552001953125,301.0523681640625,0.4842809736728668,0.050000000745058,0.2327062934637069,291.2117919921875,291.1499938964844,261.5681457519531,259.99725341796875,279.7524719238281,293.2733154296875,291.2123413085937,1.0,0.2678007185459137,0.8069634437561035,0.8069634437561035,1.0,1.0,-1.2192749977111816,0.5201632380485535,0.699111819267273,0.2286003977060318,0.0,0.0,0.7840645909309387,52.074737548828125,25.0,10.299572944641112,-14082.3251953125,210.8864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6328125,18000.0,0.0,0.0,0.3234489858150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990666389465332,0.69907146692276,-4.805198841495439e-06,0.0,0.000328259600792,0.0,0.0,42.85919570922852,0.0,0.0,0.0,0.3975078463554382,4.0,0.0,1.0
479640,293.1600341796875,297.1499938964844,293.1499938964844,0.0930177122354507,-2160.056884765625,304.1519470214844,0.720151424407959,0.151947945356369,0.1381272822618484,293.2935485839844,297.1499938964844,293.1499938964844,0.0043667294085025,-344.0233154296875,297.0190124511719,0.4842809736728668,0.050000000745058,0.0490572117269039,293.1990966796875,297.1499938964844,293.1499938964844,0.2341899871826172,-3514.909912109375,304.1573181152344,0.9185791611671448,0.3199582695960998,0.2246716469526291,293.21881103515625,297.1499938964844,293.1499938964844,0.3015513122081756,-5811.28955078125,304.1595764160156,0.9854626655578612,0.3912802934646606,0.3713900744915008,293.2733154296875,297.1499938964844,293.1499938964844,0.0084013082087039,-2765.552001953125,301.0523681640625,0.4842809736728668,0.050000000745058,0.2327062934637069,291.2117919921875,291.1499938964844,261.5681457519531,259.99725341796875,279.7524719238281,293.2733154296875,291.2123413085937,1.0,0.2678007185459137,0.8069634437561035,0.8069634437561035,1.0,1.0,-1.2192749977111816,0.5201632380485535,0.699111819267273,0.2286003977060318,0.0,0.0,0.7840645909309387,52.074737548828125,25.0,10.299572944641112,-14082.3251953125,210.8864898681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2925109863281,308.4790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6328125,18000.0,0.0,0.0,0.3234489858150482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990666389465332,0.69907146692276,-4.805198841495439e-06,0.0,0.000328259600792,0.0,0.0,42.85919570922852,0.0,0.0,0.0,0.3975078463554382,4.0,0.0,1.0
479700,293.1589050292969,297.1499938964844,293.1499938964844,0.0929415822029113,-2158.634765625,304.1517333984375,0.7307758331298828,0.1520374566316604,0.1380621045827865,293.2896423339844,297.1499938964844,293.1499938964844,0.0043411459773778,-342.0898742675781,297.0059814453125,0.4921447336673736,0.050000000745058,0.0489089004695415,293.1978454589844,297.1499938964844,293.1499938964844,0.2336329966783523,-3508.324951171875,304.1570129394531,0.9351398944854736,0.3195834457874298,0.2242943197488784,293.2171936035156,297.1499938964844,293.1499938964844,0.3007692098617553,-5799.486328125,304.1592712402344,0.9973402619361876,0.3907225430011749,0.3707078695297241,293.2732238769531,297.1499938964844,293.1499938964844,0.0083391536027193,-2750.812255859375,301.0318603515625,0.4921447336673736,0.050000000745058,0.2320027649402618,291.214111328125,291.1499938964844,261.58209228515625,260.00885009765625,279.7598876953125,293.27325439453125,291.2143859863281,1.0,0.262782484292984,0.8067678809165955,0.8067678809165955,1.0,1.0,-1.2169020175933838,0.5190930366516113,0.6978089809417725,0.2279485315084457,0.0,0.0,0.7795543074607849,48.28361129760742,25.0,7.594513416290283,-14043.2998046875,202.2270965576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,308.4910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18131.853515625,18000.0,0.0,0.0,0.3227173984050751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6929820775985718,0.6929868459701538,-4.755171630677069e-06,0.0,0.0003275171329732,0.0,0.0,41.958683013916016,0.0,0.0,0.0,0.3947360515594482,4.0,0.0,1.0
479760,293.15777587890625,297.1499938964844,293.1499938964844,0.0928982943296432,-2157.79541015625,304.1514892578125,0.7386898398399353,0.1521464586257934,0.138055607676506,293.2854309082031,297.1499938964844,293.1499938964844,0.0043219462968409,-340.60693359375,296.9949951171875,0.4979198276996612,0.050000000745058,0.04880902916193,293.1965637207031,297.1499938964844,293.1499938964844,0.2331022024154663,-3502.014892578125,304.1567077636719,0.9471219778060912,0.3192312717437744,0.223968505859375,293.21246337890625,297.1499938964844,293.1499938964844,0.2925899028778076,-5668.7998046875,304.1727294921875,0.9990000128746032,0.3907921314239502,0.3620400428771972,293.27294921875,297.1499938964844,293.1499938964844,0.0082888668403029,-2738.7451171875,301.0121765136719,0.4979198276996612,0.050000000745058,0.231529027223587,291.21759033203125,291.1499938964844,261.5965576171875,260.0208435058594,279.7723388671875,293.27301025390625,291.2196044921875,1.0,0.2579312026500702,0.8065816164016724,0.8065816164016724,1.0,1.0,-1.2054977416992188,0.513961672782898,0.6915360689163208,0.2250979542732238,0.0,0.0,0.7747368812561035,45.58948516845703,25.0,16.341035842895508,-13944.3291015625,192.9019317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37847900390625,308.5252990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.134765625,18000.0,0.0,0.0,0.3218533992767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6866855025291443,0.6866902112960815,-4.703613285528263e-06,0.0,0.0003266402927692,0.0,0.0,41.03981018066406,0.0,0.0,0.0,0.3918654322624206,4.0,0.0,1.0
479820,293.1558837890625,297.1499938964844,293.1499938964844,0.0925726518034935,-2151.072509765625,304.15155029296875,0.7515816688537598,0.1523344814777374,0.1380998641252517,293.2768249511719,297.1499938964844,293.1499938964844,0.004284088499844,-337.23345947265625,296.9959716796875,0.5073122978210449,0.050000000745058,0.0486666001379489,293.1944885253906,297.1499938964844,293.1499938964844,0.2313523292541504,-3480.428955078125,304.1573791503906,0.9647275805473328,0.3184741735458374,0.2233437448740005,293.1817321777344,297.1499938964844,293.1499938964844,0.2730985283851623,-5359.60546875,304.1971435546875,0.9990000128746032,0.3953973650932312,0.342865914106369,293.27203369140625,297.1499938964844,293.1499938964844,0.0081850597634911,-2710.55029296875,300.9828491210937,0.5073122978210449,0.050000000745058,0.2308534085750579,291.2607116699219,291.1499938964844,261.6268005371094,260.0458679199219,279.7976989746094,293.2721252441406,291.26544189453125,1.0,0.2498674094676971,0.8062090277671814,0.8062090277671814,1.0,1.0,-1.1807234287261963,0.5029194951057434,0.6778038740158081,0.2187096774578094,0.0,0.0,0.7573620676994324,41.62279891967773,28.0,51.81543350219727,-13714.37109375,177.02020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,308.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.09375,18000.0,0.0,0.0,0.3193827867507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685261130332947,0.6685307025909424,-4.572479156195186e-06,0.0,0.0003241329395677,0.0,0.0,38.56219100952149,0.0,0.0,0.0,0.3837089240550995,4.0,0.0,1.0
479880,293.1558837890625,297.1499938964844,293.1499938964844,0.0925726518034935,-2151.072509765625,304.15155029296875,0.7515816688537598,0.1523344814777374,0.1380998641252517,293.2768249511719,297.1499938964844,293.1499938964844,0.004284088499844,-337.23345947265625,296.9959716796875,0.5073122978210449,0.050000000745058,0.0486666001379489,293.1944885253906,297.1499938964844,293.1499938964844,0.2313523292541504,-3480.428955078125,304.1573791503906,0.9647275805473328,0.3184741735458374,0.2233437448740005,293.1817321777344,297.1499938964844,293.1499938964844,0.2730985283851623,-5359.60546875,304.1971435546875,0.9990000128746032,0.3953973650932312,0.342865914106369,293.27203369140625,297.1499938964844,293.1499938964844,0.0081850597634911,-2710.55029296875,300.9828491210937,0.5073122978210449,0.050000000745058,0.2308534085750579,291.2607116699219,291.1499938964844,261.6268005371094,260.0458679199219,279.7976989746094,293.2721252441406,291.26544189453125,1.0,0.2498674094676971,0.8062090277671814,0.8062090277671814,1.0,1.0,-1.1807234287261963,0.5029194951057434,0.6778038740158081,0.2187096774578094,0.0,0.0,0.7573620676994324,41.62279891967773,28.0,51.81543350219727,-13714.37109375,177.02020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5095520019531,308.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18218.09375,18000.0,0.0,0.0,0.3193827867507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6685261130332947,0.6685307025909424,-4.572479156195186e-06,0.0,0.0003241329395677,0.0,0.0,38.56219100952149,0.0,0.0,0.0,0.3837089240550995,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0923688486218452,-2146.8486328125,304.1513671875,0.7612225413322449,0.1525029093027115,0.1381651908159256,293.2680358886719,297.1499938964844,293.1499938964844,0.0042533217929303,-334.5593566894531,296.99468994140625,0.5143839716911316,0.050000000745058,0.0485744848847389,293.1923217773437,297.1499938964844,293.1499938964844,0.2299421280622482,-3463.23681640625,304.1572265625,0.9760767221450806,0.3177820444107055,0.2227823734283447,293.14190673828125,297.1499938964844,293.1499938964844,0.2595951855182647,-5146.41796875,304.2035217285156,0.9990000128746032,0.4026691019535064,0.3298703730106354,293.2704467773437,297.1499938964844,293.1499938964844,0.0081012211740016,-2688.293212890625,300.953369140625,0.5143839716911316,0.050000000745058,0.2304164469242096,291.2933349609375,291.1499938964844,261.6584777832031,260.072021484375,279.8188171386719,293.27056884765625,291.2948303222656,1.0,0.2445309311151504,0.8058364987373352,0.8058364987373352,1.0,1.0,-1.1638906002044678,0.4954433739185333,0.6684471964836121,0.2143263965845108,0.0,0.0,0.7357295155525208,39.04872131347656,46.0,37.38954544067383,-13486.298828125,166.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,308.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18307.115234375,18000.0,0.0,0.0,0.3158765137195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404357552528381,0.6404401659965515,-4.369330781628378e-06,0.0,0.0003205745015293,0.0,0.0,34.907100677490234,0.0,0.0,0.0,0.3713169395923614,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0923688486218452,-2146.8486328125,304.1513671875,0.7612225413322449,0.1525029093027115,0.1381651908159256,293.2680358886719,297.1499938964844,293.1499938964844,0.0042533217929303,-334.5593566894531,296.99468994140625,0.5143839716911316,0.050000000745058,0.0485744848847389,293.1923217773437,297.1499938964844,293.1499938964844,0.2299421280622482,-3463.23681640625,304.1572265625,0.9760767221450806,0.3177820444107055,0.2227823734283447,293.14190673828125,297.1499938964844,293.1499938964844,0.2595951855182647,-5146.41796875,304.2035217285156,0.9990000128746032,0.4026691019535064,0.3298703730106354,293.2704467773437,297.1499938964844,293.1499938964844,0.0081012211740016,-2688.293212890625,300.953369140625,0.5143839716911316,0.050000000745058,0.2304164469242096,291.2933349609375,291.1499938964844,261.6584777832031,260.072021484375,279.8188171386719,293.27056884765625,291.2948303222656,1.0,0.2445309311151504,0.8058364987373352,0.8058364987373352,1.0,1.0,-1.1638906002044678,0.4954433739185333,0.6684471964836121,0.2143263965845108,0.0,0.0,0.7357295155525208,39.04872131347656,46.0,37.38954544067383,-13486.298828125,166.7930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,308.6536865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18307.115234375,18000.0,0.0,0.0,0.3158765137195587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404357552528381,0.6404401659965515,-4.369330781628378e-06,0.0,0.0003205745015293,0.0,0.0,34.907100677490234,0.0,0.0,0.0,0.3713169395923614,4.0,0.0,1.0
480060,293.15313720703125,297.1499938964844,293.1499938964844,0.0926614329218864,-2152.72216796875,304.150390625,0.7572518587112427,0.1526370048522949,0.1383351236581802,293.2591247558594,297.1499938964844,293.1499938964844,0.0042446600273251,-334.1776428222656,296.96923828125,0.5111989378929138,0.050000000745058,0.0486145541071891,293.1903381347656,297.1499938964844,293.1499938964844,0.2297195047140121,-3461.318359375,304.1551208496094,0.9701803922653198,0.3171112537384033,0.2223446667194366,293.11669921875,297.1499938964844,293.1499938964844,0.2644669711589813,-5232.50537109375,304.1767272949219,0.9990000128746032,0.4080489575862884,0.3355792462825775,293.2685241699219,297.1499938964844,293.1499938964844,0.0080717373639345,-2684.097412109375,300.9129943847656,0.5111989378929138,0.050000000745058,0.2306065112352371,291.2765197753906,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.26861572265625,291.2702941894531,1.0,0.2475432306528091,0.8057016730308533,0.8057016730308533,1.0,1.0,-1.1706851720809937,0.4985087215900421,0.6721764206886292,0.2158367186784744,0.0,0.0,0.719109058380127,40.15408706665039,64.0,-31.628076553344727,-13395.3603515625,171.0240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,308.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.875,18000.0,0.0,0.0,0.3116077184677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111815571784973,0.6111857295036316,-4.144218110013753e-06,0.0,0.0003162422217428,0.0,0.0,31.25250816345215,0.0,0.0,0.0,0.3584003150463104,4.0,0.0,1.0
480120,293.15313720703125,297.1499938964844,293.1499938964844,0.0926614329218864,-2152.72216796875,304.150390625,0.7572518587112427,0.1526370048522949,0.1383351236581802,293.2591247558594,297.1499938964844,293.1499938964844,0.0042446600273251,-334.1776428222656,296.96923828125,0.5111989378929138,0.050000000745058,0.0486145541071891,293.1903381347656,297.1499938964844,293.1499938964844,0.2297195047140121,-3461.318359375,304.1551208496094,0.9701803922653198,0.3171112537384033,0.2223446667194366,293.11669921875,297.1499938964844,293.1499938964844,0.2644669711589813,-5232.50537109375,304.1767272949219,0.9990000128746032,0.4080489575862884,0.3355792462825775,293.2685241699219,297.1499938964844,293.1499938964844,0.0080717373639345,-2684.097412109375,300.9129943847656,0.5111989378929138,0.050000000745058,0.2306065112352371,291.2765197753906,291.1499938964844,261.6912841796875,260.0990295410156,279.8277587890625,293.26861572265625,291.2702941894531,1.0,0.2475432306528091,0.8057016730308533,0.8057016730308533,1.0,1.0,-1.1706851720809937,0.4985087215900421,0.6721764206886292,0.2158367186784744,0.0,0.0,0.719109058380127,40.15408706665039,64.0,-31.628076553344727,-13395.3603515625,171.0240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85992431640625,308.6270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18294.875,18000.0,0.0,0.0,0.3116077184677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111815571784973,0.6111857295036316,-4.144218110013753e-06,0.0,0.0003162422217428,0.0,0.0,31.25250816345215,0.0,0.0,0.0,0.3584003150463104,4.0,0.0,1.0
480180,293.15234375,297.1499938964844,293.1499938964844,0.09356589615345,-2171.07275390625,304.14874267578125,0.7424878478050232,0.1527187377214431,0.1385738104581833,293.2498474121094,297.1499938964844,293.1499938964844,0.0042638122104108,-336.7270812988281,296.9086608886719,0.5000558495521545,0.050000000745058,0.0487745553255081,293.1885986328125,297.1499938964844,293.1499938964844,0.2310132831335067,-3478.76708984375,304.1512451171875,0.9484734535217284,0.3164424002170563,0.221997931599617,293.1275329589844,297.1499938964844,293.1499938964844,0.2865006327629089,-5592.5703125,304.1307983398437,0.9990000128746032,0.4067725837230682,0.3574824035167694,293.267333984375,297.1499938964844,293.1499938964844,0.0080997627228498,-2700.41455078125,300.85333251953125,0.5000558495521545,0.050000000745058,0.2313654869794845,291.1897888183594,291.1499938964844,261.7248229980469,260.1265869140625,279.8271484375,293.2673645019531,291.1788024902344,1.0,0.2571363449096679,0.8055668473243713,0.8055668473243713,1.0,1.0,-1.197941780090332,0.510670006275177,0.6872718334197998,0.2225532531738281,0.0,0.0,0.7190504670143127,44.59197235107422,67.0,-110.05289459228516,-13501.59765625,188.441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9639587402344,308.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.03125,18000.0,0.0,0.0,0.3074826598167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974482893943787,0.5974523425102234,-4.002526566182496e-06,0.0,0.0003120558103546,0.0,0.0,29.422679901123047,0.0,0.0,0.0,0.3519544899463653,4.0,0.0,1.0
480240,293.15234375,297.1499938964844,293.1499938964844,0.09356589615345,-2171.07275390625,304.14874267578125,0.7424878478050232,0.1527187377214431,0.1385738104581833,293.2498474121094,297.1499938964844,293.1499938964844,0.0042638122104108,-336.7270812988281,296.9086608886719,0.5000558495521545,0.050000000745058,0.0487745553255081,293.1885986328125,297.1499938964844,293.1499938964844,0.2310132831335067,-3478.76708984375,304.1512451171875,0.9484734535217284,0.3164424002170563,0.221997931599617,293.1275329589844,297.1499938964844,293.1499938964844,0.2865006327629089,-5592.5703125,304.1307983398437,0.9990000128746032,0.4067725837230682,0.3574824035167694,293.267333984375,297.1499938964844,293.1499938964844,0.0080997627228498,-2700.41455078125,300.85333251953125,0.5000558495521545,0.050000000745058,0.2313654869794845,291.1897888183594,291.1499938964844,261.7248229980469,260.1265869140625,279.8271484375,293.2673645019531,291.1788024902344,1.0,0.2571363449096679,0.8055668473243713,0.8055668473243713,1.0,1.0,-1.197941780090332,0.510670006275177,0.6872718334197998,0.2225532531738281,0.0,0.0,0.7190504670143127,44.59197235107422,67.0,-110.05289459228516,-13501.59765625,188.441635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9639587402344,308.5656433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18114.03125,18000.0,0.0,0.0,0.3074826598167419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974482893943787,0.5974523425102234,-4.002526566182496e-06,0.0,0.0003120558103546,0.0,0.0,29.422679901123047,0.0,0.0,0.0,0.3519544899463653,4.0,0.0,1.0
480300,293.1520690917969,297.1499938964844,293.1499938964844,0.094087928533554,-2181.669921875,304.1480407714844,0.7357186079025269,0.1527449637651443,0.1386787146329879,293.2450561523437,297.1499938964844,293.1499938964844,0.0042783580720424,-338.4943542480469,296.87384033203125,0.4950084090232849,0.050000000745058,0.0488582961261272,293.18780517578125,297.1499938964844,293.1499938964844,0.2318746894598007,-3490.121337890625,304.1494445800781,0.9374263286590576,0.3161112666130066,0.221826821565628,293.14556884765625,297.1499938964844,293.1499938964844,0.2982460856437683,-5780.23828125,304.113037109375,0.9990000128746032,0.4035225510597229,0.3684296011924743,293.2673034667969,297.1499938964844,293.1499938964844,0.0081184189766645,-2710.609619140625,300.8191833496094,0.4950084090232849,0.050000000745058,0.2317627221345901,291.1354064941406,291.1499938964844,261.7417907714844,260.1404724121094,279.8271484375,293.26727294921875,291.125244140625,1.0,0.2615606784820556,0.8054993748664856,0.8054993748664856,1.0,1.0,-1.2115837335586548,0.5167518854141235,0.6948318481445312,0.2259882241487503,0.0,0.0,0.725476086139679,46.91130065917969,67.0,-126.18496704101562,-13599.1552734375,197.62844848632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9671630859375,308.54559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.3058137595653534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995059013366699,0.5995098948478699,-3.989980541518889e-06,0.0,0.0003103620838373,0.0,0.0,29.509471893310547,0.0,0.0,0.0,0.3525280058383941,4.0,0.0,1.0
480360,293.1518249511719,297.1499938964844,293.1499938964844,0.0945204421877861,-2190.40576171875,304.1476135253906,0.7297210693359375,0.1527617573738098,0.1387744098901748,293.2402038574219,297.1499938964844,293.1499938964844,0.0042922860011458,-340.0853576660156,296.8453369140625,0.4905315041542053,0.050000000745058,0.0489383451640605,293.18707275390625,297.1499938964844,293.1499938964844,0.2325356304645538,-3498.786376953125,304.1483764648437,0.9272934794425964,0.3157775402069092,0.221654862165451,293.1674194335937,297.1499938964844,293.1499938964844,0.3090455830097198,-5951.361328125,304.1001892089844,0.9990000128746032,0.3992891311645508,0.3785113990306854,293.2676086425781,297.1499938964844,293.1499938964844,0.0081304805353283,-2718.258056640625,300.7864074707031,0.4905315041542053,0.050000000745058,0.2321424335241317,291.0907287597656,291.1499938964844,261.7587585449219,260.15435791015625,279.8283996582031,293.267578125,291.08319091796875,1.0,0.2658353447914123,0.8051924705505371,0.8051924705505371,1.0,1.0,-1.223979949951172,0.5222741365432739,0.701705813407898,0.2290630936622619,0.0,0.0,0.7339604496955872,49.12010955810547,70.0,-119.03976440429688,-13712.9521484375,206.3758239746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354858398437,308.5310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17885.064453125,18000.0,0.0,0.0,0.304522842168808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066402196884155,0.6066442728042603,-4.017955234303372e-06,0.0,0.0003090519749093,0.0,0.0,30.204111099243164,0.0,0.0,0.0,0.3553450107574463,4.0,0.0,1.0
480420,293.1515197753906,297.1499938964844,293.1499938964844,0.0949329957365989,-2198.389404296875,304.14776611328125,0.7132758498191833,0.1527803391218185,0.1390318125486374,293.2305908203125,297.1499938964844,293.1499938964844,0.0043202987872064,-342.49139404296875,296.82525634765625,0.4779993295669555,0.050000000745058,0.0491799376904964,293.18560791015625,297.1499938964844,293.1499938964844,0.2326888442039489,-3500.785400390625,304.1487731933594,0.901552438735962,0.3151342272758484,0.2213815152645111,293.1981506347656,297.1499938964844,293.1499938964844,0.306100845336914,-5897.04931640625,304.1220703125,0.97676420211792,0.392549455165863,0.3736675381660461,293.268798828125,297.1499938964844,293.1499938964844,0.0081412699073553,-2724.7939453125,300.7349853515625,0.4779993295669555,0.050000000745058,0.233288437128067,291.06317138671875,291.1499938964844,261.7927551269531,260.1820678710937,279.8466796875,293.2687072753906,291.0653381347656,1.0,0.2730551064014435,0.8045786619186401,0.8045786619186401,1.0,1.0,-1.219969391822815,0.5204032063484192,0.6995662450790405,0.2280274629592895,0.0,0.0,0.7486556172370911,55.179874420166016,73.0,-32.41443634033203,-13776.841796875,217.57369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016662597656,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.02734375,18000.0,0.0,0.0,0.3029690682888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627095103263855,0.6270992159843445,-4.150838321947958e-06,0.0,0.0003074751002714,0.0,0.0,32.55277633666992,0.0,0.0,0.0,0.3640688061714172,4.0,0.0,1.0
480480,293.1515197753906,297.1499938964844,293.1499938964844,0.0949329957365989,-2198.389404296875,304.14776611328125,0.7132758498191833,0.1527803391218185,0.1390318125486374,293.2305908203125,297.1499938964844,293.1499938964844,0.0043202987872064,-342.49139404296875,296.82525634765625,0.4779993295669555,0.050000000745058,0.0491799376904964,293.18560791015625,297.1499938964844,293.1499938964844,0.2326888442039489,-3500.785400390625,304.1487731933594,0.901552438735962,0.3151342272758484,0.2213815152645111,293.1981506347656,297.1499938964844,293.1499938964844,0.306100845336914,-5897.04931640625,304.1220703125,0.97676420211792,0.392549455165863,0.3736675381660461,293.268798828125,297.1499938964844,293.1499938964844,0.0081412699073553,-2724.7939453125,300.7349853515625,0.4779993295669555,0.050000000745058,0.233288437128067,291.06317138671875,291.1499938964844,261.7927551269531,260.1820678710937,279.8466796875,293.2687072753906,291.0653381347656,1.0,0.2730551064014435,0.8045786619186401,0.8045786619186401,1.0,1.0,-1.219969391822815,0.5204032063484192,0.6995662450790405,0.2280274629592895,0.0,0.0,0.7486556172370911,55.179874420166016,73.0,-32.41443634033203,-13776.841796875,217.57369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8016662597656,308.5469055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17795.02734375,18000.0,0.0,0.0,0.3029690682888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627095103263855,0.6270992159843445,-4.150838321947958e-06,0.0,0.0003074751002714,0.0,0.0,32.55277633666992,0.0,0.0,0.0,0.3640688061714172,4.0,0.0,1.0
480540,293.1516418457031,297.1499938964844,293.1499938964844,0.0948872119188308,-2197.096923828125,304.1485900878906,0.699824869632721,0.1527189016342163,0.13918536901474,293.22198486328125,297.1499938964844,293.1499938964844,0.0043318625539541,-343.0891418457031,296.8341064453125,0.4668372869491577,0.050000000745058,0.049387015402317,293.1845397949219,297.1499938964844,293.1499938964844,0.2318585962057113,-3490.197265625,304.1505432128906,0.8840305805206299,0.3144498169422149,0.2210695296525955,293.207763671875,297.1499938964844,293.1499938964844,0.3027194738388061,-5839.67138671875,304.1367492675781,0.95585960149765,0.3893623948097229,0.3702716827392578,293.2702331542969,297.1499938964844,293.1499938964844,0.0081169931218028,-2718.6015625,300.695556640625,0.4668372869491577,0.050000000745058,0.2342707365751266,291.086181640625,291.1499938964844,261.8263854980469,260.2094421386719,279.8641662597656,293.2701416015625,291.0881652832031,1.0,0.2791802585124969,0.8039647936820984,0.8039647936820984,1.0,1.0,-1.2171508073806765,0.5191298723220825,0.6980209350585938,0.2271039336919784,0.0,0.0,0.7555997967720032,60.37795639038086,76.0,13.325507164001465,-13784.7626953125,227.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17854.33984375,18000.0,0.0,0.0,0.3023658096790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413332223892212,0.641337513923645,-4.273921604180941e-06,0.0,0.0003068628720939,0.0,0.0,34.42817687988281,0.0,0.0,0.0,0.3705967366695404,4.0,0.0,1.0
480600,293.1516418457031,297.1499938964844,293.1499938964844,0.0948872119188308,-2197.096923828125,304.1485900878906,0.699824869632721,0.1527189016342163,0.13918536901474,293.22198486328125,297.1499938964844,293.1499938964844,0.0043318625539541,-343.0891418457031,296.8341064453125,0.4668372869491577,0.050000000745058,0.049387015402317,293.1845397949219,297.1499938964844,293.1499938964844,0.2318585962057113,-3490.197265625,304.1505432128906,0.8840305805206299,0.3144498169422149,0.2210695296525955,293.207763671875,297.1499938964844,293.1499938964844,0.3027194738388061,-5839.67138671875,304.1367492675781,0.95585960149765,0.3893623948097229,0.3702716827392578,293.2702331542969,297.1499938964844,293.1499938964844,0.0081169931218028,-2718.6015625,300.695556640625,0.4668372869491577,0.050000000745058,0.2342707365751266,291.086181640625,291.1499938964844,261.8263854980469,260.2094421386719,279.8641662597656,293.2701416015625,291.0881652832031,1.0,0.2791802585124969,0.8039647936820984,0.8039647936820984,1.0,1.0,-1.2171508073806765,0.5191298723220825,0.6980209350585938,0.2271039336919784,0.0,0.0,0.7555997967720032,60.37795639038086,76.0,13.325507164001465,-13784.7626953125,227.358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,308.4947814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17854.33984375,18000.0,0.0,0.0,0.3023658096790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413332223892212,0.641337513923645,-4.273921604180941e-06,0.0,0.0003068628720939,0.0,0.0,34.42817687988281,0.0,0.0,0.0,0.3705967366695404,4.0,0.0,1.0
480660,293.1517639160156,297.1499938964844,293.1499938964844,0.0948571488261222,-2196.240234375,304.14910888671875,0.6891071200370789,0.1526490747928619,0.1392941325902938,293.2142639160156,297.1499938964844,293.1499938964844,0.0043423972092568,-343.6957397460937,296.839599609375,0.4561990201473236,0.050000000745058,0.0495681352913379,293.1838684082031,297.1499938964844,293.1499938964844,0.2310762703418731,-3480.414306640625,304.1516418457031,0.8703950047492981,0.3137136697769165,0.2206981778144836,293.2101135253906,297.1499938964844,293.1499938964844,0.3007493317127228,-5806.552734375,304.1443176269531,0.9385038018226624,0.3874111175537109,0.3684062361717224,293.2715148925781,297.1499938964844,293.1499938964844,0.0080903070047497,-2712.347900390625,300.6545104980469,0.4561990201473236,0.050000000745058,0.2351298928260803,291.1023254394531,291.1499938964844,261.859375,260.23614501953125,279.8800354003906,293.2714233398437,291.10357666015625,1.0,0.2845551073551178,0.8035017848014832,0.8035017848014832,1.0,1.0,-1.215844750404358,0.5185332298278809,0.6973114609718323,0.2266208529472351,0.0,0.0,0.7608066201210022,64.94210815429688,79.0,19.17060661315918,-13767.8515625,236.3372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.40234375,18000.0,0.0,0.0,0.3024612367153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510999202728271,0.6511042714118958,-4.360085313237505e-06,0.0,0.0003069597005378,0.0,0.0,35.75956344604492,0.0,0.0,0.0,0.3751289546489715,4.0,0.0,1.0
480720,293.1517639160156,297.1499938964844,293.1499938964844,0.0948571488261222,-2196.240234375,304.14910888671875,0.6891071200370789,0.1526490747928619,0.1392941325902938,293.2142639160156,297.1499938964844,293.1499938964844,0.0043423972092568,-343.6957397460937,296.839599609375,0.4561990201473236,0.050000000745058,0.0495681352913379,293.1838684082031,297.1499938964844,293.1499938964844,0.2310762703418731,-3480.414306640625,304.1516418457031,0.8703950047492981,0.3137136697769165,0.2206981778144836,293.2101135253906,297.1499938964844,293.1499938964844,0.3007493317127228,-5806.552734375,304.1443176269531,0.9385038018226624,0.3874111175537109,0.3684062361717224,293.2715148925781,297.1499938964844,293.1499938964844,0.0080903070047497,-2712.347900390625,300.6545104980469,0.4561990201473236,0.050000000745058,0.2351298928260803,291.1023254394531,291.1499938964844,261.859375,260.23614501953125,279.8800354003906,293.2714233398437,291.10357666015625,1.0,0.2845551073551178,0.8035017848014832,0.8035017848014832,1.0,1.0,-1.215844750404358,0.5185332298278809,0.6973114609718323,0.2266208529472351,0.0,0.0,0.7608066201210022,64.94210815429688,79.0,19.17060661315918,-13767.8515625,236.3372039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652404785156,308.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17896.40234375,18000.0,0.0,0.0,0.3024612367153168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6510999202728271,0.6511042714118958,-4.360085313237505e-06,0.0,0.0003069597005378,0.0,0.0,35.75956344604492,0.0,0.0,0.0,0.3751289546489715,4.0,0.0,1.0
480780,293.15185546875,297.1499938964844,293.1499938964844,0.0948667451739311,-2196.240966796875,304.1493835449219,0.6802757978439331,0.1525900512933731,0.1393943578004837,293.20733642578125,297.1499938964844,293.1499938964844,0.004353002179414,-344.38214111328125,296.8421325683594,0.4475971162319183,0.050000000745058,0.0497324056923389,293.183349609375,297.1499938964844,293.1499938964844,0.2303680628538131,-3471.69580078125,304.1522827148437,0.8592478036880493,0.3129615187644958,0.2202978879213333,293.2099914550781,297.1499938964844,293.1499938964844,0.2993349134922027,-5783.26806640625,304.14849853515625,0.9238484501838684,0.3859140872955322,0.3670841157436371,293.2724914550781,297.1499938964844,293.1499938964844,0.0080633703619241,-2706.485107421875,300.6122131347656,0.4475971162319183,0.050000000745058,0.2359091192483902,291.1122131347656,291.1499938964844,261.89129638671875,260.2618713378906,279.8950500488281,293.2724304199219,291.11297607421875,1.0,0.2893740534782409,0.8030387759208679,0.8030387759208679,1.0,1.0,-1.2150299549102783,0.5181563496589661,0.6968736052513123,0.2262632548809051,0.0,0.0,0.7651214003562927,69.08700561523438,82.0,14.615315437316896,-13743.552734375,244.6114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,308.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.94140625,18000.0,0.0,0.0,0.3030570745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585673093795776,0.658571720123291,-4.424796770763351e-06,0.0,0.000307564419927,0.0,0.0,36.78995895385742,0.0,0.0,0.0,0.37857785820961,4.0,0.0,1.0
