time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480840,293.15185546875,297.1499938964844,293.1499938964844,0.0948667451739311,-2196.240966796875,304.1493835449219,0.6802757978439331,0.1525900512933731,0.1393943578004837,293.20733642578125,297.1499938964844,293.1499938964844,0.004353002179414,-344.38214111328125,296.8421325683594,0.4475971162319183,0.050000000745058,0.0497324056923389,293.183349609375,297.1499938964844,293.1499938964844,0.2303680628538131,-3471.69580078125,304.1522827148437,0.8592478036880493,0.3129615187644958,0.2202978879213333,293.2099914550781,297.1499938964844,293.1499938964844,0.2993349134922027,-5783.26806640625,304.14849853515625,0.9238484501838684,0.3859140872955322,0.3670841157436371,293.2724914550781,297.1499938964844,293.1499938964844,0.0080633703619241,-2706.485107421875,300.6122131347656,0.4475971162319183,0.050000000745058,0.2359091192483902,291.1122131347656,291.1499938964844,261.89129638671875,260.2618713378906,279.8950500488281,293.2724304199219,291.11297607421875,1.0,0.2893740534782409,0.8030387759208679,0.8030387759208679,1.0,1.0,-1.2150299549102783,0.5181563496589661,0.6968736052513123,0.2262632548809051,0.0,0.0,0.7651214003562927,69.08700561523438,82.0,14.615315437316896,-13743.552734375,244.6114044189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114013671875,308.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17919.94140625,18000.0,0.0,0.0,0.3030570745468139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6585673093795776,0.658571720123291,-4.424796770763351e-06,0.0,0.000307564419927,0.0,0.0,36.78995895385742,0.0,0.0,0.0,0.37857785820961,4.0,0.0,1.0
480900,293.15185546875,297.1499938964844,293.1499938964844,0.094882845878601,-2196.480712890625,304.14947509765625,0.6763823628425598,0.152564987540245,0.1394442319869995,293.2041320800781,297.1499938964844,293.1499938964844,0.0043583516962826,-344.7469482421875,296.8426818847656,0.4439045786857605,0.050000000745058,0.0498099811375141,293.18310546875,297.1499938964844,293.1499938964844,0.230035200715065,-3467.633056640625,304.1524658203125,0.8543502688407898,0.3125843703746795,0.2200929820537567,293.20953369140625,297.1499938964844,293.1499938964844,0.2987218797206878,-5773.3486328125,304.1498718261719,0.9173983931541444,0.385241836309433,0.3665095269680023,293.2728576660156,297.1499938964844,293.1499938964844,0.008049814030528,-2703.634033203125,300.5907897949219,0.4439045786857605,0.050000000745058,0.2362771034240722,291.1156311035156,291.1499938964844,261.9067687988281,260.2742919921875,279.9022521972656,293.2728271484375,291.1162414550781,1.0,0.2916221916675567,0.8028072714805603,0.8028072714805603,1.0,1.0,-1.2146888971328735,0.5179974436759949,0.6966915130615234,0.2261013090610504,0.0,0.0,0.7670669555664062,71.04496002197266,82.0,12.059247970581056,-13731.625,248.5323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431030273437,308.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17927.5546875,18000.0,0.0,0.0,0.3034878671169281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617801785469055,0.6617846488952637,-4.452278517419472e-06,0.0,0.0003080016176681,0.0,0.0,37.23627471923828,0.0,0.0,0.0,0.380056619644165,4.0,0.0,1.0
480960,293.15185546875,297.1499938964844,293.1499938964844,0.0949029624462127,-2196.80517578125,304.1495361328125,0.672770619392395,0.1525424569845199,0.1394942104816436,293.2011108398437,297.1499938964844,293.1499938964844,0.0043636891059577,-345.1169738769531,296.8430480957031,0.4405347406864166,0.050000000745058,0.0498851351439952,293.1828918457031,297.1499938964844,293.1499938964844,0.2297090142965316,-3463.665771484375,304.1526184082031,0.8498106598854065,0.3122070133686065,0.2198860645294189,293.2089538574219,297.1499938964844,293.1499938964844,0.2981399297714233,-5764.0234375,304.1509704589844,0.9115040302276612,0.3845990598201751,0.3659664094448089,293.273193359375,297.1499938964844,293.1499938964844,0.0080360956490039,-2700.769775390625,300.5693359375,0.4405347406864166,0.050000000745058,0.236633613705635,291.1184997558594,291.1499938964844,261.9218444824219,260.2863464355469,279.9091796875,293.2731628417969,291.1190185546875,1.0,0.2937815189361572,0.8025994896888733,0.8025994896888733,1.0,1.0,-1.214366793632507,0.5178492069244385,0.6965175867080688,0.2259465754032135,0.0,0.0,0.7688792943954468,72.94194030761719,70.0,10.060508728027344,-13720.7216796875,252.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813049316406,308.246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.662109375,18000.0,0.0,0.0,0.3039831519126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6647360324859619,0.6647405028343201,-4.477469701669179e-06,0.0,0.0003085042408201,0.0,0.0,37.64906692504883,0.0,0.0,0.0,0.3814151585102081,4.0,0.0,1.0
481020,293.151611328125,297.1499938964844,293.1499938964844,0.0948200151324272,-2195.118896484375,304.1498107910156,0.6736907362937927,0.1525410413742065,0.1394574493169784,293.1954650878906,297.1499938964844,293.1499938964844,0.0043591824360191,-344.6924743652344,296.84478759765625,0.4414247870445251,0.050000000745058,0.0498648695647716,293.182373046875,297.1499938964844,293.1499938964844,0.228887990117073,-3453.642578125,304.1531066894531,0.8502848744392395,0.3114795386791229,0.219356968998909,293.20751953125,297.1499938964844,293.1499938964844,0.2968318462371826,-5743.25146484375,304.1528015136719,0.9118165373802184,0.3833976984024048,0.3647885620594024,293.27362060546875,297.1499938964844,293.1499938964844,0.0079739866778254,-2685.763916015625,300.5272521972656,0.4414247870445251,0.050000000745058,0.2365374714136123,291.1252136230469,291.1499938964844,261.9506225585937,260.30926513671875,279.9231872558594,293.27362060546875,291.12615966796875,1.0,0.292432963848114,0.8021840453147888,0.8021840453147888,1.0,1.0,-1.2121349573135376,0.5168409943580627,0.6952939629554749,0.2252458333969116,0.0,0.0,0.7717790007591248,72.39378356933594,58.0,11.01504611968994,-13692.31640625,250.3650817871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,308.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.21484375,18000.0,0.0,0.0,0.305088073015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698419451713562,0.6698464155197144,-4.521687969827326e-06,0.0,0.0003096256114076,0.0,0.0,38.37255096435547,0.0,0.0,0.0,0.3837625086307525,4.0,0.0,1.0
481080,293.151611328125,297.1499938964844,293.1499938964844,0.0948200151324272,-2195.118896484375,304.1498107910156,0.6736907362937927,0.1525410413742065,0.1394574493169784,293.1954650878906,297.1499938964844,293.1499938964844,0.0043591824360191,-344.6924743652344,296.84478759765625,0.4414247870445251,0.050000000745058,0.0498648695647716,293.182373046875,297.1499938964844,293.1499938964844,0.228887990117073,-3453.642578125,304.1531066894531,0.8502848744392395,0.3114795386791229,0.219356968998909,293.20751953125,297.1499938964844,293.1499938964844,0.2968318462371826,-5743.25146484375,304.1528015136719,0.9118165373802184,0.3833976984024048,0.3647885620594024,293.27362060546875,297.1499938964844,293.1499938964844,0.0079739866778254,-2685.763916015625,300.5272521972656,0.4414247870445251,0.050000000745058,0.2365374714136123,291.1252136230469,291.1499938964844,261.9506225585937,260.30926513671875,279.9231872558594,293.27362060546875,291.12615966796875,1.0,0.292432963848114,0.8021840453147888,0.8021840453147888,1.0,1.0,-1.2121349573135376,0.5168409943580627,0.6952939629554749,0.2252458333969116,0.0,0.0,0.7717790007591248,72.39378356933594,58.0,11.01504611968994,-13692.31640625,250.3650817871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0796203613281,308.19305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17946.21484375,18000.0,0.0,0.0,0.305088073015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6698419451713562,0.6698464155197144,-4.521687969827326e-06,0.0,0.0003096256114076,0.0,0.0,38.37255096435547,0.0,0.0,0.0,0.3837625086307525,4.0,0.0,1.0
481140,293.1510009765625,297.1499938964844,293.1499938964844,0.0946578085422515,-2191.893798828125,304.150146484375,0.6813828349113464,0.1526269316673278,0.1393684893846511,293.1903076171875,297.1499938964844,293.1499938964844,0.0043421252630651,-343.26544189453125,296.8495483398437,0.4486787617206573,0.050000000745058,0.0497105941176414,293.1816101074219,297.1499938964844,293.1499938964844,0.2279026210308075,-3441.57080078125,304.1537170410156,0.8586235642433167,0.3108105659484863,0.2187675088644027,293.2057189941406,297.1499938964844,293.1499938964844,0.2953595519065857,-5720.021484375,304.1543273925781,0.9221179485321044,0.3823061883449554,0.3635827600955963,293.2736511230469,297.1499938964844,293.1499938964844,0.0078845648095011,-2663.00634765625,300.4874267578125,0.4486787617206573,0.050000000745058,0.2358056455850601,291.1362609863281,291.1499938964844,261.9773254394531,260.3303527832031,279.9366149902344,293.2736511230469,291.13751220703125,1.0,0.2872392237186432,0.8017686009407043,0.8017686009407043,1.0,1.0,-1.2088100910186768,0.5153462290763855,0.6934638023376465,0.2242666631937027,0.0,0.0,0.772908091545105,68.43643188476562,46.0,15.1470308303833,-13658.455078125,240.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.98046875,18000.0,0.0,0.0,0.3062055110931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730658411979675,0.6730704307556152,-4.55290046375012e-06,0.0,0.0003107596712652,0.0,0.0,38.85352325439453,0.0,0.0,0.0,0.3852730095386505,4.0,0.0,1.0
481200,293.1510009765625,297.1499938964844,293.1499938964844,0.0946578085422515,-2191.893798828125,304.150146484375,0.6813828349113464,0.1526269316673278,0.1393684893846511,293.1903076171875,297.1499938964844,293.1499938964844,0.0043421252630651,-343.26544189453125,296.8495483398437,0.4486787617206573,0.050000000745058,0.0497105941176414,293.1816101074219,297.1499938964844,293.1499938964844,0.2279026210308075,-3441.57080078125,304.1537170410156,0.8586235642433167,0.3108105659484863,0.2187675088644027,293.2057189941406,297.1499938964844,293.1499938964844,0.2953595519065857,-5720.021484375,304.1543273925781,0.9221179485321044,0.3823061883449554,0.3635827600955963,293.2736511230469,297.1499938964844,293.1499938964844,0.0078845648095011,-2663.00634765625,300.4874267578125,0.4486787617206573,0.050000000745058,0.2358056455850601,291.1362609863281,291.1499938964844,261.9773254394531,260.3303527832031,279.9366149902344,293.2736511230469,291.13751220703125,1.0,0.2872392237186432,0.8017686009407043,0.8017686009407043,1.0,1.0,-1.2088100910186768,0.5153462290763855,0.6934638023376465,0.2242666631937027,0.0,0.0,0.772908091545105,68.43643188476562,46.0,15.1470308303833,-13658.455078125,240.98654174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108337402344,308.1600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.98046875,18000.0,0.0,0.0,0.3062055110931396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6730658411979675,0.6730704307556152,-4.55290046375012e-06,0.0,0.0003107596712652,0.0,0.0,38.85352325439453,0.0,0.0,0.0,0.3852730095386505,4.0,0.0,1.0
481260,293.1500549316406,297.1499938964844,293.1499938964844,0.0944648832082748,-2188.06982421875,304.1504211425781,0.6949009299278259,0.1527880132198333,0.1392674893140792,293.1855773925781,297.1499938964844,293.1499938964844,0.0043170740827918,-341.2038879394531,296.8562927246094,0.4619540870189667,0.050000000745058,0.0494690500199794,293.18072509765625,297.1499938964844,293.1499938964844,0.2268305867910385,-3428.43310546875,304.1542663574219,0.8739460110664368,0.3101916313171386,0.2181503623723983,293.20367431640625,297.1499938964844,293.1499938964844,0.2938083410263061,-5695.666015625,304.15545654296875,0.9410962462425232,0.3813066780567169,0.3623803555965423,293.2732849121094,297.1499938964844,293.1499938964844,0.0077791446819901,-2635.519775390625,300.449462890625,0.4619540870189667,0.050000000745058,0.2346598803997039,291.1497497558594,291.1499938964844,262.0015563964844,260.3492736816406,279.9490966796875,293.2733154296875,291.15118408203125,1.0,0.2792331576347351,0.8013731241226196,0.8013731241226196,1.0,1.0,-1.2048397064208984,0.5135655403137207,0.6912741661071777,0.2231299877166748,0.0,0.0,0.7720515131950378,62.26025772094727,34.0,18.293182373046875,-13618.845703125,226.8783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,308.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.3071893155574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737554669380188,0.6737600564956665,-4.564849859889364e-06,0.0,0.0003117581072729,0.0,0.0,38.98904037475586,0.0,0.0,0.0,0.385646641254425,4.0,0.0,1.0
481320,293.1500549316406,297.1499938964844,293.1499938964844,0.0944648832082748,-2188.06982421875,304.1504211425781,0.6949009299278259,0.1527880132198333,0.1392674893140792,293.1855773925781,297.1499938964844,293.1499938964844,0.0043170740827918,-341.2038879394531,296.8562927246094,0.4619540870189667,0.050000000745058,0.0494690500199794,293.18072509765625,297.1499938964844,293.1499938964844,0.2268305867910385,-3428.43310546875,304.1542663574219,0.8739460110664368,0.3101916313171386,0.2181503623723983,293.20367431640625,297.1499938964844,293.1499938964844,0.2938083410263061,-5695.666015625,304.15545654296875,0.9410962462425232,0.3813066780567169,0.3623803555965423,293.2732849121094,297.1499938964844,293.1499938964844,0.0077791446819901,-2635.519775390625,300.449462890625,0.4619540870189667,0.050000000745058,0.2346598803997039,291.1497497558594,291.1499938964844,262.0015563964844,260.3492736816406,279.9490966796875,293.2733154296875,291.15118408203125,1.0,0.2792331576347351,0.8013731241226196,0.8013731241226196,1.0,1.0,-1.2048397064208984,0.5135655403137207,0.6912741661071777,0.2231299877166748,0.0,0.0,0.7720515131950378,62.26025772094727,34.0,18.293182373046875,-13618.845703125,226.8783416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,308.144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.3071893155574798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737554669380188,0.6737600564956665,-4.564849859889364e-06,0.0,0.0003117581072729,0.0,0.0,38.98904037475586,0.0,0.0,0.0,0.385646641254425,4.0,0.0,1.0
481380,293.1489562988281,297.1499938964844,293.1499938964844,0.0942686945199966,-2184.1875,304.1506042480469,0.714149534702301,0.1530091911554336,0.1391697376966476,293.1812744140625,297.1499938964844,293.1499938964844,0.0042870952747762,-338.76177978515625,296.8639221191406,0.478487879037857,0.050000000745058,0.0491705723106861,293.17974853515625,297.1499938964844,293.1499938964844,0.225725919008255,-3414.911865234375,304.1546936035156,0.8969528675079346,0.3096101284027099,0.2175194770097732,293.2015380859375,297.1499938964844,293.1499938964844,0.2922452986240387,-5671.22802734375,304.1562194824219,0.9670549035072328,0.3803839385509491,0.3611966073513031,293.2725830078125,297.1499938964844,293.1499938964844,0.007665048353374,-2605.330078125,300.41278076171875,0.478487879037857,0.050000000745058,0.2332440316677093,291.1639099121094,291.1499938964844,262.02294921875,260.36578369140625,279.9603881835937,293.27264404296875,291.1653137207031,1.0,0.2691212892532348,0.8009776473045349,0.8009776473045349,1.0,1.0,-1.2004865407943726,0.5116138458251953,0.6888726949691772,0.2219020426273346,0.0,0.0,0.7692466378211975,54.637298583984375,25.0,19.316125869750977,-13573.5234375,209.77444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.3079169392585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671692967414856,0.6716974973678589,-4.554778570309281e-06,0.0,0.000312496558763,0.0,0.0,38.74065399169922,0.0,0.0,0.0,0.3847748339176178,4.0,0.0,1.0
481440,293.1489562988281,297.1499938964844,293.1499938964844,0.0942686945199966,-2184.1875,304.1506042480469,0.714149534702301,0.1530091911554336,0.1391697376966476,293.1812744140625,297.1499938964844,293.1499938964844,0.0042870952747762,-338.76177978515625,296.8639221191406,0.478487879037857,0.050000000745058,0.0491705723106861,293.17974853515625,297.1499938964844,293.1499938964844,0.225725919008255,-3414.911865234375,304.1546936035156,0.8969528675079346,0.3096101284027099,0.2175194770097732,293.2015380859375,297.1499938964844,293.1499938964844,0.2922452986240387,-5671.22802734375,304.1562194824219,0.9670549035072328,0.3803839385509491,0.3611966073513031,293.2725830078125,297.1499938964844,293.1499938964844,0.007665048353374,-2605.330078125,300.41278076171875,0.478487879037857,0.050000000745058,0.2332440316677093,291.1639099121094,291.1499938964844,262.02294921875,260.36578369140625,279.9603881835937,293.27264404296875,291.1653137207031,1.0,0.2691212892532348,0.8009776473045349,0.8009776473045349,1.0,1.0,-1.2004865407943726,0.5116138458251953,0.6888726949691772,0.2219020426273346,0.0,0.0,0.7692466378211975,54.637298583984375,25.0,19.316125869750977,-13573.5234375,209.77444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,308.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.859375,18000.0,0.0,0.0,0.3079169392585754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671692967414856,0.6716974973678589,-4.554778570309281e-06,0.0,0.000312496558763,0.0,0.0,38.74065399169922,0.0,0.0,0.0,0.3847748339176178,4.0,0.0,1.0
481500,293.1483764648437,297.1499938964844,293.1499938964844,0.0941844433546066,-2182.515625,304.150634765625,0.7245657444000244,0.1531368345022201,0.1391347199678421,293.17926025390625,297.1499938964844,293.1499938964844,0.0042719449847936,-337.5326232910156,296.8677062988281,0.4863288104534149,0.050000000745058,0.0490177683532238,293.17926025390625,297.1499938964844,293.1499938964844,0.2251855134963989,-3408.31103515625,304.1548156738281,0.9111153483390808,0.3093286156654358,0.2172091156244278,293.200439453125,297.1499938964844,293.1499938964844,0.2914884090423584,-5659.4375,304.1564636230469,0.9806076288223268,0.3799465894699096,0.3606254160404205,293.27215576171875,297.1499938964844,293.1499938964844,0.0076085519976913,-2590.281494140625,300.3947448730469,0.4863288104534149,0.050000000745058,0.2325191795825958,291.1706848144531,291.1499938964844,262.0325012207031,260.3730163574219,279.96551513671875,293.272216796875,291.1719970703125,1.0,0.2638703882694244,0.8007798790931702,0.8007798790931702,1.0,1.0,-1.198332667350769,0.5106483101844788,0.6876843571662903,0.2212950587272644,0.0,0.0,0.767188549041748,50.73592376708984,25.0,18.818622589111328,-13549.5087890625,201.09207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,308.14898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.48828125,18000.0,0.0,0.0,0.308155208826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696469783782959,0.6696515083312988,-4.541422185866395e-06,0.0,0.0003127383533865,0.0,0.0,38.47481918334961,0.0,0.0,0.0,0.3838784992694855,4.0,0.0,1.0
481560,293.1477966308594,297.1499938964844,293.1499938964844,0.0941117778420448,-2181.072509765625,304.1506652832031,0.7358918786048889,0.1532716751098632,0.1391074508428573,293.1773376464844,297.1499938964844,293.1499938964844,0.0042569786310195,-336.3253173828125,296.8712463378906,0.4946243464946747,0.050000000745058,0.0488650500774383,293.1788024902344,297.1499938964844,293.1499938964844,0.2246609479188919,-3401.91650390625,304.1548767089844,0.9284571409225464,0.3090496659278869,0.216901421546936,293.1993408203125,297.1499938964844,293.1499938964844,0.2907437682151794,-5647.984375,304.1566467285156,0.9938704371452332,0.379523366689682,0.3600677847862243,293.27166748046875,297.1499938964844,293.1499938964844,0.0075530069880187,-2575.46142578125,300.376708984375,0.4946243464946747,0.050000000745058,0.2317947596311569,291.1767883300781,291.1499938964844,262.04119873046875,260.3795166015625,279.9701843261719,293.271728515625,291.1779479980469,1.0,0.2584702670574188,0.8005990386009216,0.8005990386009216,1.0,1.0,-1.1961878538131714,0.5096878409385681,0.6865000128746033,0.220694899559021,0.0,0.0,0.764784574508667,46.83706283569336,25.0,17.59160804748535,-13524.5546875,192.4515075683593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.3082984685897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669860482215881,0.6669905185699463,-4.522890776570421e-06,0.0,0.0003128837561234,0.0,0.0,38.12371063232422,0.0,0.0,0.0,0.3827027380466461,4.0,0.0,1.0
481620,293.14666748046875,297.1499938964844,293.1499938964844,0.0940000489354133,-2178.661376953125,304.150634765625,0.7511996626853943,0.1535566300153732,0.1391967982053756,293.1737060546875,297.1499938964844,293.1499938964844,0.00423927558586,-334.70562744140625,296.8836364746094,0.5056295990943909,0.050000000745058,0.0486904084682464,293.17791748046875,297.1499938964844,293.1499938964844,0.2235384434461593,-3388.069580078125,304.1551513671875,0.9508131742477416,0.3085007667541504,0.2163912951946258,293.1884155273437,297.1499938964844,293.1499938964844,0.2771008908748626,-5429.29931640625,304.17803955078125,0.9990000128746032,0.3804346323013305,0.3461362421512604,293.2704772949219,297.1499938964844,293.1499938964844,0.0074661960825324,-2551.313232421875,300.34405517578125,0.5056295990943909,0.050000000745058,0.2309663295745849,291.19781494140625,291.1499938964844,262.055908203125,260.3902587890625,279.98553466796875,293.2705383300781,291.20263671875,1.0,0.2502485811710357,0.8002372980117798,0.8002372980117798,1.0,1.0,-1.177784442901611,0.5014663338661194,0.6763181090354919,0.2160269021987915,0.0,0.0,0.757416307926178,42.15167999267578,28.0,39.55418014526367,-13382.2158203125,177.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,308.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.220703125,18000.0,0.0,0.0,0.3081578016281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659610390663147,0.6596148610115051,-4.471201918931911e-06,0.0,0.000312741001835,0.0,0.0,37.15863037109375,0.0,0.0,0.0,0.379407525062561,4.0,0.0,1.0
481680,293.14666748046875,297.1499938964844,293.1499938964844,0.0940000489354133,-2178.661376953125,304.150634765625,0.7511996626853943,0.1535566300153732,0.1391967982053756,293.1737060546875,297.1499938964844,293.1499938964844,0.00423927558586,-334.70562744140625,296.8836364746094,0.5056295990943909,0.050000000745058,0.0486904084682464,293.17791748046875,297.1499938964844,293.1499938964844,0.2235384434461593,-3388.069580078125,304.1551513671875,0.9508131742477416,0.3085007667541504,0.2163912951946258,293.1884155273437,297.1499938964844,293.1499938964844,0.2771008908748626,-5429.29931640625,304.17803955078125,0.9990000128746032,0.3804346323013305,0.3461362421512604,293.2704772949219,297.1499938964844,293.1499938964844,0.0074661960825324,-2551.313232421875,300.34405517578125,0.5056295990943909,0.050000000745058,0.2309663295745849,291.19781494140625,291.1499938964844,262.055908203125,260.3902587890625,279.98553466796875,293.2705383300781,291.20263671875,1.0,0.2502485811710357,0.8002372980117798,0.8002372980117798,1.0,1.0,-1.177784442901611,0.5014663338661194,0.6763181090354919,0.2160269021987915,0.0,0.0,0.757416307926178,42.15167999267578,28.0,39.55418014526367,-13382.2158203125,177.17689514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0644226074219,308.2157287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.220703125,18000.0,0.0,0.0,0.3081578016281128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659610390663147,0.6596148610115051,-4.471201918931911e-06,0.0,0.000312741001835,0.0,0.0,37.15863037109375,0.0,0.0,0.0,0.379407525062561,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.0937387272715568,-2173.111572265625,304.1508483886719,0.7612201571464539,0.1537873148918151,0.1393251717090606,293.1707458496094,297.1499938964844,293.1499938964844,0.0042217574082314,-332.8339233398437,296.9092712402344,0.5128214359283447,0.050000000745058,0.0485938973724842,293.1774597167969,297.1499938964844,293.1499938964844,0.2220092862844467,-3368.921630859375,304.1559753417969,0.9635498523712158,0.3078877925872803,0.2159067392349243,293.1588134765625,297.1499938964844,293.1499938964844,0.263022243976593,-5204.83251953125,304.1916809082031,0.9990000128746032,0.385440319776535,0.3326430022716522,293.2690124511719,297.1499938964844,293.1499938964844,0.007385759614408,-2526.922607421875,300.3199462890625,0.5128214359283447,0.050000000745058,0.2305085361003875,291.243408203125,291.1499938964844,262.06671142578125,260.39764404296875,279.9980773925781,293.2691345214844,291.2469482421875,1.0,0.2447125762701034,0.7998755574226379,0.7998755574226379,1.0,1.0,-1.160491704940796,0.4937887489795685,0.6667029857635498,0.2115636467933654,0.0,0.0,0.7417684197425842,39.46167755126953,31.0,51.21710586547852,-13212.7138671875,166.60189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.900390625,18000.0,0.0,0.0,0.3070676624774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431406736373901,0.6431450843811035,-4.364132109913044e-06,0.0,0.0003116346197202,0.0,0.0,35.1053466796875,0.0,0.0,0.0,0.3722113966941833,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.0937387272715568,-2173.111572265625,304.1508483886719,0.7612201571464539,0.1537873148918151,0.1393251717090606,293.1707458496094,297.1499938964844,293.1499938964844,0.0042217574082314,-332.8339233398437,296.9092712402344,0.5128214359283447,0.050000000745058,0.0485938973724842,293.1774597167969,297.1499938964844,293.1499938964844,0.2220092862844467,-3368.921630859375,304.1559753417969,0.9635498523712158,0.3078877925872803,0.2159067392349243,293.1588134765625,297.1499938964844,293.1499938964844,0.263022243976593,-5204.83251953125,304.1916809082031,0.9990000128746032,0.385440319776535,0.3326430022716522,293.2690124511719,297.1499938964844,293.1499938964844,0.007385759614408,-2526.922607421875,300.3199462890625,0.5128214359283447,0.050000000745058,0.2305085361003875,291.243408203125,291.1499938964844,262.06671142578125,260.39764404296875,279.9980773925781,293.2691345214844,291.2469482421875,1.0,0.2447125762701034,0.7998755574226379,0.7998755574226379,1.0,1.0,-1.160491704940796,0.4937887489795685,0.6667029857635498,0.2115636467933654,0.0,0.0,0.7417684197425842,39.46167755126953,31.0,51.21710586547852,-13212.7138671875,166.60189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1851501464844,308.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18190.900390625,18000.0,0.0,0.0,0.3070676624774933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6431406736373901,0.6431450843811035,-4.364132109913044e-06,0.0,0.0003116346197202,0.0,0.0,35.1053466796875,0.0,0.0,0.0,0.3722113966941833,4.0,0.0,1.0
481860,293.1454162597656,297.1499938964844,293.1499938964844,0.0937003120779991,-2172.160400390625,304.150634765625,0.7677463889122009,0.15399931371212,0.1394641697406768,293.16827392578125,297.1499938964844,293.1499938964844,0.0042115706019103,-331.84527587890625,296.9199523925781,0.5174807906150818,0.050000000745058,0.0485377311706543,293.17724609375,297.1499938964844,293.1499938964844,0.2209873646497726,-3356.4453125,304.1556396484375,0.970754623413086,0.3072363138198852,0.2154173851013183,293.12841796875,297.1499938964844,293.1499938964844,0.254497081041336,-5070.6669921875,304.19171142578125,0.9990000128746032,0.3913914859294891,0.3245308697223663,293.2671813964844,297.1499938964844,293.1499938964844,0.0073259402997791,-2510.223876953125,300.2898864746094,0.5174807906150818,0.050000000745058,0.2302420884370803,291.2630920410156,291.1499938964844,262.0732727050781,260.40142822265625,280.00494384765625,293.2673034667969,291.2635192871094,1.0,0.2413914948701858,0.7996699213981628,0.7996699213981628,1.0,1.0,-1.1499444246292114,0.4891231060028076,0.6608213782310486,0.2088305056095123,0.0,0.0,0.7250557541847229,37.89054870605469,49.0,25.04014205932617,-13055.9599609375,160.4239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,308.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.09765625,18000.0,0.0,0.0,0.3050061166286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199433207511902,0.6199475526809692,-4.198916030873079e-06,0.0,0.0003095424326602,0.0,0.0,32.25083923339844,0.0,0.0,0.0,0.3620599210262298,4.0,0.0,1.0
481920,293.1454162597656,297.1499938964844,293.1499938964844,0.0937003120779991,-2172.160400390625,304.150634765625,0.7677463889122009,0.15399931371212,0.1394641697406768,293.16827392578125,297.1499938964844,293.1499938964844,0.0042115706019103,-331.84527587890625,296.9199523925781,0.5174807906150818,0.050000000745058,0.0485377311706543,293.17724609375,297.1499938964844,293.1499938964844,0.2209873646497726,-3356.4453125,304.1556396484375,0.970754623413086,0.3072363138198852,0.2154173851013183,293.12841796875,297.1499938964844,293.1499938964844,0.254497081041336,-5070.6669921875,304.19171142578125,0.9990000128746032,0.3913914859294891,0.3245308697223663,293.2671813964844,297.1499938964844,293.1499938964844,0.0073259402997791,-2510.223876953125,300.2898864746094,0.5174807906150818,0.050000000745058,0.2302420884370803,291.2630920410156,291.1499938964844,262.0732727050781,260.40142822265625,280.00494384765625,293.2673034667969,291.2635192871094,1.0,0.2413914948701858,0.7996699213981628,0.7996699213981628,1.0,1.0,-1.1499444246292114,0.4891231060028076,0.6608213782310486,0.2088305056095123,0.0,0.0,0.7250557541847229,37.89054870605469,49.0,25.04014205932617,-13055.9599609375,160.4239959716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3459167480469,308.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18247.09765625,18000.0,0.0,0.0,0.3050061166286468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6199433207511902,0.6199475526809692,-4.198916030873079e-06,0.0,0.0003095424326602,0.0,0.0,32.25083923339844,0.0,0.0,0.0,0.3620599210262298,4.0,0.0,1.0
481980,293.14520263671875,297.1499938964844,293.1499938964844,0.0940940901637077,-2179.997314453125,304.14971923828125,0.7606884837150574,0.1541599631309509,0.1396887898445129,293.166259765625,297.1499938964844,293.1499938964844,0.0042184554040431,-332.6935729980469,296.9059753417969,0.5119467973709106,0.050000000745058,0.0486050136387348,293.1773681640625,297.1499938964844,293.1499938964844,0.2208984494209289,-3356.108154296875,304.15386962890625,0.9605616927146912,0.3065191209316253,0.2149824649095535,293.11474609375,297.1499938964844,293.1499938964844,0.2633538544178009,-5220.5654296875,304.16229248046875,0.9990000128746032,0.3947768211364746,0.3342186212539673,293.26544189453125,297.1499938964844,293.1499938964844,0.0073065147735178,-2508.30078125,300.24725341796875,0.5119467973709106,0.050000000745058,0.2305612713098526,291.2396240234375,291.1499938964844,262.07525634765625,260.4012756347656,279.9990539550781,293.2655334472656,291.233154296875,1.0,0.2460556030273437,0.7994642853736877,0.7994642853736877,1.0,1.0,-1.1617720127105713,0.4943965673446655,0.667375385761261,0.2115983963012695,0.0,0.0,0.7138887047767639,39.75445175170898,67.0,-39.50532531738281,-13043.171875,167.5625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,308.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.76953125,18000.0,0.0,0.0,0.3022831082344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981755256652832,0.5981795191764832,-4.030362106277607e-06,0.0,0.0003067789366468,0.0,0.0,29.62831115722656,0.0,0.0,0.0,0.3524584472179413,4.0,0.0,1.0
482040,293.14520263671875,297.1499938964844,293.1499938964844,0.0940940901637077,-2179.997314453125,304.14971923828125,0.7606884837150574,0.1541599631309509,0.1396887898445129,293.166259765625,297.1499938964844,293.1499938964844,0.0042184554040431,-332.6935729980469,296.9059753417969,0.5119467973709106,0.050000000745058,0.0486050136387348,293.1773681640625,297.1499938964844,293.1499938964844,0.2208984494209289,-3356.108154296875,304.15386962890625,0.9605616927146912,0.3065191209316253,0.2149824649095535,293.11474609375,297.1499938964844,293.1499938964844,0.2633538544178009,-5220.5654296875,304.16229248046875,0.9990000128746032,0.3947768211364746,0.3342186212539673,293.26544189453125,297.1499938964844,293.1499938964844,0.0073065147735178,-2508.30078125,300.24725341796875,0.5119467973709106,0.050000000745058,0.2305612713098526,291.2396240234375,291.1499938964844,262.07525634765625,260.4012756347656,279.9990539550781,293.2655334472656,291.233154296875,1.0,0.2460556030273437,0.7994642853736877,0.7994642853736877,1.0,1.0,-1.1617720127105713,0.4943965673446655,0.667375385761261,0.2115983963012695,0.0,0.0,0.7138887047767639,39.75445175170898,67.0,-39.50532531738281,-13043.171875,167.5625457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50640869140625,308.29962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18213.76953125,18000.0,0.0,0.0,0.3022831082344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981755256652832,0.5981795191764832,-4.030362106277607e-06,0.0,0.0003067789366468,0.0,0.0,29.62831115722656,0.0,0.0,0.0,0.3524584472179413,4.0,0.0,1.0
482100,293.1452331542969,297.1499938964844,293.1499938964844,0.094511903822422,-2188.429931640625,304.1490173339844,0.7529780268669128,0.1542116701602935,0.1398185938596725,293.1653747558594,297.1499938964844,293.1499938964844,0.0042307605035603,-334.0955810546875,296.8845520019531,0.5061386227607727,0.050000000745058,0.0486832149326801,293.1775817871094,297.1499938964844,293.1499938964844,0.2213624119758606,-3362.52783203125,304.1523132324219,0.9492011666297911,0.3061311841011047,0.2147772163152694,293.1211242675781,297.1499938964844,293.1499938964844,0.2741845846176147,-5398.06396484375,304.14031982421875,0.9990000128746032,0.3939779996871948,0.3451397716999054,293.264892578125,297.1499938964844,293.1499938964844,0.0073145991191267,-2514.343505859375,300.2174072265625,0.5061386227607727,0.050000000745058,0.2309322208166122,291.2022705078125,291.1499938964844,262.07440185546875,260.399658203125,279.9918518066406,293.26495361328125,291.1931457519531,1.0,0.2508275806903839,0.7993614673614502,0.7993614673614502,1.0,1.0,-1.1753257513046265,0.5004205703735352,0.6749051809310913,0.214915469288826,0.0,0.0,0.7140759229660034,41.92368316650391,67.0,-77.91931915283203,-13107.5615234375,175.9685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5625305175781,308.2782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18138.21484375,18000.0,0.0,0.0,0.3009491562843323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592450737953186,0.5924546718597412,-3.971884780185064e-06,0.0,0.0003054251428693,0.0,0.0,28.884021759033203,0.0,0.0,0.0,0.349788635969162,4.0,0.0,1.0
482160,293.1454162597656,297.1499938964844,293.1499938964844,0.0950188636779785,-2198.669677734375,304.1482849121094,0.7436022758483887,0.1542388349771499,0.1399543583393097,293.1645812988281,297.1499938964844,293.1499938964844,0.0042478586547076,-335.98492431640625,296.85711669921875,0.499186098575592,0.050000000745058,0.0487885400652885,293.17791748046875,297.1499938964844,293.1499938964844,0.2220344245433807,-3371.59716796875,304.1506652832031,0.9344589710235596,0.3057189285755157,0.2145766615867614,293.1370849609375,297.1499938964844,293.1499938964844,0.2885710895061493,-5630.4638671875,304.11590576171875,0.9990000128746032,0.3912217319011688,0.3593250215053558,293.2647399902344,297.1499938964844,293.1499938964844,0.0073308963328599,-2523.52099609375,300.1832275390625,0.499186098575592,0.050000000745058,0.2314318269491195,291.1542663574219,291.1499938964844,262.072265625,260.3969421386719,279.9823913574219,293.2647399902344,291.14373779296875,1.0,0.2569912672042846,0.799151599407196,0.799151599407196,1.0,1.0,-1.1929975748062134,0.5082765221595764,0.684721052646637,0.2192657142877578,0.0,0.0,0.7185572981834412,44.84117126464844,70.0,-108.92724609375,-13223.8291015625,187.3704528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,308.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.419921875,18000.0,0.0,0.0,0.2998149693012237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921227335929871,0.5921266674995422,-3.946278866351349e-06,0.0,0.0003042740863747,0.0,0.0,28.72224235534668,0.0,0.0,0.0,0.3493817746639251,4.0,0.0,1.0
482220,293.14581298828125,297.1499938964844,293.1499938964844,0.0958784446120262,-2215.868896484375,304.1474609375,0.7251550555229187,0.154277428984642,0.1402292400598526,293.1629333496094,297.1499938964844,293.1499938964844,0.0042879176326096,-339.9559020996094,296.81121826171875,0.4854633808135986,0.050000000745058,0.0490344315767288,293.1785888671875,297.1499938964844,293.1499938964844,0.2230165004730224,-3384.741455078125,304.14892578125,0.9047607779502868,0.3048718273639679,0.2141762375831604,293.1776428222656,297.1499938964844,293.1499938964844,0.2976696193218231,-5764.23974609375,304.11431884765625,0.9827146530151368,0.3832840323448181,0.3651791214942932,293.265380859375,297.1499938964844,293.1499938964844,0.0073630954138934,-2540.0791015625,300.1167907714844,0.4854633808135986,0.050000000745058,0.2325982302427292,291.0735778808594,291.1499938964844,262.06396484375,260.3880615234375,279.97540283203125,293.2652893066406,291.07232666015625,1.0,0.2662278115749359,0.7987318634986877,0.7987318634986877,1.0,1.0,-1.2028648853302002,0.5126725435256958,0.6901924014091492,0.2215658277273178,0.0,0.0,0.7351341843605042,51.20752716064453,73.0,-76.72599029541016,-13380.8017578125,203.3447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553894042969,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17832.4140625,18000.0,0.0,0.0,0.2984425127506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070706844329834,0.6070746779441833,-4.009220901934896e-06,0.0,0.0003028812352567,0.0,0.0,30.18899917602539,0.0,0.0,0.0,0.355335384607315,4.0,0.0,1.0
482280,293.14581298828125,297.1499938964844,293.1499938964844,0.0958784446120262,-2215.868896484375,304.1474609375,0.7251550555229187,0.154277428984642,0.1402292400598526,293.1629333496094,297.1499938964844,293.1499938964844,0.0042879176326096,-339.9559020996094,296.81121826171875,0.4854633808135986,0.050000000745058,0.0490344315767288,293.1785888671875,297.1499938964844,293.1499938964844,0.2230165004730224,-3384.741455078125,304.14892578125,0.9047607779502868,0.3048718273639679,0.2141762375831604,293.1776428222656,297.1499938964844,293.1499938964844,0.2976696193218231,-5764.23974609375,304.11431884765625,0.9827146530151368,0.3832840323448181,0.3651791214942932,293.265380859375,297.1499938964844,293.1499938964844,0.0073630954138934,-2540.0791015625,300.1167907714844,0.4854633808135986,0.050000000745058,0.2325982302427292,291.0735778808594,291.1499938964844,262.06396484375,260.3880615234375,279.97540283203125,293.2652893066406,291.07232666015625,1.0,0.2662278115749359,0.7987318634986877,0.7987318634986877,1.0,1.0,-1.2028648853302002,0.5126725435256958,0.6901924014091492,0.2215658277273178,0.0,0.0,0.7351341843605042,51.20752716064453,73.0,-76.72599029541016,-13380.8017578125,203.3447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5553894042969,308.2868347167969,278.1499938964844,0.0,18000.0,313.1499938964844,17832.4140625,18000.0,0.0,0.0,0.2984425127506256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6070706844329834,0.6070746779441833,-4.009220901934896e-06,0.0,0.0003028812352567,0.0,0.0,30.18899917602539,0.0,0.0,0.0,0.355335384607315,4.0,0.0,1.0
482340,293.1466064453125,297.1499938964844,293.1499938964844,0.0959363505244255,-2216.6064453125,304.1482238769531,0.7085080742835999,0.1542188674211502,0.1404412388801574,293.1621398925781,297.1499938964844,293.1499938964844,0.0043081170879304,-341.2894897460937,296.8171081542969,0.4723545908927917,0.050000000745058,0.0492878258228302,293.1798095703125,297.1499938964844,293.1499938964844,0.222148060798645,-3373.6796875,304.1507568359375,0.8816617727279663,0.3039003908634186,0.2137105017900467,293.1932067871094,297.1499938964844,293.1499938964844,0.2928449809551239,-5689.9609375,304.1336364746094,0.9559864401817322,0.379392921924591,0.3609056770801544,293.2666931152344,297.1499938964844,293.1499938964844,0.0073553193360567,-2538.07958984375,300.0773620605469,0.4723545908927917,0.050000000745058,0.2338002175092697,291.0880432128906,291.1499938964844,262.04998779296875,260.3743896484375,279.9739074707031,293.2666015625,291.09002685546875,1.0,0.273687332868576,0.7983121275901794,0.7983121275901794,1.0,1.0,-1.1978987455368042,0.510341465473175,0.6875572204589844,0.2204897403717041,0.0,0.0,0.7427266240119934,57.55701446533203,76.0,-2.575721979141236,-13424.9697265625,214.85177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.400390625,18000.0,0.0,0.0,0.297880619764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622503936290741,0.6225081086158752,-4.128974524064688e-06,0.0,0.0003023109748028,0.0,0.0,32.06134033203125,0.0,0.0,0.0,0.3621338605880737,4.0,0.0,1.0
482400,293.1466064453125,297.1499938964844,293.1499938964844,0.0959363505244255,-2216.6064453125,304.1482238769531,0.7085080742835999,0.1542188674211502,0.1404412388801574,293.1621398925781,297.1499938964844,293.1499938964844,0.0043081170879304,-341.2894897460937,296.8171081542969,0.4723545908927917,0.050000000745058,0.0492878258228302,293.1798095703125,297.1499938964844,293.1499938964844,0.222148060798645,-3373.6796875,304.1507568359375,0.8816617727279663,0.3039003908634186,0.2137105017900467,293.1932067871094,297.1499938964844,293.1499938964844,0.2928449809551239,-5689.9609375,304.1336364746094,0.9559864401817322,0.379392921924591,0.3609056770801544,293.2666931152344,297.1499938964844,293.1499938964844,0.0073553193360567,-2538.07958984375,300.0773620605469,0.4723545908927917,0.050000000745058,0.2338002175092697,291.0880432128906,291.1499938964844,262.04998779296875,260.3743896484375,279.9739074707031,293.2666015625,291.09002685546875,1.0,0.273687332868576,0.7983121275901794,0.7983121275901794,1.0,1.0,-1.1978987455368042,0.510341465473175,0.6875572204589844,0.2204897403717041,0.0,0.0,0.7427266240119934,57.55701446533203,76.0,-2.575721979141236,-13424.9697265625,214.85177612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4661865234375,308.3095397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17852.400390625,18000.0,0.0,0.0,0.297880619764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.622503936290741,0.6225081086158752,-4.128974524064688e-06,0.0,0.0003023109748028,0.0,0.0,32.06134033203125,0.0,0.0,0.0,0.3621338605880737,4.0,0.0,1.0
482460,293.1475524902344,297.1499938964844,293.1499938964844,0.0959075093269348,-2215.75390625,304.1488647460937,0.695378303527832,0.1541133821010589,0.1405525952577591,293.16217041015625,297.1499938964844,293.1499938964844,0.0043204282410442,-342.0314025878906,296.8219299316406,0.4601745307445526,0.050000000745058,0.0494989678263664,293.1812438964844,297.1499938964844,293.1499938964844,0.2211452722549438,-3361.08935546875,304.15216064453125,0.8650704026222229,0.3028556406497955,0.2131510972976684,293.1982116699219,297.1499938964844,293.1499938964844,0.2907280325889587,-5653.97265625,304.1424560546875,0.9349231719970704,0.3772686123847961,0.358823150396347,293.2681579589844,297.1499938964844,293.1499938964844,0.007336578797549,-2533.10595703125,300.037841796875,0.4601745307445526,0.050000000745058,0.2348017990589141,291.1043395996094,291.1499938964844,262.0328369140625,260.3580322265625,279.9696655273437,293.26806640625,291.1056823730469,1.0,0.2800571322441101,0.797792375087738,0.797792375087738,1.0,1.0,-1.1963163614273071,0.5095832943916321,0.686733067035675,0.220031589269638,0.0,0.0,0.747657835483551,62.88022994995117,79.0,14.98809814453125,-13440.6298828125,225.1463317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.4765625,18000.0,0.0,0.0,0.2979038655757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321603655815125,0.6321645379066467,-4.212965905026067e-06,0.0,0.0003023345489054,0.0,0.0,33.31820297241211,0.0,0.0,0.0,0.3665976822376251,4.0,0.0,1.0
482520,293.1475524902344,297.1499938964844,293.1499938964844,0.0959075093269348,-2215.75390625,304.1488647460937,0.695378303527832,0.1541133821010589,0.1405525952577591,293.16217041015625,297.1499938964844,293.1499938964844,0.0043204282410442,-342.0314025878906,296.8219299316406,0.4601745307445526,0.050000000745058,0.0494989678263664,293.1812438964844,297.1499938964844,293.1499938964844,0.2211452722549438,-3361.08935546875,304.15216064453125,0.8650704026222229,0.3028556406497955,0.2131510972976684,293.1982116699219,297.1499938964844,293.1499938964844,0.2907280325889587,-5653.97265625,304.1424560546875,0.9349231719970704,0.3772686123847961,0.358823150396347,293.2681579589844,297.1499938964844,293.1499938964844,0.007336578797549,-2533.10595703125,300.037841796875,0.4601745307445526,0.050000000745058,0.2348017990589141,291.1043395996094,291.1499938964844,262.0328369140625,260.3580322265625,279.9696655273437,293.26806640625,291.1056823730469,1.0,0.2800571322441101,0.797792375087738,0.797792375087738,1.0,1.0,-1.1963163614273071,0.5095832943916321,0.686733067035675,0.220031589269638,0.0,0.0,0.747657835483551,62.88022994995117,79.0,14.98809814453125,-13440.6298828125,225.1463317871093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587646484375,308.2755432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17898.4765625,18000.0,0.0,0.0,0.2979038655757904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6321603655815125,0.6321645379066467,-4.212965905026067e-06,0.0,0.0003023345489054,0.0,0.0,33.31820297241211,0.0,0.0,0.0,0.3665976822376251,4.0,0.0,1.0
