time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482580,293.1484069824219,297.1499938964844,293.1499938964844,0.0958943888545036,-2215.306640625,304.1492614746094,0.684924304485321,0.154004618525505,0.1406318098306656,293.16278076171875,297.1499938964844,293.1499938964844,0.0043303645215928,-342.66363525390625,296.8220520019531,0.4499484598636627,0.050000000745058,0.0496855117380619,293.18280029296875,297.1499938964844,293.1499938964844,0.2201580852270126,-3348.8525390625,304.153076171875,0.8520997166633606,0.301749050617218,0.2125291675329208,293.1996459960937,297.1499938964844,293.1499938964844,0.2893191576004028,-5630.41650390625,304.1472473144531,0.9180706143379213,0.3757565319538116,0.3574829697608948,293.2694396972656,297.1499938964844,293.1499938964844,0.0073153120465576,-2527.8564453125,299.9964904785156,0.4499484598636627,0.050000000745058,0.2356866747140884,291.1149597167969,291.1499938964844,262.01519775390625,260.3412780761719,279.9651794433594,293.2693786621094,291.11578369140625,1.0,0.2855980396270752,0.7972726821899414,0.7972726821899414,1.0,1.0,-1.195342183113098,0.5090827941894531,0.686259388923645,0.2197631895542144,0.0,0.0,0.7515566349029541,67.59022521972656,82.0,14.201333045959473,-13441.6181640625,234.3844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.806640625,18000.0,0.0,0.0,0.2983505427837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639241099357605,0.639245331287384,-4.273588274372742e-06,0.0,0.0003027878992725,0.0,0.0,34.25171661376953,0.0,0.0,0.0,0.3698576688766479,4.0,0.0,1.0
482640,293.1484069824219,297.1499938964844,293.1499938964844,0.0958943888545036,-2215.306640625,304.1492614746094,0.684924304485321,0.154004618525505,0.1406318098306656,293.16278076171875,297.1499938964844,293.1499938964844,0.0043303645215928,-342.66363525390625,296.8220520019531,0.4499484598636627,0.050000000745058,0.0496855117380619,293.18280029296875,297.1499938964844,293.1499938964844,0.2201580852270126,-3348.8525390625,304.153076171875,0.8520997166633606,0.301749050617218,0.2125291675329208,293.1996459960937,297.1499938964844,293.1499938964844,0.2893191576004028,-5630.41650390625,304.1472473144531,0.9180706143379213,0.3757565319538116,0.3574829697608948,293.2694396972656,297.1499938964844,293.1499938964844,0.0073153120465576,-2527.8564453125,299.9964904785156,0.4499484598636627,0.050000000745058,0.2356866747140884,291.1149597167969,291.1499938964844,262.01519775390625,260.3412780761719,279.9651794433594,293.2693786621094,291.11578369140625,1.0,0.2855980396270752,0.7972726821899414,0.7972726821899414,1.0,1.0,-1.195342183113098,0.5090827941894531,0.686259388923645,0.2197631895542144,0.0,0.0,0.7515566349029541,67.59022521972656,82.0,14.201333045959473,-13441.6181640625,234.3844146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2523803710937,308.2254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,17924.806640625,18000.0,0.0,0.0,0.2983505427837372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639241099357605,0.639245331287384,-4.273588274372742e-06,0.0,0.0003027878992725,0.0,0.0,34.25171661376953,0.0,0.0,0.0,0.3698576688766479,4.0,0.0,1.0
482700,293.1487731933594,297.1499938964844,293.1499938964844,0.0958968847990036,-2215.285888671875,304.1493835449219,0.6804218292236328,0.1539517045021057,0.1406659632921219,293.1632080078125,297.1499938964844,293.1499938964844,0.0043346919119358,-342.9534606933594,296.8206481933594,0.4456926584243774,0.050000000745058,0.0497719794511795,293.18359375,297.1499938964844,293.1499938964844,0.2196713536977768,-3342.86328125,304.15338134765625,0.8465462923049927,0.3011773228645324,0.2121993899345398,293.1997985839844,297.1499938964844,293.1499938964844,0.2887348532676697,-5620.81396484375,304.1488037109375,0.9110172986984252,0.3750974535942077,0.3569246828556061,293.2700500488281,297.1499938964844,293.1499938964844,0.007304104976356,-2525.202392578125,299.97528076171875,0.4456926584243774,0.050000000745058,0.2360968291759491,291.11846923828125,291.1499938964844,262.0061950683594,260.3327331542969,279.9629211425781,293.2699584960937,291.1191101074219,1.0,0.288126528263092,0.7970128059387207,0.7970128059387207,1.0,1.0,-1.194913387298584,0.5088541507720947,0.6860591769218445,0.2196561396121978,0.0,0.0,0.7532981038093567,69.77410125732422,82.0,11.927897453308104,-13439.875,238.67091369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203125,308.2001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.07421875,18000.0,0.0,0.0,0.2986898720264435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422055959701538,0.6422098875045776,-4.298526164348004e-06,0.0,0.0003031322266906,0.0,0.0,34.64435577392578,0.0,0.0,0.0,0.3712169826030731,4.0,0.0,1.0
482760,293.14910888671875,297.1499938964844,293.1499938964844,0.0959036499261856,-2215.3603515625,304.14947509765625,0.6763008832931519,0.1538998037576675,0.1406975835561752,293.1636962890625,297.1499938964844,293.1499938964844,0.0043386430479586,-343.22528076171875,296.8184814453125,0.4418771862983703,0.050000000745058,0.0498548187315464,293.18438720703125,297.1499938964844,293.1499938964844,0.2191857546567917,-3336.908203125,304.1536560058594,0.8414628505706787,0.3005948960781097,0.2118591517210006,293.19976806640625,297.1499938964844,293.1499938964844,0.28819340467453,-5612.01123046875,304.1499938964844,0.9048157930374146,0.3744731247425079,0.3564040660858154,293.2705993652344,297.1499938964844,293.1499938964844,0.0072925412096083,-2522.5068359375,299.95379638671875,0.4418771862983703,0.050000000745058,0.236489787697792,291.12115478515625,291.1499938964844,261.9971008300781,260.3241577148437,279.9604797363281,293.2705383300781,291.1216125488281,1.0,0.2905227243900299,0.7968196272850037,0.7968196272850037,1.0,1.0,-1.1944891214370728,0.5086316466331482,0.6858574748039246,0.2195647209882736,0.0,0.0,0.7549501657485962,71.86637878417969,70.0,9.626397132873535,-13437.9375,242.76980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1575012207031,308.17645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.091796875,18000.0,0.0,0.0,0.2990869283676147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6449263095855713,0.6449306011199951,-4.321152573538711e-06,0.0,0.0003035352274309,0.0,0.0,35.00544357299805,0.0,0.0,0.0,0.3724609017372131,4.0,0.0,1.0
482820,293.1495361328125,297.1499938964844,293.1499938964844,0.0957964062690734,-2213.238037109375,304.1498413085937,0.6765101552009583,0.1538352370262146,0.1406181156635284,293.1648864746094,297.1499938964844,293.1499938964844,0.0043305321596562,-342.5533752441406,296.81353759765625,0.4421892762184143,0.050000000745058,0.0498478487133979,293.18585205078125,297.1499938964844,293.1499938964844,0.2180357873439788,-3322.784423828125,304.15435791015625,0.8408160209655762,0.2994256615638733,0.2110398709774017,293.1992492675781,297.1499938964844,293.1499938964844,0.2869948148727417,-5592.75830078125,304.1519775390625,0.904266595840454,0.3733126521110534,0.3552770316600799,293.2715148925781,297.1499938964844,293.1499938964844,0.007239060010761,-2508.4697265625,299.9111633300781,0.4421892762184143,0.050000000745058,0.2364567369222641,291.12652587890625,291.1499938964844,261.9786071777344,260.30670166015625,279.9563903808594,293.2714538574219,291.1272888183594,1.0,0.289529949426651,0.7964332103729248,0.7964332103729248,1.0,1.0,-1.192010521888733,0.5074520111083984,0.6845585107803345,0.2190035134553909,0.0,0.0,0.7577533721923828,71.65679931640625,58.0,9.28491497039795,-13424.8564453125,241.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,308.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.244140625,18000.0,0.0,0.0,0.2999894917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497402787208557,0.6497446298599243,-4.361294941190863e-06,0.0,0.0003044512122869,0.0,0.0,35.650264739990234,0.0,0.0,0.0,0.3746565282344818,4.0,0.0,1.0
482880,293.1495361328125,297.1499938964844,293.1499938964844,0.0957964062690734,-2213.238037109375,304.1498413085937,0.6765101552009583,0.1538352370262146,0.1406181156635284,293.1648864746094,297.1499938964844,293.1499938964844,0.0043305321596562,-342.5533752441406,296.81353759765625,0.4421892762184143,0.050000000745058,0.0498478487133979,293.18585205078125,297.1499938964844,293.1499938964844,0.2180357873439788,-3322.784423828125,304.15435791015625,0.8408160209655762,0.2994256615638733,0.2110398709774017,293.1992492675781,297.1499938964844,293.1499938964844,0.2869948148727417,-5592.75830078125,304.1519775390625,0.904266595840454,0.3733126521110534,0.3552770316600799,293.2715148925781,297.1499938964844,293.1499938964844,0.007239060010761,-2508.4697265625,299.9111633300781,0.4421892762184143,0.050000000745058,0.2364567369222641,291.12652587890625,291.1499938964844,261.9786071777344,260.30670166015625,279.9563903808594,293.2714538574219,291.1272888183594,1.0,0.289529949426651,0.7964332103729248,0.7964332103729248,1.0,1.0,-1.192010521888733,0.5074520111083984,0.6845585107803345,0.2190035134553909,0.0,0.0,0.7577533721923828,71.65679931640625,58.0,9.28491497039795,-13424.8564453125,241.4405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0803527832031,308.14111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.244140625,18000.0,0.0,0.0,0.2999894917011261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497402787208557,0.6497446298599243,-4.361294941190863e-06,0.0,0.0003044512122869,0.0,0.0,35.650264739990234,0.0,0.0,0.0,0.3746565282344818,4.0,0.0,1.0
482940,293.1495361328125,297.1499938964844,293.1499938964844,0.0956505686044693,-2210.386474609375,304.150146484375,0.6817678213119507,0.1538427770137787,0.1405084878206253,293.1659851074219,297.1499938964844,293.1499938964844,0.0043137953616678,-341.2094421386719,296.8102722167969,0.4471917152404785,0.050000000745058,0.0497408807277679,293.18682861328125,297.1499938964844,293.1499938964844,0.2169815897941589,-3309.8076171875,304.15496826171875,0.8459441065788269,0.2985049784183502,0.2103175669908523,293.19854736328125,297.1499938964844,293.1499938964844,0.285924881696701,-5575.70751953125,304.1532592773437,0.9108248353004456,0.3724567890167236,0.3543473482131958,293.27197265625,297.1499938964844,293.1499938964844,0.0071782604791224,-2491.827880859375,299.87841796875,0.4471917152404785,0.050000000745058,0.2359493374824524,291.13336181640625,291.1499938964844,261.9635314941406,260.2925109863281,279.95343017578125,293.2719421386719,291.13433837890625,1.0,0.2858192026615143,0.7961241602897644,0.7961241602897644,1.0,1.0,-1.189158916473389,0.5061175227165222,0.6830414533615112,0.2183505594730377,0.0,0.0,0.7589947581291199,68.90968322753906,58.0,11.646288871765137,-13408.55078125,234.8462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,308.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.642578125,18000.0,0.0,0.0,0.3007372319698334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525413393974304,0.652545690536499,-4.38647612099885e-06,0.0,0.0003052100655622,0.0,0.0,36.03937149047852,0.0,0.0,0.0,0.3759495615959167,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.095609575510025,-2209.586181640625,304.15020751953125,0.6836790442466736,0.1538522094488144,0.1404782831668853,293.1662902832031,297.1499938964844,293.1499938964844,0.0043085282668471,-340.7884216308594,296.8095092773437,0.4490272998809814,0.050000000745058,0.0497037768363952,293.1870422363281,297.1499938964844,293.1499938964844,0.2167045921087265,-3306.39599609375,304.1551208496094,0.8478918671607971,0.2982755601406097,0.210130363702774,293.1983337402344,297.1499938964844,293.1499938964844,0.2856468260288238,-5571.29150390625,304.153564453125,0.9133604764938354,0.3722513914108276,0.3541129529476166,293.2720642089844,297.1499938964844,293.1499938964844,0.007161296904087,-2487.1259765625,299.8703918457031,0.4490272998809814,0.050000000745058,0.2357733100652694,291.13531494140625,291.1499938964844,261.959716796875,260.2889404296875,279.9527282714844,293.27203369140625,291.1363525390625,1.0,0.2845674455165863,0.7960468530654907,0.7960468530654907,1.0,1.0,-1.1883609294891355,0.5057454705238342,0.6826154589653015,0.2181679606437683,0.0,0.0,0.7591498494148254,67.9593276977539,46.0,12.2638578414917,-13403.6884765625,232.6391143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267639160156,308.1205444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17966.66015625,18000.0,0.0,0.0,0.3009189963340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6530487537384033,0.6530531644821167,-4.391407856019214e-06,0.0,0.0003053945256397,0.0,0.0,36.1123046875,0.0,0.0,0.0,0.3761877417564392,4.0,0.0,1.0
483060,293.1491394042969,297.1499938964844,293.1499938964844,0.0953885018825531,-2205.276611328125,304.1505126953125,0.6967166066169739,0.1539389789104461,0.1403191238641739,293.16796875,297.1499938964844,293.1499938964844,0.0042770174331963,-338.2787780761719,296.8053894042969,0.4619095623493194,0.050000000745058,0.0494699329137802,293.1881103515625,297.1499938964844,293.1499938964844,0.2152519226074218,-3288.5,304.15582275390625,0.8616787195205688,0.2971230149269104,0.2091574668884277,293.1971435546875,297.1499938964844,293.1499938964844,0.2842165529727936,-5548.64794921875,304.1547546386719,0.9314953684806824,0.371271014213562,0.3529384732246399,293.27227783203125,297.1499938964844,293.1499938964844,0.0070689292624592,-2461.234130859375,299.83111572265625,0.4619095623493194,0.050000000745058,0.2346640676259994,291.1462097167969,291.1499938964844,261.94049072265625,260.2709350585937,279.9491882324219,293.27227783203125,291.1473999023437,1.0,0.2766973674297333,0.7956824898719788,0.7956824898719788,1.0,1.0,-1.1839804649353027,0.5037115812301636,0.6802688837051392,0.217168390750885,0.0,0.0,0.7589395642280579,61.978965759277344,34.0,14.84494686126709,-13374.9208984375,219.0357208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.3017500042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542829871177673,0.6542873978614807,-4.406335392559413e-06,0.0,0.0003062378964386,0.0,0.0,36.30744171142578,0.0,0.0,0.0,0.3767971694469452,4.0,0.0,1.0
483120,293.1491394042969,297.1499938964844,293.1499938964844,0.0953885018825531,-2205.276611328125,304.1505126953125,0.6967166066169739,0.1539389789104461,0.1403191238641739,293.16796875,297.1499938964844,293.1499938964844,0.0042770174331963,-338.2787780761719,296.8053894042969,0.4619095623493194,0.050000000745058,0.0494699329137802,293.1881103515625,297.1499938964844,293.1499938964844,0.2152519226074218,-3288.5,304.15582275390625,0.8616787195205688,0.2971230149269104,0.2091574668884277,293.1971435546875,297.1499938964844,293.1499938964844,0.2842165529727936,-5548.64794921875,304.1547546386719,0.9314953684806824,0.371271014213562,0.3529384732246399,293.27227783203125,297.1499938964844,293.1499938964844,0.0070689292624592,-2461.234130859375,299.83111572265625,0.4619095623493194,0.050000000745058,0.2346640676259994,291.1462097167969,291.1499938964844,261.94049072265625,260.2709350585937,279.9491882324219,293.27227783203125,291.1473999023437,1.0,0.2766973674297333,0.7956824898719788,0.7956824898719788,1.0,1.0,-1.1839804649353027,0.5037115812301636,0.6802688837051392,0.217168390750885,0.0,0.0,0.7589395642280579,61.978965759277344,34.0,14.84494686126709,-13374.9208984375,219.0357208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.999267578125,308.1131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.341796875,18000.0,0.0,0.0,0.3017500042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6542829871177673,0.6542873978614807,-4.406335392559413e-06,0.0,0.0003062378964386,0.0,0.0,36.30744171142578,0.0,0.0,0.0,0.3767971694469452,4.0,0.0,1.0
483180,293.1485595703125,297.1499938964844,293.1499938964844,0.0951577872037887,-2200.786865234375,304.1507263183594,0.7153555750846863,0.1540810912847519,0.140157088637352,293.1699523925781,297.1499938964844,293.1499938964844,0.004239005036652,-335.2668762207031,296.8002624511719,0.4781450927257538,0.050000000745058,0.0491773933172225,293.1891174316406,297.1499938964844,293.1499938964844,0.2137144804000854,-3269.559326171875,304.1564636230469,0.8829103708267212,0.2959508001804352,0.2081299275159835,293.1957397460937,297.1499938964844,293.1499938964844,0.2827607095241546,-5525.703125,304.15557861328125,0.9576809406280518,0.3703590333461761,0.3517725169658661,293.272216796875,297.1499938964844,293.1499938964844,0.0069682407192885,-2432.631103515625,299.7928771972656,0.4781450927257538,0.050000000745058,0.2332763820886612,291.15789794921875,291.1499938964844,261.9209289550781,260.252685546875,279.9456481933594,293.272216796875,291.1590881347656,1.0,0.2666483521461487,0.7953181266784668,0.7953181266784668,1.0,1.0,-1.1791363954544067,0.5014704465866089,0.6776660084724426,0.2160613387823104,0.0,0.0,0.7571063041687012,54.50613784790039,25.0,15.97290325164795,-13339.1435546875,202.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1875,18000.0,0.0,0.0,0.3023744523525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532263159751892,0.6532306671142578,-4.403564616950462e-06,0.0,0.0003068716323468,0.0,0.0,36.19960784912109,0.0,0.0,0.0,0.3763780891895294,4.0,0.0,1.0
483240,293.1485595703125,297.1499938964844,293.1499938964844,0.0951577872037887,-2200.786865234375,304.1507263183594,0.7153555750846863,0.1540810912847519,0.140157088637352,293.1699523925781,297.1499938964844,293.1499938964844,0.004239005036652,-335.2668762207031,296.8002624511719,0.4781450927257538,0.050000000745058,0.0491773933172225,293.1891174316406,297.1499938964844,293.1499938964844,0.2137144804000854,-3269.559326171875,304.1564636230469,0.8829103708267212,0.2959508001804352,0.2081299275159835,293.1957397460937,297.1499938964844,293.1499938964844,0.2827607095241546,-5525.703125,304.15557861328125,0.9576809406280518,0.3703590333461761,0.3517725169658661,293.272216796875,297.1499938964844,293.1499938964844,0.0069682407192885,-2432.631103515625,299.7928771972656,0.4781450927257538,0.050000000745058,0.2332763820886612,291.15789794921875,291.1499938964844,261.9209289550781,260.252685546875,279.9456481933594,293.272216796875,291.1590881347656,1.0,0.2666483521461487,0.7953181266784668,0.7953181266784668,1.0,1.0,-1.1791363954544067,0.5014704465866089,0.6776660084724426,0.2160613387823104,0.0,0.0,0.7571063041687012,54.50613784790039,25.0,15.97290325164795,-13339.1435546875,202.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980773925781,308.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1875,18000.0,0.0,0.0,0.3023744523525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532263159751892,0.6532306671142578,-4.403564616950462e-06,0.0,0.0003068716323468,0.0,0.0,36.19960784912109,0.0,0.0,0.0,0.3763780891895294,4.0,0.0,1.0
483300,293.148193359375,297.1499938964844,293.1499938964844,0.0950531214475631,-2198.749755859375,304.1507873535156,0.7254574298858643,0.1541674882173538,0.1400879174470901,293.17108154296875,297.1499938964844,293.1499938964844,0.0042192446999251,-333.7054443359375,296.7970886230469,0.4858552813529968,0.050000000745058,0.0490270294249057,293.18963623046875,297.1499938964844,293.1499938964844,0.2129357159137725,-3259.972412109375,304.1566772460937,0.8958259224891663,0.2953537106513977,0.2076064199209213,293.19500732421875,297.1499938964844,293.1499938964844,0.282049149274826,-5514.52880859375,304.1558532714844,0.9717851877212524,0.3699243068695068,0.3512070178985595,293.2720947265625,297.1499938964844,293.1499938964844,0.0069180438295006,-2418.28173828125,299.77398681640625,0.4858552813529968,0.050000000745058,0.2325631231069564,291.1636047363281,291.1499938964844,261.9110412597656,260.24346923828125,279.9438171386719,293.2720947265625,291.16473388671875,1.0,0.2614068388938904,0.7951359152793884,0.7951359152793884,1.0,1.0,-1.176709532737732,0.500348687171936,0.6763607859611511,0.2155055254697799,0.0,0.0,0.7556269764900208,50.66603469848633,25.0,15.748734474182127,-13319.5166015625,193.89442443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,308.123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.53515625,18000.0,0.0,0.0,0.3025826215744018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6518375277519226,0.651841938495636,-4.39535097029875e-06,0.0,0.0003070828970521,0.0,0.0,36.03120040893555,0.0,0.0,0.0,0.3757809400558471,4.0,0.0,1.0
483360,293.1478576660156,297.1499938964844,293.1499938964844,0.0949575677514076,-2196.892333984375,304.1508178710937,0.7365031242370605,0.1542598009109497,0.1400250941514969,293.1722412109375,297.1499938964844,293.1499938964844,0.0041992855258286,-332.1346130371094,296.7932434082031,0.4939824044704437,0.050000000745058,0.0488764345645904,293.190185546875,297.1499938964844,293.1499938964844,0.2121577858924865,-3250.4033203125,304.1568908691406,0.9107015132904052,0.294746994972229,0.2070764601230621,293.1942443847656,297.1499938964844,293.1499938964844,0.2813583314418793,-5503.70751953125,304.1560363769531,0.9858447909355164,0.3695005476474762,0.3506526052951813,293.2719421386719,297.1499938964844,293.1499938964844,0.0068684904836118,-2404.09033203125,299.7550354003906,0.4939824044704437,0.050000000745058,0.2318487614393234,291.1688232421875,291.1499938964844,261.9010925292969,260.2342224121094,279.9418334960937,293.2719421386719,291.1698303222656,1.0,0.2560039460659027,0.7949724197387695,0.7949724197387695,1.0,1.0,-1.174294352531433,0.4992349147796631,0.6750593781471252,0.2149533629417419,0.0,0.0,0.7538443207740784,46.82036590576172,25.0,14.890413284301758,-13298.8564453125,185.4344024658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,308.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.107421875,18000.0,0.0,0.0,0.3027109503746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6499189138412476,0.6499232649803162,-4.3828013076563366e-06,0.0,0.0003072131366934,0.0,0.0,35.7922477722168,0.0,0.0,0.0,0.3749445080757141,4.0,0.0,1.0
483420,293.1471862792969,297.1499938964844,293.1499938964844,0.0948587507009506,-2194.9287109375,304.15069580078125,0.7538418173789978,0.1544488966464996,0.1400039792060852,293.1747436523437,297.1499938964844,293.1499938964844,0.0041683940216898,-329.68756103515625,296.78387451171875,0.5065320730209351,0.050000000745058,0.0486776530742645,293.1913146972656,297.1499938964844,293.1499938964844,0.2106807082891464,-3232.260498046875,304.15704345703125,0.9351987838745116,0.2935009598731994,0.2060693353414535,293.1910095214844,297.1499938964844,293.1499938964844,0.2753438651561737,-5406.15771484375,304.1650085449219,0.9990000128746032,0.3690236210823059,0.3443741500377655,293.2715148925781,297.1499938964844,293.1499938964844,0.0067884610034525,-2381.1572265625,299.71710205078125,0.5065320730209351,0.050000000745058,0.2309058308601379,291.1781005859375,291.1499938964844,261.8809509277344,260.2156066894531,279.9403076171875,293.2715759277344,291.1798095703125,1.0,0.2480340003967285,0.7946454882621765,0.7946454882621765,1.0,1.0,-1.1643084287643433,0.4947114884853363,0.6695969700813293,0.2125958949327469,0.0,0.0,0.749497652053833,41.65073776245117,25.0,17.805957794189453,-13222.0634765625,172.05062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.34765625,18000.0,0.0,0.0,0.3026972115039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447694897651672,0.6447738409042358,-4.3466679926496e-06,0.0,0.0003071991668548,0.0,0.0,35.141319274902344,0.0,0.0,0.0,0.3726735711097717,4.0,0.0,1.0
483480,293.1471862792969,297.1499938964844,293.1499938964844,0.0948587507009506,-2194.9287109375,304.15069580078125,0.7538418173789978,0.1544488966464996,0.1400039792060852,293.1747436523437,297.1499938964844,293.1499938964844,0.0041683940216898,-329.68756103515625,296.78387451171875,0.5065320730209351,0.050000000745058,0.0486776530742645,293.1913146972656,297.1499938964844,293.1499938964844,0.2106807082891464,-3232.260498046875,304.15704345703125,0.9351987838745116,0.2935009598731994,0.2060693353414535,293.1910095214844,297.1499938964844,293.1499938964844,0.2753438651561737,-5406.15771484375,304.1650085449219,0.9990000128746032,0.3690236210823059,0.3443741500377655,293.2715148925781,297.1499938964844,293.1499938964844,0.0067884610034525,-2381.1572265625,299.71710205078125,0.5065320730209351,0.050000000745058,0.2309058308601379,291.1781005859375,291.1499938964844,261.8809509277344,260.2156066894531,279.9403076171875,293.2715759277344,291.1798095703125,1.0,0.2480340003967285,0.7946454882621765,0.7946454882621765,1.0,1.0,-1.1643084287643433,0.4947114884853363,0.6695969700813293,0.2125958949327469,0.0,0.0,0.749497652053833,41.65073776245117,25.0,17.805957794189453,-13222.0634765625,172.05062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06597900390625,308.1645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.34765625,18000.0,0.0,0.0,0.3026972115039825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447694897651672,0.6447738409042358,-4.3466679926496e-06,0.0,0.0003071991668548,0.0,0.0,35.141319274902344,0.0,0.0,0.0,0.3726735711097717,4.0,0.0,1.0
483540,293.1467590332031,297.1499938964844,293.1499938964844,0.0945863798260688,-2189.26904296875,304.15093994140625,0.7654101848602295,0.154606208205223,0.140053316950798,293.1775207519531,297.1499938964844,293.1499938964844,0.0041402988135814,-327.1099853515625,296.7886962890625,0.5149441361427307,0.050000000745058,0.0485678017139434,293.1926574707031,297.1499938964844,293.1499938964844,0.2087175846099853,-3207.626220703125,304.1579895019531,0.9499249458312988,0.2921829223632812,0.205088198184967,293.1691589355469,297.1499938964844,293.1499938964844,0.259696751832962,-5155.06884765625,304.1856994628906,0.9990000128746032,0.3723753690719604,0.3288903534412384,293.2709045410156,297.1499938964844,293.1499938964844,0.0067157079465687,-2357.90234375,299.68951416015625,0.5149441361427307,0.050000000745058,0.2303847372531891,291.2149963378906,291.1499938964844,261.860595703125,260.19683837890625,279.943115234375,293.2709655761719,291.219482421875,1.0,0.2414371222257614,0.7943185567855835,0.7943185567855835,1.0,1.0,-1.14369797706604,0.4855252802371979,0.6581727266311646,0.2075116634368896,0.0,0.0,0.7386619448661804,38.58424377441406,25.0,47.241397857666016,-13062.31640625,159.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6640625,18000.0,0.0,0.0,0.3019683957099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346110701560974,0.6346153616905212,-4.283196631149622e-06,0.0,0.0003064595221076,0.0,0.0,33.92293167114258,0.0,0.0,0.0,0.3682239949703216,4.0,0.0,1.0
483600,293.1467590332031,297.1499938964844,293.1499938964844,0.0945863798260688,-2189.26904296875,304.15093994140625,0.7654101848602295,0.154606208205223,0.140053316950798,293.1775207519531,297.1499938964844,293.1499938964844,0.0041402988135814,-327.1099853515625,296.7886962890625,0.5149441361427307,0.050000000745058,0.0485678017139434,293.1926574707031,297.1499938964844,293.1499938964844,0.2087175846099853,-3207.626220703125,304.1579895019531,0.9499249458312988,0.2921829223632812,0.205088198184967,293.1691589355469,297.1499938964844,293.1499938964844,0.259696751832962,-5155.06884765625,304.1856994628906,0.9990000128746032,0.3723753690719604,0.3288903534412384,293.2709045410156,297.1499938964844,293.1499938964844,0.0067157079465687,-2357.90234375,299.68951416015625,0.5149441361427307,0.050000000745058,0.2303847372531891,291.2149963378906,291.1499938964844,261.860595703125,260.19683837890625,279.943115234375,293.2709655761719,291.219482421875,1.0,0.2414371222257614,0.7943185567855835,0.7943185567855835,1.0,1.0,-1.14369797706604,0.4855252802371979,0.6581727266311646,0.2075116634368896,0.0,0.0,0.7386619448661804,38.58424377441406,25.0,47.241397857666016,-13062.31640625,159.97244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561279296875,308.23797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18125.6640625,18000.0,0.0,0.0,0.3019683957099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346110701560974,0.6346153616905212,-4.283196631149622e-06,0.0,0.0003064595221076,0.0,0.0,33.92293167114258,0.0,0.0,0.0,0.3682239949703216,4.0,0.0,1.0
483660,293.1465148925781,297.1499938964844,293.1499938964844,0.0943418741226196,-2184.218017578125,304.1510314941406,0.7757405638694763,0.1547405868768692,0.140093445777893,293.1805419921875,297.1499938964844,293.1499938964844,0.0041117430664598,-324.5592956542969,296.7904968261719,0.5225954055786133,0.050000000745058,0.0484810546040535,293.1941223144531,297.1499938964844,293.1499938964844,0.2067922800779342,-3183.55712890625,304.15850830078125,0.9617491364479064,0.2908016741275787,0.2040713429450988,293.13726806640625,297.1499938964844,293.1499938964844,0.2466699331998825,-4945.74560546875,304.1952819824219,0.9990000128746032,0.3783447742462158,0.3161269128322601,293.2698669433594,297.1499938964844,293.1499938964844,0.0066491630859673,-2336.72314453125,299.66265869140625,0.5225954055786133,0.050000000745058,0.2299732565879821,291.2494201660156,291.1499938964844,261.8400573730469,260.1779479980469,279.9429626464844,293.2699279785156,291.2520446777344,1.0,0.2360187023878097,0.7941140532493591,0.7941140532493591,1.0,1.0,-1.1266064643859863,0.4779465496540069,0.6486599445343018,0.2032826691865921,0.0,0.0,0.7229174971580505,36.15447616577149,43.0,42.48555755615234,-12883.8974609375,150.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,308.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.537109375,18000.0,0.0,0.0,0.3002979159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153903603553772,0.6153945326805115,-4.156493560003582e-06,0.0,0.0003047641948796,0.0,0.0,31.65160369873047,0.0,0.0,0.0,0.3599121570587158,4.0,0.0,1.0
483720,293.1465148925781,297.1499938964844,293.1499938964844,0.0943418741226196,-2184.218017578125,304.1510314941406,0.7757405638694763,0.1547405868768692,0.140093445777893,293.1805419921875,297.1499938964844,293.1499938964844,0.0041117430664598,-324.5592956542969,296.7904968261719,0.5225954055786133,0.050000000745058,0.0484810546040535,293.1941223144531,297.1499938964844,293.1499938964844,0.2067922800779342,-3183.55712890625,304.15850830078125,0.9617491364479064,0.2908016741275787,0.2040713429450988,293.13726806640625,297.1499938964844,293.1499938964844,0.2466699331998825,-4945.74560546875,304.1952819824219,0.9990000128746032,0.3783447742462158,0.3161269128322601,293.2698669433594,297.1499938964844,293.1499938964844,0.0066491630859673,-2336.72314453125,299.66265869140625,0.5225954055786133,0.050000000745058,0.2299732565879821,291.2494201660156,291.1499938964844,261.8400573730469,260.1779479980469,279.9429626464844,293.2699279785156,291.2520446777344,1.0,0.2360187023878097,0.7941140532493591,0.7941140532493591,1.0,1.0,-1.1266064643859863,0.4779465496540069,0.6486599445343018,0.2032826691865921,0.0,0.0,0.7229174971580505,36.15447616577149,43.0,42.48555755615234,-12883.8974609375,150.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943725585937,308.2933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.537109375,18000.0,0.0,0.0,0.3002979159355163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6153903603553772,0.6153945326805115,-4.156493560003582e-06,0.0,0.0003047641948796,0.0,0.0,31.65160369873047,0.0,0.0,0.0,0.3599121570587158,4.0,0.0,1.0
483780,293.1465148925781,297.1499938964844,293.1499938964844,0.0944932475686073,-2187.213623046875,304.150390625,0.7712607383728027,0.1548280119895935,0.1402239799499511,293.1837158203125,297.1499938964844,293.1499938964844,0.0040975548326969,-323.57879638671875,296.7695617675781,0.5190559029579163,0.050000000745058,0.0485198460519313,293.1957702636719,297.1499938964844,293.1499938964844,0.2056421935558319,-3169.768310546875,304.15753173828125,0.9540234804153442,0.2893503308296203,0.203104168176651,293.1160888671875,297.1499938964844,293.1499938964844,0.2513851821422577,-5028.70556640625,304.17144775390625,0.9990000128746032,0.3830204606056213,0.3218902945518493,293.26861572265625,297.1499938964844,293.1499938964844,0.0066158650442957,-2328.440673828125,299.62371826171875,0.5190559029579163,0.050000000745058,0.2301572561264038,291.2464599609375,291.1499938964844,261.8193054199219,260.1589660644531,279.93121337890625,293.2686767578125,291.2416381835937,1.0,0.2389982789754867,0.79390949010849,0.79390949010849,1.0,1.0,-1.1327743530273438,0.480673223733902,0.6521011590957642,0.2047096639871597,0.0,0.0,0.7094314694404602,37.21800994873047,61.0,-16.048736572265625,-12834.5654296875,154.21495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507141113281,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18225.0390625,18000.0,0.0,0.0,0.2978374361991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929604172706604,0.5929644107818604,-3.995189217675943e-06,0.0,0.0003022671153303,0.0,0.0,29.047143936157227,0.0,0.0,0.0,0.3501705527305603,4.0,0.0,1.0
483840,293.1465148925781,297.1499938964844,293.1499938964844,0.0944932475686073,-2187.213623046875,304.150390625,0.7712607383728027,0.1548280119895935,0.1402239799499511,293.1837158203125,297.1499938964844,293.1499938964844,0.0040975548326969,-323.57879638671875,296.7695617675781,0.5190559029579163,0.050000000745058,0.0485198460519313,293.1957702636719,297.1499938964844,293.1499938964844,0.2056421935558319,-3169.768310546875,304.15753173828125,0.9540234804153442,0.2893503308296203,0.203104168176651,293.1160888671875,297.1499938964844,293.1499938964844,0.2513851821422577,-5028.70556640625,304.17144775390625,0.9990000128746032,0.3830204606056213,0.3218902945518493,293.26861572265625,297.1499938964844,293.1499938964844,0.0066158650442957,-2328.440673828125,299.62371826171875,0.5190559029579163,0.050000000745058,0.2301572561264038,291.2464599609375,291.1499938964844,261.8193054199219,260.1589660644531,279.93121337890625,293.2686767578125,291.2416381835937,1.0,0.2389982789754867,0.79390949010849,0.79390949010849,1.0,1.0,-1.1327743530273438,0.480673223733902,0.6521011590957642,0.2047096639871597,0.0,0.0,0.7094314694404602,37.21800994873047,61.0,-16.048736572265625,-12834.5654296875,154.21495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4507141113281,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18225.0390625,18000.0,0.0,0.0,0.2978374361991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929604172706604,0.5929644107818604,-3.995189217675943e-06,0.0,0.0003022671153303,0.0,0.0,29.047143936157227,0.0,0.0,0.0,0.3501705527305603,4.0,0.0,1.0
483900,293.1466369628906,297.1499938964844,293.1499938964844,0.0948192924261093,-2193.8310546875,304.14971923828125,0.7640470266342163,0.1548483520746231,0.1403107792139053,293.1852111816406,297.1499938964844,293.1499938964844,0.0040993210859596,-324.0997009277344,296.7424011230469,0.5135942697525024,0.050000000745058,0.0485843904316425,293.1966247558594,297.1499938964844,293.1499938964844,0.2055987268686294,-3169.906005859375,304.1562194824219,0.9431188702583312,0.2886019051074981,0.2026358097791671,293.1182556152344,297.1499938964844,293.1499938964844,0.2604767084121704,-5179.61328125,304.1509704589844,0.9990000128746032,0.3830370008945465,0.3312657177448272,293.2681884765625,297.1499938964844,293.1499938964844,0.006615889724344,-2331.46240234375,299.59375,0.5135942697525024,0.050000000745058,0.2304634302854538,291.2163391113281,291.1499938964844,261.80889892578125,260.1494445800781,279.9215393066406,293.26824951171875,291.2081604003906,1.0,0.2430652379989624,0.7938072085380554,0.7938072085380554,1.0,1.0,-1.1440110206604004,0.4856312870979309,0.6583797335624695,0.2074683606624603,0.0,0.0,0.7079449892044067,39.00587463378906,61.0,-57.880126953125,-12877.21484375,160.88589477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5121765136719,308.2599792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18167.294921875,18000.0,0.0,0.0,0.2965568006038666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855269432067871,0.5855308771133423,-3.928933438146487e-06,0.0,0.0003009674546774,0.0,0.0,28.145017623901367,0.0,0.0,0.0,0.3468210399150848,4.0,0.0,1.0
483960,293.1468505859375,297.1499938964844,293.1499938964844,0.0952590256929397,-2202.757568359375,304.14898681640625,0.75470370054245,0.1548488885164261,0.1404075622558593,293.1866760253906,297.1499938964844,293.1499938964844,0.0041061448864638,-325.1565856933594,296.7075500488281,0.5066471099853516,0.050000000745058,0.0486761219799518,293.197509765625,297.1499938964844,293.1499938964844,0.2057982385158538,-3173.221435546875,304.1547241210937,0.9285277724266052,0.2878375351428985,0.2021770477294922,293.1300354003906,297.1499938964844,293.1499938964844,0.2733272016048431,-5389.74462890625,304.1274108886719,0.9990000128746032,0.3811357021331787,0.3441512286663055,293.2680969238281,297.1499938964844,293.1499938964844,0.0066240695305168,-2337.914794921875,299.5582275390625,0.5066471099853516,0.050000000745058,0.2308985590934753,291.1728820800781,291.1499938964844,261.7984313964844,260.1399230957031,279.9098815917969,293.2680969238281,291.1626892089844,1.0,0.2486171126365661,0.7936489582061768,0.7936489582061768,1.0,1.0,-1.1596719026565552,0.4925503134727478,0.6671215891838074,0.2113288044929504,0.0,0.0,0.7107191681861877,41.54537963867188,64.0,-94.06310272216795,-12972.1689453125,170.4736785888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,308.2353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18075.37109375,18000.0,0.0,0.0,0.2954134047031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831013917922974,0.5831052660942078,-3.89093247576966e-06,0.0,0.0002998070558533,0.0,0.0,27.76752662658692,0.0,0.0,0.0,0.3455342054367065,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.096112459897995,-2220.01220703125,304.1479187011719,0.7376495599746704,0.1548390835523605,0.140585109591484,293.1890563964844,297.1499938964844,293.1499938964844,0.0041253017261624,-327.6582336425781,296.63739013671875,0.4941511750221252,0.050000000745058,0.0488734692335128,293.1990966796875,297.1499938964844,293.1499938964844,0.2061649560928344,-3179.2236328125,304.1526184082031,0.9018083214759828,0.2863108515739441,0.2012562751770019,293.1693725585937,297.1499938964844,293.1499938964844,0.2869506180286407,-5607.99951171875,304.1145324707031,0.9903103709220886,0.3736685216426849,0.3561473786830902,293.2687683105469,297.1499938964844,293.1499938964844,0.006642444524914,-2351.214111328125,299.48388671875,0.4941511750221252,0.050000000745058,0.2318346947431564,291.0845947265625,291.1499938964844,261.7774353027344,260.1208801269531,279.8951110839844,293.2687072753906,291.07965087890625,1.0,0.257123738527298,0.793332576751709,0.793332576751709,1.0,1.0,-1.1743614673614502,0.4990301132202148,0.6753313541412354,0.2149540483951568,0.0,0.0,0.7258084416389465,46.75,67.0,-93.2144012451172,-13141.208984375,185.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,308.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.828125,18000.0,0.0,0.0,0.2939284741878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941852331161499,0.5941891670227051,-3.92323590858723e-06,0.0,0.0002983000304084,0.0,0.0,28.750995635986328,0.0,0.0,0.0,0.3497671782970428,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.096112459897995,-2220.01220703125,304.1479187011719,0.7376495599746704,0.1548390835523605,0.140585109591484,293.1890563964844,297.1499938964844,293.1499938964844,0.0041253017261624,-327.6582336425781,296.63739013671875,0.4941511750221252,0.050000000745058,0.0488734692335128,293.1990966796875,297.1499938964844,293.1499938964844,0.2061649560928344,-3179.2236328125,304.1526184082031,0.9018083214759828,0.2863108515739441,0.2012562751770019,293.1693725585937,297.1499938964844,293.1499938964844,0.2869506180286407,-5607.99951171875,304.1145324707031,0.9903103709220886,0.3736685216426849,0.3561473786830902,293.2687683105469,297.1499938964844,293.1499938964844,0.006642444524914,-2351.214111328125,299.48388671875,0.4941511750221252,0.050000000745058,0.2318346947431564,291.0845947265625,291.1499938964844,261.7774353027344,260.1208801269531,279.8951110839844,293.2687072753906,291.07965087890625,1.0,0.257123738527298,0.793332576751709,0.793332576751709,1.0,1.0,-1.1743614673614502,0.4990301132202148,0.6753313541412354,0.2149540483951568,0.0,0.0,0.7258084416389465,46.75,67.0,-93.2144012451172,-13141.208984375,185.3456573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.537353515625,308.2490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.828125,18000.0,0.0,0.0,0.2939284741878509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941852331161499,0.5941891670227051,-3.92323590858723e-06,0.0,0.0002983000304084,0.0,0.0,28.750995635986328,0.0,0.0,0.0,0.3497671782970428,4.0,0.0,1.0
484140,293.1480407714844,297.1499938964844,293.1499938964844,0.0962224751710891,-2221.901123046875,304.1484680175781,0.7212403416633606,0.1547579020261764,0.1407565027475357,293.1913452148437,297.1499938964844,293.1499938964844,0.0041325958445668,-328.1681823730469,296.61846923828125,0.4819009900093078,0.050000000745058,0.0491040386259555,293.2008056640625,297.1499938964844,293.1499938964844,0.2049302160739898,-3163.75830078125,304.1538391113281,0.8778966069221497,0.2847228646278381,0.2003400176763534,293.188232421875,297.1499938964844,293.1499938964844,0.2830118238925934,-5538.9326171875,304.1326904296875,0.9643755555152892,0.3693111836910248,0.3513067960739136,293.2702331542969,297.1499938964844,293.1499938964844,0.0066339704208076,-2349.404296875,299.4391174316406,0.4819009900093078,0.050000000745058,0.2329284101724624,291.0865173339844,291.1499938964844,261.7563781738281,260.1018371582031,279.8895263671875,293.2701110839844,291.0887145996094,1.0,0.2641472816467285,0.7930161356925964,0.7930161356925964,1.0,1.0,-1.1694401502609253,0.4968054294586181,0.6726347208023071,0.2137101888656616,0.0,0.0,0.7348906397819519,52.5189323425293,70.0,-10.246976852416992,-13200.216796875,195.2517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,308.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17846.359375,18000.0,0.0,0.0,0.2932799160480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105952858924866,0.6105993390083313,-4.0384366002399474e-06,0.0,0.0002976418472826,0.0,0.0,30.62117576599121,0.0,0.0,0.0,0.3568086326122284,4.0,0.0,1.0
484200,293.1480407714844,297.1499938964844,293.1499938964844,0.0962224751710891,-2221.901123046875,304.1484680175781,0.7212403416633606,0.1547579020261764,0.1407565027475357,293.1913452148437,297.1499938964844,293.1499938964844,0.0041325958445668,-328.1681823730469,296.61846923828125,0.4819009900093078,0.050000000745058,0.0491040386259555,293.2008056640625,297.1499938964844,293.1499938964844,0.2049302160739898,-3163.75830078125,304.1538391113281,0.8778966069221497,0.2847228646278381,0.2003400176763534,293.188232421875,297.1499938964844,293.1499938964844,0.2830118238925934,-5538.9326171875,304.1326904296875,0.9643755555152892,0.3693111836910248,0.3513067960739136,293.2702331542969,297.1499938964844,293.1499938964844,0.0066339704208076,-2349.404296875,299.4391174316406,0.4819009900093078,0.050000000745058,0.2329284101724624,291.0865173339844,291.1499938964844,261.7563781738281,260.1018371582031,279.8895263671875,293.2701110839844,291.0887145996094,1.0,0.2641472816467285,0.7930161356925964,0.7930161356925964,1.0,1.0,-1.1694401502609253,0.4968054294586181,0.6726347208023071,0.2137101888656616,0.0,0.0,0.7348906397819519,52.5189323425293,70.0,-10.246976852416992,-13200.216796875,195.2517547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46124267578125,308.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17846.359375,18000.0,0.0,0.0,0.2932799160480499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105952858924866,0.6105993390083313,-4.0384366002399474e-06,0.0,0.0002976418472826,0.0,0.0,30.62117576599121,0.0,0.0,0.0,0.3568086326122284,4.0,0.0,1.0
484260,293.14892578125,297.1499938964844,293.1499938964844,0.0961425825953483,-2220.06640625,304.14910888671875,0.7082957029342651,0.1546238362789154,0.1408302932977676,293.1937866210937,297.1499938964844,293.1499938964844,0.0041294447146356,-327.732666015625,296.6080017089844,0.4716253578662872,0.050000000745058,0.0493015497922897,293.2025146484375,297.1499938964844,293.1499938964844,0.2033649981021881,-3144.0517578125,304.1551513671875,0.8602584600448608,0.2830869853496551,0.1993508487939834,293.1942138671875,297.1499938964844,293.1499938964844,0.2807322144508362,-5500.0283203125,304.14208984375,0.943047046661377,0.3671141564846039,0.3490799367427826,293.2718505859375,297.1499938964844,293.1499938964844,0.0066109602339565,-2342.34375,299.3994445800781,0.4716253578662872,0.050000000745058,0.2338653206825256,291.10504150390625,291.1499938964844,261.7352294921875,260.08282470703125,279.88311767578125,293.2717590332031,291.1066589355469,1.0,0.2702275216579437,0.7925223112106323,0.7925223112106323,1.0,1.0,-1.1670295000076294,0.4957230687141418,0.6713064312934875,0.21293805539608,0.0,0.0,0.7395778894424438,57.4831657409668,73.0,14.86787223815918,-13217.052734375,204.3335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.458984375,18000.0,0.0,0.0,0.2932093143463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204078793525696,0.6204119920730591,-4.123570761294104e-06,0.0,0.000297570193652,0.0,0.0,31.8642807006836,0.0,0.0,0.0,0.3613318800926208,4.0,0.0,1.0
