time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484320,293.14892578125,297.1499938964844,293.1499938964844,0.0961425825953483,-2220.06640625,304.14910888671875,0.7082957029342651,0.1546238362789154,0.1408302932977676,293.1937866210937,297.1499938964844,293.1499938964844,0.0041294447146356,-327.732666015625,296.6080017089844,0.4716253578662872,0.050000000745058,0.0493015497922897,293.2025146484375,297.1499938964844,293.1499938964844,0.2033649981021881,-3144.0517578125,304.1551513671875,0.8602584600448608,0.2830869853496551,0.1993508487939834,293.1942138671875,297.1499938964844,293.1499938964844,0.2807322144508362,-5500.0283203125,304.14208984375,0.943047046661377,0.3671141564846039,0.3490799367427826,293.2718505859375,297.1499938964844,293.1499938964844,0.0066109602339565,-2342.34375,299.3994445800781,0.4716253578662872,0.050000000745058,0.2338653206825256,291.10504150390625,291.1499938964844,261.7352294921875,260.08282470703125,279.88311767578125,293.2717590332031,291.1066589355469,1.0,0.2702275216579437,0.7925223112106323,0.7925223112106323,1.0,1.0,-1.1670295000076294,0.4957230687141418,0.6713064312934875,0.21293805539608,0.0,0.0,0.7395778894424438,57.4831657409668,73.0,14.86787223815918,-13217.052734375,204.3335418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631896972656,308.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17898.458984375,18000.0,0.0,0.0,0.2932093143463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6204078793525696,0.6204119920730591,-4.123570761294104e-06,0.0,0.000297570193652,0.0,0.0,31.8642807006836,0.0,0.0,0.0,0.3613318800926208,4.0,0.0,1.0
484380,293.1497497558594,297.1499938964844,293.1499938964844,0.0960862636566162,-2218.79345703125,304.14947509765625,0.6972032785415649,0.1544883102178573,0.1408752799034118,293.196044921875,297.1499938964844,293.1499938964844,0.0041253166273236,-327.296630859375,296.5936279296875,0.4614204466342926,0.050000000745058,0.0494782030582428,293.2039489746094,297.1499938964844,293.1499938964844,0.201883465051651,-3125.537109375,304.1558837890625,0.8463967442512512,0.2814655005931854,0.1983486115932464,293.19598388671875,297.1499938964844,293.1499938964844,0.2793013155460357,-5475.92626953125,304.1470031738281,0.9254094362258912,0.3656308948993683,0.3477407097816467,293.2733459472656,297.1499938964844,293.1499938964844,0.0065866238437592,-2335.337158203125,299.35748291015625,0.4614204466342926,0.050000000745058,0.2347032874822616,291.11737060546875,291.1499938964844,261.71405029296875,260.0639038085937,279.8761291503906,293.27325439453125,291.11834716796875,1.0,0.275607019662857,0.7920284867286682,0.7920284867286682,1.0,1.0,-1.1654906272888184,0.495029479265213,0.6704611778259277,0.2123747617006302,0.0,0.0,0.7430384755134583,61.93146133422852,61.0,15.74518871307373,-13216.66015625,212.64781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.494140625,18000.0,0.0,0.0,0.2935455739498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271063685417175,0.6271105408668518,-4.181334134045756e-06,0.0,0.0002979114360641,0.0,0.0,32.72703552246094,0.0,0.0,0.0,0.3644213378429413,4.0,0.0,1.0
484440,293.1497497558594,297.1499938964844,293.1499938964844,0.0960862636566162,-2218.79345703125,304.14947509765625,0.6972032785415649,0.1544883102178573,0.1408752799034118,293.196044921875,297.1499938964844,293.1499938964844,0.0041253166273236,-327.296630859375,296.5936279296875,0.4614204466342926,0.050000000745058,0.0494782030582428,293.2039489746094,297.1499938964844,293.1499938964844,0.201883465051651,-3125.537109375,304.1558837890625,0.8463967442512512,0.2814655005931854,0.1983486115932464,293.19598388671875,297.1499938964844,293.1499938964844,0.2793013155460357,-5475.92626953125,304.1470031738281,0.9254094362258912,0.3656308948993683,0.3477407097816467,293.2733459472656,297.1499938964844,293.1499938964844,0.0065866238437592,-2335.337158203125,299.35748291015625,0.4614204466342926,0.050000000745058,0.2347032874822616,291.11737060546875,291.1499938964844,261.71405029296875,260.0639038085937,279.8761291503906,293.27325439453125,291.11834716796875,1.0,0.275607019662857,0.7920284867286682,0.7920284867286682,1.0,1.0,-1.1654906272888184,0.495029479265213,0.6704611778259277,0.2123747617006302,0.0,0.0,0.7430384755134583,61.93146133422852,61.0,15.74518871307373,-13216.66015625,212.64781188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26446533203125,308.2260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17929.494140625,18000.0,0.0,0.0,0.2935455739498138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6271063685417175,0.6271105408668518,-4.181334134045756e-06,0.0,0.0002979114360641,0.0,0.0,32.72703552246094,0.0,0.0,0.0,0.3644213378429413,4.0,0.0,1.0
484500,293.1500549316406,297.1499938964844,293.1499938964844,0.0960265770554542,-2217.59521484375,304.1496887207031,0.6956833004951477,0.1544322520494461,0.1408420801162719,293.1970520019531,297.1499938964844,293.1499938964844,0.0041181938722729,-326.7130432128906,296.5854187011719,0.4599743187427521,0.050000000745058,0.0495025813579559,293.2045288085937,297.1499938964844,293.1499938964844,0.2011266052722931,-3116.105224609375,304.1561889648437,0.8440727591514587,0.2806723117828369,0.1978087425231933,293.1961975097656,297.1499938964844,293.1499938964844,0.2786706387996673,-5465.48876953125,304.1487121582031,0.9226694703102112,0.3650045096874237,0.3471446633338928,293.27398681640625,297.1499938964844,293.1499938964844,0.0065651978366076,-2329.171142578125,299.3359069824219,0.4599743187427521,0.050000000745058,0.2348189353942871,291.1216125488281,291.1499938964844,261.7034912109375,260.054443359375,279.8727722167969,293.2738952636719,291.1224670410156,1.0,0.2758592665195465,0.7917815446853638,0.7917815446853638,1.0,1.0,-1.1642560958862305,0.4944753646850586,0.6697806715965271,0.2119808048009872,0.0,0.0,0.7445024847984314,62.53010177612305,61.0,14.127541542053224,-13210.0751953125,213.4182586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,308.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.314453125,18000.0,0.0,0.0,0.2938209474086761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297767162322998,0.6297809481620789,-4.2039359868795145e-06,0.0,0.000298190920148,0.0,0.0,33.07220458984375,0.0,0.0,0.0,0.3656469583511352,4.0,0.0,1.0
484560,293.15020751953125,297.1499938964844,293.1499938964844,0.095945119857788,-2215.992919921875,304.14990234375,0.6967272758483887,0.1543988585472107,0.1407835483551025,293.1979064941406,297.1499938964844,293.1499938964844,0.0041075716726481,-325.86083984375,296.577392578125,0.461108386516571,0.050000000745058,0.0494834408164024,293.2049255371094,297.1499938964844,293.1499938964844,0.2003462016582489,-3106.37841796875,304.156494140625,0.8445581197738647,0.2799028158187866,0.1972505301237106,293.1961364746094,297.1499938964844,293.1499938964844,0.2780371010303497,-5455.111328125,304.15008544921875,0.92372864484787,0.3644301891326904,0.3465608656406402,293.2745056152344,297.1499938964844,293.1499938964844,0.0065373294055461,-2321.032958984375,299.31451416015625,0.461108386516571,0.050000000745058,0.234728142619133,291.12579345703125,291.1499938964844,261.6929016113281,260.0450439453125,279.8693542480469,293.2744445800781,291.126708984375,1.0,0.274920105934143,0.7916119694709778,0.7916119694709778,1.0,1.0,-1.1626832485198977,0.4937808513641357,0.6689023971557617,0.2115070074796676,0.0,0.0,0.745697557926178,62.02187728881836,49.0,13.362839698791504,-13200.6171875,211.883041381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1772155761719,308.1846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.8203125,18000.0,0.0,0.0,0.2941407859325409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6320857405662537,0.6320899128913879,-4.223552423354704e-06,0.0,0.0002985154860652,0.0,0.0,33.37275314331055,0.0,0.0,0.0,0.3667038977146148,4.0,0.0,1.0
484620,293.1501770019531,297.1499938964844,293.1499938964844,0.0957563370466232,-2212.310791015625,304.1502380371094,0.704578161239624,0.1543994098901748,0.1406401097774505,293.19921875,297.1499938964844,293.1499938964844,0.0040789991617202,-323.5898132324219,296.5622253417969,0.4687733352184295,0.050000000745058,0.0493533723056316,293.2052917480469,297.1499938964844,293.1499938964844,0.1987569779157638,-3086.56640625,304.156982421875,0.8518776893615723,0.2784365713596344,0.1961165964603424,293.19549560546875,297.1499938964844,293.1499938964844,0.2767590284347534,-5434.41455078125,304.15216064453125,0.9343498349189758,0.3633957505226135,0.3454226851463318,293.2752685546875,297.1499938964844,293.1499938964844,0.0064683831296861,-2300.629150390625,299.2725524902344,0.4687733352184295,0.050000000745058,0.2341111451387405,291.134521484375,291.1499938964844,261.6717834472656,260.0263366699219,279.8625793457031,293.27520751953125,291.13543701171875,1.0,0.2700980305671692,0.7912728786468506,0.7912728786468506,1.0,1.0,-1.158887505531311,0.4921043813228607,0.6667831540107727,0.210402637720108,0.0,0.0,0.7471820116043091,58.67255401611328,37.0,12.771252632141112,-13175.3154296875,204.0076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.84375,18000.0,0.0,0.0,0.2948424518108368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354423761367798,0.6354466080665588,-4.253464794601314e-06,0.0,0.0002992275985889,0.0,0.0,33.82048797607422,0.0,0.0,0.0,0.3682546019554138,4.0,0.0,1.0
484680,293.1501770019531,297.1499938964844,293.1499938964844,0.0957563370466232,-2212.310791015625,304.1502380371094,0.704578161239624,0.1543994098901748,0.1406401097774505,293.19921875,297.1499938964844,293.1499938964844,0.0040789991617202,-323.5898132324219,296.5622253417969,0.4687733352184295,0.050000000745058,0.0493533723056316,293.2052917480469,297.1499938964844,293.1499938964844,0.1987569779157638,-3086.56640625,304.156982421875,0.8518776893615723,0.2784365713596344,0.1961165964603424,293.19549560546875,297.1499938964844,293.1499938964844,0.2767590284347534,-5434.41455078125,304.15216064453125,0.9343498349189758,0.3633957505226135,0.3454226851463318,293.2752685546875,297.1499938964844,293.1499938964844,0.0064683831296861,-2300.629150390625,299.2725524902344,0.4687733352184295,0.050000000745058,0.2341111451387405,291.134521484375,291.1499938964844,261.6717834472656,260.0263366699219,279.8625793457031,293.27520751953125,291.13543701171875,1.0,0.2700980305671692,0.7912728786468506,0.7912728786468506,1.0,1.0,-1.158887505531311,0.4921043813228607,0.6667831540107727,0.210402637720108,0.0,0.0,0.7471820116043091,58.67255401611328,37.0,12.771252632141112,-13175.3154296875,204.0076141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102600097656,308.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.84375,18000.0,0.0,0.0,0.2948424518108368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6354423761367798,0.6354466080665588,-4.253464794601314e-06,0.0,0.0002992275985889,0.0,0.0,33.82048797607422,0.0,0.0,0.0,0.3682546019554138,4.0,0.0,1.0
484740,293.1497497558594,297.1499938964844,293.1499938964844,0.09555434435606,-2208.3896484375,304.1504821777344,0.7188528180122375,0.1544806063175201,0.1404862701892852,293.199951171875,297.1499938964844,293.1499938964844,0.0040437118150293,-320.7966003417969,296.5483703613281,0.4804176092147827,0.050000000745058,0.049133189022541,293.20513916015625,297.1499938964844,293.1499938964844,0.1971588432788849,-3066.6337890625,304.1573181152344,0.8673990368843079,0.2770619094371795,0.1949812471866607,293.1943359375,297.1499938964844,293.1499938964844,0.2754691541194916,-5413.74853515625,304.1535949707031,0.9547436237335204,0.3624766767024994,0.3443124890327453,293.27557373046875,297.1499938964844,293.1499938964844,0.006387329660356,-2276.334228515625,299.2316589355469,0.4804176092147827,0.050000000745058,0.2330666929483413,291.1435852050781,291.1499938964844,261.65069580078125,260.0077819824219,279.8559875488281,293.27557373046875,291.1445617675781,1.0,0.2622072994709015,0.7909337282180786,0.7909337282180786,1.0,1.0,-1.1544897556304932,0.4901587665081024,0.6643310189247131,0.2091606110334396,0.0,0.0,0.7474330067634583,53.033538818359375,25.0,12.891053199768066,-13144.046875,191.49026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.2955224215984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370425820350647,0.6370468139648438,-4.270123099558987e-06,0.0,0.0002999176795128,0.0,0.0,34.04896926879883,0.0,0.0,0.0,0.3690201044082641,4.0,0.0,1.0
484800,293.1497497558594,297.1499938964844,293.1499938964844,0.09555434435606,-2208.3896484375,304.1504821777344,0.7188528180122375,0.1544806063175201,0.1404862701892852,293.199951171875,297.1499938964844,293.1499938964844,0.0040437118150293,-320.7966003417969,296.5483703613281,0.4804176092147827,0.050000000745058,0.049133189022541,293.20513916015625,297.1499938964844,293.1499938964844,0.1971588432788849,-3066.6337890625,304.1573181152344,0.8673990368843079,0.2770619094371795,0.1949812471866607,293.1943359375,297.1499938964844,293.1499938964844,0.2754691541194916,-5413.74853515625,304.1535949707031,0.9547436237335204,0.3624766767024994,0.3443124890327453,293.27557373046875,297.1499938964844,293.1499938964844,0.006387329660356,-2276.334228515625,299.2316589355469,0.4804176092147827,0.050000000745058,0.2330666929483413,291.1435852050781,291.1499938964844,261.65069580078125,260.0077819824219,279.8559875488281,293.27557373046875,291.1445617675781,1.0,0.2622072994709015,0.7909337282180786,0.7909337282180786,1.0,1.0,-1.1544897556304932,0.4901587665081024,0.6643310189247131,0.2091606110334396,0.0,0.0,0.7474330067634583,53.033538818359375,25.0,12.891053199768066,-13144.046875,191.49026489257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06744384765625,308.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.2955224215984344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370425820350647,0.6370468139648438,-4.270123099558987e-06,0.0,0.0002999176795128,0.0,0.0,34.04896926879883,0.0,0.0,0.0,0.3690201044082641,4.0,0.0,1.0
484860,293.1490478515625,297.1499938964844,293.1499938964844,0.0953547358512878,-2204.52001953125,304.1506652832031,0.7389042377471924,0.1546295285224914,0.140339121222496,293.2001953125,297.1499938964844,293.1499938964844,0.0040044407360255,-317.6907958984375,296.5359191894531,0.4953445196151733,0.050000000745058,0.0488528907299041,293.2046203613281,297.1499938964844,293.1499938964844,0.1955744326114654,-3046.85888671875,304.1575012207031,0.8924921751022339,0.2757686674594879,0.1938600689172744,293.19287109375,297.1499938964844,293.1499938964844,0.2741823196411133,-5393.27490234375,304.1545104980469,0.982151448726654,0.3616478741168976,0.3432321548461914,293.2755126953125,297.1499938964844,293.1499938964844,0.0062991473823785,-2249.62451171875,299.19189453125,0.4953445196151733,0.050000000745058,0.2317370772361755,291.1529235839844,291.1499938964844,261.6297302246094,259.9894104003906,279.8494567871094,293.2755126953125,291.1539001464844,1.0,0.2519773244857788,0.7906233668327332,0.7906233668327332,1.0,1.0,-1.1497381925582886,0.4880554974079132,0.6616827249526978,0.2078515291213989,0.0,0.0,0.7464156150817871,45.86815643310547,25.0,13.016321182250977,-13108.419921875,175.97097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.2960744500160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368083953857422,0.6368126273155212,-4.272781552572269e-06,0.0,0.0003004779282491,0.0,0.0,34.044898986816406,0.0,0.0,0.0,0.368964284658432,4.0,0.0,1.0
484920,293.1490478515625,297.1499938964844,293.1499938964844,0.0953547358512878,-2204.52001953125,304.1506652832031,0.7389042377471924,0.1546295285224914,0.140339121222496,293.2001953125,297.1499938964844,293.1499938964844,0.0040044407360255,-317.6907958984375,296.5359191894531,0.4953445196151733,0.050000000745058,0.0488528907299041,293.2046203613281,297.1499938964844,293.1499938964844,0.1955744326114654,-3046.85888671875,304.1575012207031,0.8924921751022339,0.2757686674594879,0.1938600689172744,293.19287109375,297.1499938964844,293.1499938964844,0.2741823196411133,-5393.27490234375,304.1545104980469,0.982151448726654,0.3616478741168976,0.3432321548461914,293.2755126953125,297.1499938964844,293.1499938964844,0.0062991473823785,-2249.62451171875,299.19189453125,0.4953445196151733,0.050000000745058,0.2317370772361755,291.1529235839844,291.1499938964844,261.6297302246094,259.9894104003906,279.8494567871094,293.2755126953125,291.1539001464844,1.0,0.2519773244857788,0.7906233668327332,0.7906233668327332,1.0,1.0,-1.1497381925582886,0.4880554974079132,0.6616827249526978,0.2078515291213989,0.0,0.0,0.7464156150817871,45.86815643310547,25.0,13.016321182250977,-13108.419921875,175.97097778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,308.1296081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.2960744500160217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368083953857422,0.6368126273155212,-4.272781552572269e-06,0.0,0.0003004779282491,0.0,0.0,34.044898986816406,0.0,0.0,0.0,0.368964284658432,4.0,0.0,1.0
484980,293.14825439453125,297.1499938964844,293.1499938964844,0.0952576100826263,-2202.602783203125,304.1506042480469,0.7569703459739685,0.1548117101192474,0.140307068824768,293.199951171875,297.1499938964844,293.1499938964844,0.0039731375873088,-315.2057189941406,296.5240478515625,0.5084215998649597,0.050000000745058,0.0486516095697879,293.20391845703125,297.1499938964844,293.1499938964844,0.1941321194171905,-3028.887451171875,304.15740966796875,0.9152011275291444,0.2745293378829956,0.1928408294916153,293.1909484863281,297.1499938964844,293.1499938964844,0.2716502249240875,-5351.57568359375,304.1575622558594,0.9990000128746032,0.3609457015991211,0.3406333029270172,293.2751770019531,297.1499938964844,293.1499938964844,0.0062248706817626,-2227.07470703125,299.1524963378906,0.5084215998649597,0.050000000745058,0.2307822853326797,291.1612548828125,291.1499938964844,261.60888671875,259.97125244140625,279.84344482421875,293.27520751953125,291.1620788574219,1.0,0.2444323897361755,0.7903129458427429,0.7903129458427429,1.0,1.0,-1.1441233158111572,0.4855490028858185,0.6585744023323059,0.2063980847597122,0.0,0.0,0.744335949420929,40.69363784790039,25.0,11.972134590148926,-13064.5830078125,164.1804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,308.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2964242398738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348173022270203,0.6348215937614441,-4.261556568962988e-06,0.0,0.000300832936773,0.0,0.0,33.81547164916992,0.0,0.0,0.0,0.3681203126907348,4.0,0.0,1.0
485040,293.14825439453125,297.1499938964844,293.1499938964844,0.0952576100826263,-2202.602783203125,304.1506042480469,0.7569703459739685,0.1548117101192474,0.140307068824768,293.199951171875,297.1499938964844,293.1499938964844,0.0039731375873088,-315.2057189941406,296.5240478515625,0.5084215998649597,0.050000000745058,0.0486516095697879,293.20391845703125,297.1499938964844,293.1499938964844,0.1941321194171905,-3028.887451171875,304.15740966796875,0.9152011275291444,0.2745293378829956,0.1928408294916153,293.1909484863281,297.1499938964844,293.1499938964844,0.2716502249240875,-5351.57568359375,304.1575622558594,0.9990000128746032,0.3609457015991211,0.3406333029270172,293.2751770019531,297.1499938964844,293.1499938964844,0.0062248706817626,-2227.07470703125,299.1524963378906,0.5084215998649597,0.050000000745058,0.2307822853326797,291.1612548828125,291.1499938964844,261.60888671875,259.97125244140625,279.84344482421875,293.27520751953125,291.1620788574219,1.0,0.2444323897361755,0.7903129458427429,0.7903129458427429,1.0,1.0,-1.1441233158111572,0.4855490028858185,0.6585744023323059,0.2063980847597122,0.0,0.0,0.744335949420929,40.69363784790039,25.0,11.972134590148926,-13064.5830078125,164.1804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0544738769531,308.1351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.9453125,18000.0,0.0,0.0,0.2964242398738861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6348173022270203,0.6348215937614441,-4.261556568962988e-06,0.0,0.000300832936773,0.0,0.0,33.81547164916992,0.0,0.0,0.0,0.3681203126907348,4.0,0.0,1.0
485100,293.1478881835937,297.1499938964844,293.1499938964844,0.0952056720852851,-2201.49169921875,304.15057373046875,0.762714147567749,0.1549084484577179,0.1403419822454452,293.1996459960937,297.1499938964844,293.1499938964844,0.0039620473980903,-314.2466125488281,296.5213317871094,0.5125736594200134,0.050000000745058,0.048597190529108,293.2035217285156,297.1499938964844,293.1499938964844,0.1933754980564117,-3019.354736328125,304.1574401855469,0.9223981499671936,0.2739259004592895,0.192377969622612,293.1852722167969,297.1499938964844,293.1499938964844,0.2642665505409241,-5232.88037109375,304.1695556640625,0.9990000128746032,0.3615384995937347,0.3330888152122497,293.27490234375,297.1499938964844,293.1499938964844,0.0061944629997015,-2217.37255859375,299.13494873046875,0.5125736594200134,0.050000000745058,0.2305241525173187,291.169921875,291.1499938964844,261.5985107421875,259.9622802734375,279.8437194824219,293.2749328613281,291.1733093261719,1.0,0.2411641925573349,0.7901577949523926,0.7901577949523926,1.0,1.0,-1.1340309381484983,0.4810968041419983,0.652934193611145,0.203824371099472,0.0,0.0,0.7422007918357849,39.17632293701172,25.0,26.08378791809082,-12996.05078125,158.3462371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,308.1634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18035.21875,18000.0,0.0,0.0,0.2964459061622619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633101761341095,0.633105993270874,-4.25112375523895e-06,0.0,0.0003008548810612,0.0,0.0,33.61418914794922,0.0,0.0,0.0,0.3673658370971679,4.0,0.0,1.0
485160,293.1475830078125,297.1499938964844,293.1499938964844,0.0950763300061225,-2198.785400390625,304.1507263183594,0.7681607604026794,0.154993861913681,0.1403772383928299,293.1993103027344,297.1499938964844,293.1499938964844,0.0039493618533015,-313.0563659667969,296.5246887207031,0.5165421962738037,0.050000000745058,0.0485488511621952,293.2031555175781,297.1499938964844,293.1499938964844,0.1924661993980407,-3007.74560546875,304.1577453613281,0.9291503429412842,0.2733162641525268,0.1919196993112564,293.1747436523437,297.1499938964844,293.1499938964844,0.2572575509548187,-5119.47021484375,304.1787109375,0.9990000128746032,0.3631558120250702,0.3261294364929199,293.2745361328125,297.1499938964844,293.1499938964844,0.0061619072221219,-2206.268798828125,299.12158203125,0.5165421962738037,0.050000000745058,0.2302948385477066,291.188720703125,291.1499938964844,261.5881652832031,259.953369140625,279.84332275390625,293.27459716796875,291.1931457519531,1.0,0.23820561170578,0.7900360226631165,0.7900360226631165,1.0,1.0,-1.12483549118042,0.4770490527153015,0.6477863788604736,0.2014827281236648,0.0,0.0,0.7377554774284363,37.8259391784668,25.0,40.50791931152344,-12926.6064453125,153.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09912109375,308.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18069.701171875,18000.0,0.0,0.0,0.2962878048419952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6295413970947266,0.6295456290245056,-4.231623279338237e-06,0.0,0.0003006944607477,0.0,0.0,33.211063385009766,0.0,0.0,0.0,0.3658247888088226,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0948428139090538,-2193.905029296875,304.1508483886719,0.7781379222869873,0.1551593095064163,0.1404488831758499,293.19854736328125,297.1499938964844,293.1499938964844,0.0039246077649295,-310.76318359375,296.5309753417969,0.5238984227180481,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1907124072313308,-2985.3984375,304.1580505371094,0.94106125831604,0.27210134267807,0.1910119950771331,293.1466064453125,297.1499938964844,293.1499938964844,0.2449430674314499,-4920.56005859375,304.1893920898437,0.9990000128746032,0.3682232797145843,0.3140625655651092,293.2734680175781,297.1499938964844,293.1499938964844,0.0061005069874227,-2185.386962890625,299.0956115722656,0.5238984227180481,0.050000000745058,0.2299087196588516,291.22479248046875,291.1499938964844,261.5676574707031,259.93572998046875,279.8412475585937,293.2735290527344,291.2278747558594,1.0,0.2330841571092605,0.7897924780845642,0.7897924780845642,1.0,1.0,-1.10878586769104,0.4699923098087311,0.6387935280799866,0.1974096596240997,0.0,0.0,0.7252270579338074,35.54700469970703,28.0,43.551361083984375,-12772.9287109375,144.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,308.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.234375,18000.0,0.0,0.0,0.2953682839870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156486868858337,0.6156527996063232,-4.145917955611367e-06,0.0,0.0002997612755279,0.0,0.0,31.61298942565918,0.0,0.0,0.0,0.3598732948303222,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0948428139090538,-2193.905029296875,304.1508483886719,0.7781379222869873,0.1551593095064163,0.1404488831758499,293.19854736328125,297.1499938964844,293.1499938964844,0.0039246077649295,-310.76318359375,296.5309753417969,0.5238984227180481,0.050000000745058,0.0484674498438835,293.2025146484375,297.1499938964844,293.1499938964844,0.1907124072313308,-2985.3984375,304.1580505371094,0.94106125831604,0.27210134267807,0.1910119950771331,293.1466064453125,297.1499938964844,293.1499938964844,0.2449430674314499,-4920.56005859375,304.1893920898437,0.9990000128746032,0.3682232797145843,0.3140625655651092,293.2734680175781,297.1499938964844,293.1499938964844,0.0061005069874227,-2185.386962890625,299.0956115722656,0.5238984227180481,0.050000000745058,0.2299087196588516,291.22479248046875,291.1499938964844,261.5676574707031,259.93572998046875,279.8412475585937,293.2735290527344,291.2278747558594,1.0,0.2330841571092605,0.7897924780845642,0.7897924780845642,1.0,1.0,-1.10878586769104,0.4699923098087311,0.6387935280799866,0.1974096596240997,0.0,0.0,0.7252270579338074,35.54700469970703,28.0,43.551361083984375,-12772.9287109375,144.412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,308.2372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18155.234375,18000.0,0.0,0.0,0.2953682839870453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6156486868858337,0.6156527996063232,-4.145917955611367e-06,0.0,0.0002997612755279,0.0,0.0,31.61298942565918,0.0,0.0,0.0,0.3598732948303222,4.0,0.0,1.0
485340,293.1465759277344,297.1499938964844,293.1499938964844,0.0947967991232872,-2192.843994140625,304.150634765625,0.7845937013626099,0.1553341448307037,0.1405582576990127,293.19757080078125,297.1499938964844,293.1499938964844,0.0039059843402355,-309.1629943847656,296.5271301269531,0.5286368131637573,0.050000000745058,0.0484198741614818,293.20184326171875,297.1499938964844,293.1499938964844,0.1893290579319,-2968.01904296875,304.1576538085937,0.9477805495262146,0.2709091305732727,0.1901424974203109,293.11798095703125,297.1499938964844,293.1499938964844,0.2374003082513809,-4800.21630859375,304.1885681152344,0.9990000128746032,0.3741182088851928,0.3067883551120758,293.2718505859375,297.1499938964844,293.1499938964844,0.0060515091754496,-2169.714111328125,299.0642395019531,0.5286368131637573,0.050000000745058,0.2296830266714096,291.2420959472656,291.1499938964844,261.5473327636719,259.9184265136719,279.8363647460937,293.27197265625,291.242431640625,1.0,0.2300952970981598,0.789548933506012,0.789548933506012,1.0,1.0,-1.098811388015747,0.4656098186969757,0.6332015991210938,0.1948626637458801,0.0,0.0,0.7115042805671692,34.20806121826172,31.0,21.045841217041016,-12636.2734375,139.2382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,308.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18201.302734375,18000.0,0.0,0.0,0.2936127185821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965416431427002,0.5965456962585449,-4.015689228253905e-06,0.0,0.0002979795681312,0.0,0.0,29.425743103027344,0.0,0.0,0.0,0.351612389087677,4.0,0.0,1.0
485400,293.1465759277344,297.1499938964844,293.1499938964844,0.0947967991232872,-2192.843994140625,304.150634765625,0.7845937013626099,0.1553341448307037,0.1405582576990127,293.19757080078125,297.1499938964844,293.1499938964844,0.0039059843402355,-309.1629943847656,296.5271301269531,0.5286368131637573,0.050000000745058,0.0484198741614818,293.20184326171875,297.1499938964844,293.1499938964844,0.1893290579319,-2968.01904296875,304.1576538085937,0.9477805495262146,0.2709091305732727,0.1901424974203109,293.11798095703125,297.1499938964844,293.1499938964844,0.2374003082513809,-4800.21630859375,304.1885681152344,0.9990000128746032,0.3741182088851928,0.3067883551120758,293.2718505859375,297.1499938964844,293.1499938964844,0.0060515091754496,-2169.714111328125,299.0642395019531,0.5286368131637573,0.050000000745058,0.2296830266714096,291.2420959472656,291.1499938964844,261.5473327636719,259.9184265136719,279.8363647460937,293.27197265625,291.242431640625,1.0,0.2300952970981598,0.789548933506012,0.789548933506012,1.0,1.0,-1.098811388015747,0.4656098186969757,0.6332015991210938,0.1948626637458801,0.0,0.0,0.7115042805671692,34.20806121826172,31.0,21.045841217041016,-12636.2734375,139.2382049560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,308.2666931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18201.302734375,18000.0,0.0,0.0,0.2936127185821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5965416431427002,0.5965456962585449,-4.015689228253905e-06,0.0,0.0002979795681312,0.0,0.0,29.425743103027344,0.0,0.0,0.0,0.351612389087677,4.0,0.0,1.0
485460,293.14605712890625,297.1499938964844,293.1499938964844,0.0949876084923744,-2196.594482421875,304.1501159667969,0.7875450253486633,0.1555234342813491,0.1407065391540527,293.1962585449219,297.1499938964844,293.1499938964844,0.0038950408343225,-308.4346923828125,296.5096740722656,0.5306759476661682,0.050000000745058,0.0484004244208335,293.2010803222656,297.1499938964844,293.1499938964844,0.1884143650531768,-2956.90673828125,304.1566162109375,0.9497295022010804,0.2697478830814361,0.1893141418695449,293.0965270996094,297.1499938964844,293.1499938964844,0.234312891960144,-4753.26904296875,304.18072509765625,0.9990000128746032,0.3793001472949981,0.3037636280059814,293.2699584960937,297.1499938964844,293.1499938964844,0.0060156686231493,-2159.921875,299.0243530273437,0.5306759476661682,0.050000000745058,0.2295907735824585,291.2342224121094,291.1499938964844,261.5272827148437,259.9014587402344,279.8290405273437,293.27008056640625,291.2321472167969,1.0,0.2288308590650558,0.7894204258918762,0.7894204258918762,1.0,1.0,-1.094228744506836,0.4635940492153168,0.6306346654891968,0.1936986446380615,0.0,0.0,0.7005669474601746,33.654388427734375,34.0,-9.19367218017578,-12537.9345703125,137.00302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,308.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.181640625,18000.0,0.0,0.0,0.2911716997623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780342817306519,0.5780381560325623,-3.880490112351254e-06,0.0,0.0002955022791866,0.0,0.0,27.34796905517578,0.0,0.0,0.0,0.3435315489768982,4.0,0.0,1.0
485520,293.14605712890625,297.1499938964844,293.1499938964844,0.0949876084923744,-2196.594482421875,304.1501159667969,0.7875450253486633,0.1555234342813491,0.1407065391540527,293.1962585449219,297.1499938964844,293.1499938964844,0.0038950408343225,-308.4346923828125,296.5096740722656,0.5306759476661682,0.050000000745058,0.0484004244208335,293.2010803222656,297.1499938964844,293.1499938964844,0.1884143650531768,-2956.90673828125,304.1566162109375,0.9497295022010804,0.2697478830814361,0.1893141418695449,293.0965270996094,297.1499938964844,293.1499938964844,0.234312891960144,-4753.26904296875,304.18072509765625,0.9990000128746032,0.3793001472949981,0.3037636280059814,293.2699584960937,297.1499938964844,293.1499938964844,0.0060156686231493,-2159.921875,299.0243530273437,0.5306759476661682,0.050000000745058,0.2295907735824585,291.2342224121094,291.1499938964844,261.5272827148437,259.9014587402344,279.8290405273437,293.27008056640625,291.2321472167969,1.0,0.2288308590650558,0.7894204258918762,0.7894204258918762,1.0,1.0,-1.094228744506836,0.4635940492153168,0.6306346654891968,0.1936986446380615,0.0,0.0,0.7005669474601746,33.654388427734375,34.0,-9.19367218017578,-12537.9345703125,137.00302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47076416015625,308.28985595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18187.181640625,18000.0,0.0,0.0,0.2911716997623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780342817306519,0.5780381560325623,-3.880490112351254e-06,0.0,0.0002955022791866,0.0,0.0,27.34796905517578,0.0,0.0,0.0,0.3435315489768982,4.0,0.0,1.0
485580,293.1455993652344,297.1499938964844,293.1499938964844,0.095335878431797,-2203.514404296875,304.14947509765625,0.7875069379806519,0.1557199656963348,0.1408846974372863,293.194580078125,297.1499938964844,293.1499938964844,0.0038901835214346,-308.3514709472656,296.4839172363281,0.5303852558135986,0.050000000745058,0.0484031699597835,293.2003173828125,297.1499938964844,293.1499938964844,0.1878126263618469,-2949.927734375,304.1554260253906,0.9477590322494508,0.2686119675636291,0.1885213255882263,293.08416748046875,297.1499938964844,293.1499938964844,0.2348036468029022,-4765.0185546875,304.16961669921875,0.9990000128746032,0.3831757307052612,0.3041912019252777,293.2680969238281,297.1499938964844,293.1499938964844,0.0059886537492275,-2154.0087890625,298.9784545898437,0.5303852558135986,0.050000000745058,0.2296037971973419,291.2098999023437,291.1499938964844,261.5074768066406,259.8848571777344,279.8202209472656,293.2682189941406,291.20660400390625,1.0,0.2289919108152389,0.7892919182777405,0.7892919182777405,1.0,1.0,-1.094021558761597,0.4634870290756225,0.6305345892906189,0.1936406791210174,0.0,0.0,0.6940873861312866,33.721275329589844,37.0,-31.141319274902344,-12491.2939453125,137.0736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.025390625,18000.0,0.0,0.0,0.2883366048336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645036101341248,0.5645073652267456,-3.7743811844848096e-06,0.0,0.0002926249871961,0.0,0.0,25.847829818725582,0.0,0.0,0.0,0.3375281393527984,4.0,0.0,1.0
485640,293.1455993652344,297.1499938964844,293.1499938964844,0.095335878431797,-2203.514404296875,304.14947509765625,0.7875069379806519,0.1557199656963348,0.1408846974372863,293.194580078125,297.1499938964844,293.1499938964844,0.0038901835214346,-308.3514709472656,296.4839172363281,0.5303852558135986,0.050000000745058,0.0484031699597835,293.2003173828125,297.1499938964844,293.1499938964844,0.1878126263618469,-2949.927734375,304.1554260253906,0.9477590322494508,0.2686119675636291,0.1885213255882263,293.08416748046875,297.1499938964844,293.1499938964844,0.2348036468029022,-4765.0185546875,304.16961669921875,0.9990000128746032,0.3831757307052612,0.3041912019252777,293.2680969238281,297.1499938964844,293.1499938964844,0.0059886537492275,-2154.0087890625,298.9784545898437,0.5303852558135986,0.050000000745058,0.2296037971973419,291.2098999023437,291.1499938964844,261.5074768066406,259.8848571777344,279.8202209472656,293.2682189941406,291.20660400390625,1.0,0.2289919108152389,0.7892919182777405,0.7892919182777405,1.0,1.0,-1.094021558761597,0.4634870290756225,0.6305345892906189,0.1936406791210174,0.0,0.0,0.6940873861312866,33.721275329589844,37.0,-31.141319274902344,-12491.2939453125,137.0736541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992126464844,308.31304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.025390625,18000.0,0.0,0.0,0.2883366048336029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5645036101341248,0.5645073652267456,-3.7743811844848096e-06,0.0,0.0002926249871961,0.0,0.0,25.847829818725582,0.0,0.0,0.0,0.3375281393527984,4.0,0.0,1.0
485700,293.1453857421875,297.1499938964844,293.1499938964844,0.0955405235290527,-2207.5791015625,304.1492004394531,0.786522626876831,0.1558170914649963,0.1409806013107299,293.1936340332031,297.1499938964844,293.1499938964844,0.0038893779274076,-308.46630859375,296.4697570800781,0.5294928550720215,0.050000000745058,0.0484116561710834,293.1999206542969,297.1499938964844,293.1499938964844,0.1875743120908737,-2947.244873046875,304.1548767089844,0.9455001354217528,0.268049955368042,0.1881350874900818,293.0814819335937,297.1499938964844,293.1499938964844,0.2361703366041183,-4789.1220703125,304.16357421875,0.9990000128746032,0.3845411837100982,0.3055112957954407,293.26727294921875,297.1499938964844,293.1499938964844,0.0059770541265606,-2151.848388671875,298.95416259765625,0.5294928550720215,0.050000000745058,0.2296440452337265,291.1946716308594,291.1499938964844,261.4976806640625,259.876708984375,279.8153991699219,293.2673645019531,291.191162109375,1.0,0.2295286953449249,0.7892276644706726,0.7892276644706726,1.0,1.0,-1.0953154563903809,0.4640427231788635,0.6312726736068726,0.1939646154642105,0.0,0.0,0.6926333904266357,33.95342254638672,37.0,-37.6198844909668,-12488.0966796875,137.84449768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490478515625,308.3232727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18099.234375,18000.0,0.0,0.0,0.286887526512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560224175453186,0.5602278709411621,-3.737529141289997e-06,0.0,0.0002911543706431,0.0,0.0,25.36678695678711,0.0,0.0,0.0,0.335581362247467,4.0,0.0,1.0
485760,293.14520263671875,297.1499938964844,293.1499938964844,0.0957527831196785,-2211.788818359375,304.1489562988281,0.7849900722503662,0.1559115201234817,0.1410786211490631,293.192626953125,297.1499938964844,293.1499938964844,0.0038893211167305,-308.6451721191406,296.4554748535156,0.5281829237937927,0.050000000745058,0.0484243109822273,293.1995544433594,297.1499938964844,293.1499938964844,0.1873536109924316,-2944.776123046875,304.1543884277344,0.9424981474876404,0.2674899697303772,0.1877537667751312,293.0809631347656,297.1499938964844,293.1499938964844,0.2381743788719177,-4823.47509765625,304.157470703125,0.9990000128746032,0.3855110704898834,0.3074700832366943,293.2665710449219,297.1499938964844,293.1499938964844,0.0059660705737769,-2149.920166015625,298.92938232421875,0.5281829237937927,0.050000000745058,0.2297040820121765,291.1788024902344,291.1499938964844,261.48797607421875,259.86865234375,279.8105773925781,293.2666320800781,291.1752319335937,1.0,0.2303293049335479,0.7890981435775757,0.7890981435775757,1.0,1.0,-1.097413182258606,0.4649425148963928,0.6324706673622131,0.1944851577281952,0.0,0.0,0.6923028230667114,34.30195617675781,40.0,-41.38524627685547,-12497.0966796875,139.04571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6858825683594,308.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18064.333984375,18000.0,0.0,0.0,0.2854824364185333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5576488375663757,0.5576525330543518,-3.712169927894138e-06,0.0,0.0002897283702623,0.0,0.0,25.063671112060547,0.0,0.0,0.0,0.3343630731105804,4.0,0.0,1.0
485820,293.1449279785156,297.1499938964844,293.1499938964844,0.0961758941411972,-2220.155029296875,304.14862060546875,0.7805293202400208,0.1560874432325363,0.141275480389595,293.19049072265625,297.1499938964844,293.1499938964844,0.0038907916750758,-309.1178283691406,296.427978515625,0.5245265960693359,0.050000000745058,0.0484609864652156,293.1988830566406,297.1499938964844,293.1499938964844,0.1869203299283981,-2939.88623046875,304.1536560058594,0.9345414638519288,0.2663715481758117,0.1870017945766449,293.08612060546875,297.1499938964844,293.1499938964844,0.2438580244779586,-4918.76513671875,304.1455383300781,0.9990000128746032,0.386233389377594,0.313077449798584,293.2655944824219,297.1499938964844,293.1499938964844,0.0059447418898344,-2146.213623046875,298.8790588378906,0.5245265960693359,0.050000000745058,0.2298780530691146,291.1474609375,291.1499938964844,261.46881103515625,259.8528747558594,279.800537109375,293.265625,291.14410400390625,1.0,0.2326312661170959,0.7888391613960266,0.7888391613960266,1.0,1.0,-1.1037291288375854,0.4676675200462341,0.6360616087913513,0.1960620284080505,0.0,0.0,0.6947571039199829,35.31536865234375,43.0,-42.93390655517578,-12547.1552734375,142.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.900390625,18000.0,0.0,0.0,0.2829881012439728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574225783348083,0.5574262738227844,-3.695389295899077e-06,0.0,0.000287196948193,0.0,0.0,24.963603973388672,0.0,0.0,0.0,0.3340473473072052,4.0,0.0,1.0
485880,293.1449279785156,297.1499938964844,293.1499938964844,0.0961758941411972,-2220.155029296875,304.14862060546875,0.7805293202400208,0.1560874432325363,0.141275480389595,293.19049072265625,297.1499938964844,293.1499938964844,0.0038907916750758,-309.1178283691406,296.427978515625,0.5245265960693359,0.050000000745058,0.0484609864652156,293.1988830566406,297.1499938964844,293.1499938964844,0.1869203299283981,-2939.88623046875,304.1536560058594,0.9345414638519288,0.2663715481758117,0.1870017945766449,293.08612060546875,297.1499938964844,293.1499938964844,0.2438580244779586,-4918.76513671875,304.1455383300781,0.9990000128746032,0.386233389377594,0.313077449798584,293.2655944824219,297.1499938964844,293.1499938964844,0.0059447418898344,-2146.213623046875,298.8790588378906,0.5245265960693359,0.050000000745058,0.2298780530691146,291.1474609375,291.1499938964844,261.46881103515625,259.8528747558594,279.800537109375,293.265625,291.14410400390625,1.0,0.2326312661170959,0.7888391613960266,0.7888391613960266,1.0,1.0,-1.1037291288375854,0.4676675200462341,0.6360616087913513,0.1960620284080505,0.0,0.0,0.6947571039199829,35.31536865234375,43.0,-42.93390655517578,-12547.1552734375,142.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71343994140625,308.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.900390625,18000.0,0.0,0.0,0.2829881012439728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5574225783348083,0.5574262738227844,-3.695389295899077e-06,0.0,0.000287196948193,0.0,0.0,24.963603973388672,0.0,0.0,0.0,0.3340473473072052,4.0,0.0,1.0
485940,293.1448059082031,297.1499938964844,293.1499938964844,0.0965765267610549,-2228.04443359375,304.1484069824219,0.7746393084526062,0.1562409549951553,0.1414661258459091,293.1883239746094,297.1499938964844,293.1499938964844,0.003893684130162,-309.67205810546875,296.4027709960937,0.5198574662208557,0.050000000745058,0.0485109947621822,293.19830322265625,297.1499938964844,293.1499938964844,0.186461254954338,-2934.58544921875,304.1531982421875,0.924551010131836,0.2652497291564941,0.1862582862377166,293.0986022949219,297.1499938964844,293.1499938964844,0.2514227032661438,-5043.2939453125,304.13446044921875,0.9990000128746032,0.3853321671485901,0.3205656111240387,293.2652587890625,297.1499938964844,293.1499938964844,0.0059230956248939,-2142.222412109375,298.8280334472656,0.5198574662208557,0.050000000745058,0.2301152646541595,291.1184997558594,291.1499938964844,261.45001220703125,259.8375549316406,279.7900695800781,293.2652587890625,291.1155090332031,1.0,0.2357194423675537,0.7885801792144775,0.7885801792144775,1.0,1.0,-1.112397313117981,0.471422791481018,0.6409745216369629,0.198236659169197,0.0,0.0,0.7009227871894836,36.69871520996094,46.0,-40.29396057128906,-12631.125,147.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,308.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.041015625,18000.0,0.0,0.0,0.2811779677867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631369352340698,0.5631406903266907,-3.7204797536105616e-06,0.0,0.0002853599144145,0.0,0.0,25.47859001159668,0.0,0.0,0.0,0.336317628622055,4.0,0.0,1.0
486000,293.1448059082031,297.1499938964844,293.1499938964844,0.0965765267610549,-2228.04443359375,304.1484069824219,0.7746393084526062,0.1562409549951553,0.1414661258459091,293.1883239746094,297.1499938964844,293.1499938964844,0.003893684130162,-309.67205810546875,296.4027709960937,0.5198574662208557,0.050000000745058,0.0485109947621822,293.19830322265625,297.1499938964844,293.1499938964844,0.186461254954338,-2934.58544921875,304.1531982421875,0.924551010131836,0.2652497291564941,0.1862582862377166,293.0986022949219,297.1499938964844,293.1499938964844,0.2514227032661438,-5043.2939453125,304.13446044921875,0.9990000128746032,0.3853321671485901,0.3205656111240387,293.2652587890625,297.1499938964844,293.1499938964844,0.0059230956248939,-2142.222412109375,298.8280334472656,0.5198574662208557,0.050000000745058,0.2301152646541595,291.1184997558594,291.1499938964844,261.45001220703125,259.8375549316406,279.7900695800781,293.2652587890625,291.1155090332031,1.0,0.2357194423675537,0.7885801792144775,0.7885801792144775,1.0,1.0,-1.112397313117981,0.471422791481018,0.6409745216369629,0.198236659169197,0.0,0.0,0.7009227871894836,36.69871520996094,46.0,-40.29396057128906,-12631.125,147.570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6748352050781,308.3128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.041015625,18000.0,0.0,0.0,0.2811779677867889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5631369352340698,0.5631406903266907,-3.7204797536105616e-06,0.0,0.0002853599144145,0.0,0.0,25.47859001159668,0.0,0.0,0.0,0.336317628622055,4.0,0.0,1.0
