time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486060,293.14483642578125,297.1499938964844,293.1499938964844,0.0969453305006027,-2235.28076171875,304.1483154296875,0.7677958607673645,0.1563691943883896,0.1416454166173935,293.1861572265625,297.1499938964844,293.1499938964844,0.0038975621573626,-310.2688903808594,296.3800354003906,0.5145715475082397,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.1859604865312576,-2928.680419921875,304.1529846191406,0.9133763313293456,0.2641206979751587,0.1855187565088272,293.1174621582031,297.1499938964844,293.1499938964844,0.260517805814743,-5190.88525390625,304.12451171875,0.9990000128746032,0.382824182510376,0.3295430243015289,293.2655944824219,297.1499938964844,293.1499938964844,0.0059004928916692,-2137.709716796875,298.7763671875,0.5145715475082397,0.050000000745058,0.2304070442914962,291.092529296875,291.1499938964844,261.4316711425781,259.8228759765625,279.7796325683594,293.2655639648437,291.08990478515625,1.0,0.2394389808177948,0.7882148027420044,0.7882148027420044,1.0,1.0,-1.122923731803894,0.4759847819805145,0.6469389796257019,0.2008740752935409,0.0,0.0,0.710353672504425,38.399635314941406,34.0,-36.339969635009766,-12740.09765625,153.7159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,308.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.818359375,18000.0,0.0,0.0,0.2802943587303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740523934364319,0.5740561485290527,-3.783575493798708e-06,0.0,0.0002844631380867,0.0,0.0,26.559619903564453,0.0,0.0,0.0,0.3408893942832947,4.0,0.0,1.0
486120,293.14483642578125,297.1499938964844,293.1499938964844,0.0969453305006027,-2235.28076171875,304.1483154296875,0.7677958607673645,0.1563691943883896,0.1416454166173935,293.1861572265625,297.1499938964844,293.1499938964844,0.0038975621573626,-310.2688903808594,296.3800354003906,0.5145715475082397,0.050000000745058,0.0485725030303001,293.1978454589844,297.1499938964844,293.1499938964844,0.1859604865312576,-2928.680419921875,304.1529846191406,0.9133763313293456,0.2641206979751587,0.1855187565088272,293.1174621582031,297.1499938964844,293.1499938964844,0.260517805814743,-5190.88525390625,304.12451171875,0.9990000128746032,0.382824182510376,0.3295430243015289,293.2655944824219,297.1499938964844,293.1499938964844,0.0059004928916692,-2137.709716796875,298.7763671875,0.5145715475082397,0.050000000745058,0.2304070442914962,291.092529296875,291.1499938964844,261.4316711425781,259.8228759765625,279.7796325683594,293.2655639648437,291.08990478515625,1.0,0.2394389808177948,0.7882148027420044,0.7882148027420044,1.0,1.0,-1.122923731803894,0.4759847819805145,0.6469389796257019,0.2008740752935409,0.0,0.0,0.710353672504425,38.399635314941406,34.0,-36.339969635009766,-12740.09765625,153.7159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57208251953125,308.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.818359375,18000.0,0.0,0.0,0.2802943587303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5740523934364319,0.5740561485290527,-3.783575493798708e-06,0.0,0.0002844631380867,0.0,0.0,26.559619903564453,0.0,0.0,0.0,0.3408893942832947,4.0,0.0,1.0
486180,293.14471435546875,297.1499938964844,293.1499938964844,0.0970923155546188,-2238.04931640625,304.1486511230469,0.770481288433075,0.1565201878547668,0.1417501270771026,293.18389892578125,297.1499938964844,293.1499938964844,0.0038941903039813,-310.0799865722656,296.36883544921875,0.5164003372192383,0.050000000745058,0.048550572246313,293.197265625,297.1499938964844,293.1499938964844,0.1850894689559936,-2917.732666015625,304.1534729003906,0.9152517318725586,0.2630246877670288,0.1847307682037353,293.1320495605469,297.1499938964844,293.1499938964844,0.2581417858600616,-5148.84033203125,304.1376037597656,0.9990000128746032,0.3806494176387787,0.3263727128505707,293.2662353515625,297.1499938964844,293.1499938964844,0.0058618793264031,-2126.578125,298.7309265136719,0.5164003372192383,0.050000000745058,0.2303030043840408,291.0843200683594,291.1499938964844,261.4139099121094,259.8089294433594,279.7764892578125,293.2662048339844,291.0863342285156,1.0,0.2374817281961441,0.7878494262695312,0.7878494262695312,1.0,1.0,-1.1181564331054688,0.4738053977489471,0.6443510055541992,0.199774831533432,0.0,0.0,0.720183253288269,37.783180236816406,25.0,-2.246313571929932,-12760.4296875,151.21157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,308.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.56640625,18000.0,0.0,0.0,0.2803265452384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884996652603149,0.5885035395622253,-3.878951247315854e-06,0.0,0.0002844958216883,0.0,0.0,28.09589958190918,0.0,0.0,0.0,0.3470812737941742,4.0,0.0,1.0
486240,293.14471435546875,297.1499938964844,293.1499938964844,0.0970923155546188,-2238.04931640625,304.1486511230469,0.770481288433075,0.1565201878547668,0.1417501270771026,293.18389892578125,297.1499938964844,293.1499938964844,0.0038941903039813,-310.0799865722656,296.36883544921875,0.5164003372192383,0.050000000745058,0.048550572246313,293.197265625,297.1499938964844,293.1499938964844,0.1850894689559936,-2917.732666015625,304.1534729003906,0.9152517318725586,0.2630246877670288,0.1847307682037353,293.1320495605469,297.1499938964844,293.1499938964844,0.2581417858600616,-5148.84033203125,304.1376037597656,0.9990000128746032,0.3806494176387787,0.3263727128505707,293.2662353515625,297.1499938964844,293.1499938964844,0.0058618793264031,-2126.578125,298.7309265136719,0.5164003372192383,0.050000000745058,0.2303030043840408,291.0843200683594,291.1499938964844,261.4139099121094,259.8089294433594,279.7764892578125,293.2662048339844,291.0863342285156,1.0,0.2374817281961441,0.7878494262695312,0.7878494262695312,1.0,1.0,-1.1181564331054688,0.4738053977489471,0.6443510055541992,0.199774831533432,0.0,0.0,0.720183253288269,37.783180236816406,25.0,-2.246313571929932,-12760.4296875,151.21157836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42840576171875,308.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.56640625,18000.0,0.0,0.0,0.2803265452384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5884996652603149,0.5885035395622253,-3.878951247315854e-06,0.0,0.0002844958216883,0.0,0.0,28.09589958190918,0.0,0.0,0.0,0.3470812737941742,4.0,0.0,1.0
486300,293.1446228027344,297.1499938964844,293.1499938964844,0.097012922167778,-2236.309326171875,304.1490478515625,0.7746015191078186,0.1566082835197448,0.1417935192584991,293.18280029296875,297.1499938964844,293.1499938964844,0.0038876545149832,-309.4118957519531,296.3739929199219,0.5193799734115601,0.050000000745058,0.0485163107514381,293.19696044921875,297.1499938964844,293.1499938964844,0.1843645274639129,-2908.3173828125,304.1541748046875,0.919946312904358,0.2624883651733398,0.1843300014734268,293.1318054199219,297.1499938964844,293.1499938964844,0.2532964944839477,-5068.32568359375,304.148681640625,0.9990000128746032,0.3809240162372589,0.3213538229465484,293.2665100097656,297.1499938964844,293.1499938964844,0.0058345585130155,-2117.13916015625,298.7156677246094,0.5193799734115601,0.050000000745058,0.2301404923200607,291.09796142578125,291.1499938964844,261.4052124023437,259.8022155761719,279.7767028808594,293.2664794921875,291.10186767578125,1.0,0.2352559566497802,0.7876667380332947,0.7876667380332947,1.0,1.0,-1.1114683151245115,0.4708395600318908,0.6406287550926208,0.1981207132339477,0.0,0.0,0.722329318523407,36.8263053894043,25.0,22.04903030395508,-12731.9853515625,147.55709838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35955810546875,308.23504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17876.52734375,18000.0,0.0,0.0,0.2805286645889282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5941717028617859,0.5941756367683411,-3.925105374946725e-06,0.0,0.0002847009454853,0.0,0.0,28.76006507873535,0.0,0.0,0.0,0.3496092557907104,4.0,0.0,1.0
486360,293.1444702148437,297.1499938964844,293.1499938964844,0.0968817546963691,-2233.520751953125,304.14947509765625,0.7802956700325012,0.1567059159278869,0.1418336033821106,293.1817626953125,297.1499938964844,293.1499938964844,0.0038789119571447,-308.5085754394531,296.3829650878906,0.5235637426376343,0.050000000745058,0.0484709814190864,293.1966247558594,297.1499938964844,293.1499938964844,0.1835412234067917,-2897.575927734375,304.1549072265625,0.9267916083335876,0.2619599401950836,0.1839257180690765,293.1263122558594,297.1499938964844,293.1499938964844,0.2466604560613632,-4958.615234375,304.1609802246094,0.9990000128746032,0.3822243809700012,0.3145904242992401,293.2666320800781,297.1499938964844,293.1499938964844,0.0058042793534696,-2106.309814453125,298.703369140625,0.5235637426376343,0.050000000745058,0.2299254685640335,291.11785888671875,291.1499938964844,261.3966369628906,259.795654296875,279.7776794433594,293.2666320800781,291.12274169921875,1.0,0.2322753518819809,0.7875139117240906,0.7875139117240906,1.0,1.0,-1.1026023626327517,0.4669249057769775,0.6356774568557739,0.1959334313869476,0.0,0.0,0.7224969863891602,35.56070709228516,28.0,41.361061096191406,-12676.482421875,142.7776336669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30078125,308.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.466796875,18000.0,0.0,0.0,0.2807588279247284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974952578544617,0.5974992513656616,-3.958640263590496e-06,0.0,0.0002849345037247,0.0,0.0,29.188526153564453,0.0,0.0,0.0,0.3511751592159271,4.0,0.0,1.0
486420,293.1441955566406,297.1499938964844,293.1499938964844,0.096671774983406,-2228.987060546875,304.14996337890625,0.7870385050773621,0.1569041311740875,0.1419638693332672,293.17987060546875,297.1499938964844,293.1499938964844,0.0038632871583104,-306.8704833984375,296.4009094238281,0.528459906578064,0.050000000745058,0.0484216287732124,293.19598388671875,297.1499938964844,293.1499938964844,0.1819601505994796,-2877.0126953125,304.1558837890625,0.934046506881714,0.2609032988548279,0.1831533461809158,293.1077575683594,297.1499938964844,293.1499938964844,0.238727867603302,-4828.57373046875,304.17010498046875,0.9990000128746032,0.3865851461887359,0.3070538938045501,293.26641845703125,297.1499938964844,293.1499938964844,0.0057497937232255,-2086.69775390625,298.68017578125,0.528459906578064,0.050000000745058,0.2296913564205169,291.1576232910156,291.1499938964844,261.3798522949219,259.78302001953125,279.7760009765625,293.2664489746094,291.16046142578125,1.0,0.2293114811182022,0.7872082591056824,0.7872082591056824,1.0,1.0,-1.092440485954285,0.4624418020248413,0.6299986839294434,0.1933847665786743,0.0,0.0,0.7186017036437988,34.17592239379883,31.0,44.6202278137207,-12579.7724609375,137.5060272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.2811221480369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969231724739075,0.5969271063804626,-3.975907475251006e-06,0.0,0.0002853032201528,0.0,0.0,29.23918533325196,0.0,0.0,0.0,0.3512046039104461,4.0,0.0,1.0
486480,293.1441955566406,297.1499938964844,293.1499938964844,0.096671774983406,-2228.987060546875,304.14996337890625,0.7870385050773621,0.1569041311740875,0.1419638693332672,293.17987060546875,297.1499938964844,293.1499938964844,0.0038632871583104,-306.8704833984375,296.4009094238281,0.528459906578064,0.050000000745058,0.0484216287732124,293.19598388671875,297.1499938964844,293.1499938964844,0.1819601505994796,-2877.0126953125,304.1558837890625,0.934046506881714,0.2609032988548279,0.1831533461809158,293.1077575683594,297.1499938964844,293.1499938964844,0.238727867603302,-4828.57373046875,304.17010498046875,0.9990000128746032,0.3865851461887359,0.3070538938045501,293.26641845703125,297.1499938964844,293.1499938964844,0.0057497937232255,-2086.69775390625,298.68017578125,0.528459906578064,0.050000000745058,0.2296913564205169,291.1576232910156,291.1499938964844,261.3798522949219,259.78302001953125,279.7760009765625,293.2664489746094,291.16046142578125,1.0,0.2293114811182022,0.7872082591056824,0.7872082591056824,1.0,1.0,-1.092440485954285,0.4624418020248413,0.6299986839294434,0.1933847665786743,0.0,0.0,0.7186017036437988,34.17592239379883,31.0,44.6202278137207,-12579.7724609375,137.5060272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22149658203125,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.16796875,18000.0,0.0,0.0,0.2811221480369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969231724739075,0.5969271063804626,-3.975907475251006e-06,0.0,0.0002853032201528,0.0,0.0,29.23918533325196,0.0,0.0,0.0,0.3512046039104461,4.0,0.0,1.0
486540,293.1438293457031,297.1499938964844,293.1499938964844,0.0967077612876892,-2229.47802734375,304.14990234375,0.7900429368019104,0.1571202874183654,0.1421346217393875,293.177978515625,297.1499938964844,293.1499938964844,0.003854694776237,-306.0699768066406,296.4040832519531,0.5304974317550659,0.050000000745058,0.0484021380543708,293.19537353515625,297.1499938964844,293.1499938964844,0.1808250099420547,-2862.561767578125,304.1557922363281,0.936165690422058,0.2598663866519928,0.1824126541614532,293.0914306640625,297.1499938964844,293.1499938964844,0.2354187220335006,-4775.73193359375,304.1687316894531,0.9990000128746032,0.3909756541252136,0.304026186466217,293.2656555175781,297.1499938964844,293.1499938964844,0.0057079871185123,-2072.978515625,298.6478271484375,0.5304974317550659,0.050000000745058,0.2295989096164703,291.17144775390625,291.1499938964844,261.36346435546875,259.7709655761719,279.77197265625,293.2657165527344,291.1717834472656,1.0,0.2280637323856353,0.786902666091919,0.786902666091919,1.0,1.0,-1.0879861116409302,0.4604458212852478,0.6275403499603271,0.1922911405563354,0.0,0.0,0.7145674228668213,33.624534606933594,34.0,19.863391876220703,-12505.9765625,135.32542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.400390625,18000.0,0.0,0.0,0.2813001573085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919132232666016,0.5919172167778015,-3.948160156141967e-06,0.0,0.0002854838967323,0.0,0.0,28.716842651367188,0.0,0.0,0.0,0.3491553068161011,4.0,0.0,1.0
486600,293.1438293457031,297.1499938964844,293.1499938964844,0.0967077612876892,-2229.47802734375,304.14990234375,0.7900429368019104,0.1571202874183654,0.1421346217393875,293.177978515625,297.1499938964844,293.1499938964844,0.003854694776237,-306.0699768066406,296.4040832519531,0.5304974317550659,0.050000000745058,0.0484021380543708,293.19537353515625,297.1499938964844,293.1499938964844,0.1808250099420547,-2862.561767578125,304.1557922363281,0.936165690422058,0.2598663866519928,0.1824126541614532,293.0914306640625,297.1499938964844,293.1499938964844,0.2354187220335006,-4775.73193359375,304.1687316894531,0.9990000128746032,0.3909756541252136,0.304026186466217,293.2656555175781,297.1499938964844,293.1499938964844,0.0057079871185123,-2072.978515625,298.6478271484375,0.5304974317550659,0.050000000745058,0.2295989096164703,291.17144775390625,291.1499938964844,261.36346435546875,259.7709655761719,279.77197265625,293.2657165527344,291.1717834472656,1.0,0.2280637323856353,0.786902666091919,0.786902666091919,1.0,1.0,-1.0879861116409302,0.4604458212852478,0.6275403499603271,0.1922911405563354,0.0,0.0,0.7145674228668213,33.624534606933594,34.0,19.863391876220703,-12505.9765625,135.32542419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1838073730469,308.1347045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.400390625,18000.0,0.0,0.0,0.2813001573085785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5919132232666016,0.5919172167778015,-3.948160156141967e-06,0.0,0.0002854838967323,0.0,0.0,28.716842651367188,0.0,0.0,0.0,0.3491553068161011,4.0,0.0,1.0
486660,293.1434631347656,297.1499938964844,293.1499938964844,0.0969234630465507,-2233.603759765625,304.1495666503906,0.7900745272636414,0.1573530435562133,0.1423428803682327,293.1759338378906,297.1499938964844,293.1499938964844,0.0038520854432135,-305.9315185546875,296.3973388671875,0.5302191972732544,0.050000000745058,0.0484047755599021,293.1947021484375,297.1499938964844,293.1499938964844,0.1800127476453781,-2852.485107421875,304.1552124023437,0.934270203113556,0.2588513195514679,0.1817041486501693,293.0817565917969,297.1499938964844,293.1499938964844,0.2356486022472381,-4781.625,304.1619873046875,0.9990000128746032,0.3944369554519653,0.3044362068176269,293.2646484375,297.1499938964844,293.1499938964844,0.0056753144599497,-2063.43115234375,298.6086120605469,0.5302191972732544,0.050000000745058,0.2296114116907119,291.1669006347656,291.1499938964844,261.3474426269531,259.7594299316406,279.765869140625,293.26470947265625,291.16558837890625,1.0,0.2282381802797317,0.7867408990859985,0.7867408990859985,1.0,1.0,-1.0878945589065552,0.4603682160377502,0.6275263428688049,0.1923049390316009,0.0,0.0,0.7124561667442322,33.6911735534668,37.0,-3.876469135284424,-12473.5830078125,135.4252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709289550781,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.896484375,18000.0,0.0,0.0,0.2813244760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875217318534851,0.5875256061553955,-3.914783974323655e-06,0.0,0.0002855085767805,0.0,0.0,28.21549224853516,0.0,0.0,0.0,0.3472317457199096,4.0,0.0,1.0
486720,293.1434631347656,297.1499938964844,293.1499938964844,0.0969234630465507,-2233.603759765625,304.1495666503906,0.7900745272636414,0.1573530435562133,0.1423428803682327,293.1759338378906,297.1499938964844,293.1499938964844,0.0038520854432135,-305.9315185546875,296.3973388671875,0.5302191972732544,0.050000000745058,0.0484047755599021,293.1947021484375,297.1499938964844,293.1499938964844,0.1800127476453781,-2852.485107421875,304.1552124023437,0.934270203113556,0.2588513195514679,0.1817041486501693,293.0817565917969,297.1499938964844,293.1499938964844,0.2356486022472381,-4781.625,304.1619873046875,0.9990000128746032,0.3944369554519653,0.3044362068176269,293.2646484375,297.1499938964844,293.1499938964844,0.0056753144599497,-2063.43115234375,298.6086120605469,0.5302191972732544,0.050000000745058,0.2296114116907119,291.1669006347656,291.1499938964844,261.3474426269531,259.7594299316406,279.765869140625,293.26470947265625,291.16558837890625,1.0,0.2282381802797317,0.7867408990859985,0.7867408990859985,1.0,1.0,-1.0878945589065552,0.4603682160377502,0.6275263428688049,0.1923049390316009,0.0,0.0,0.7124561667442322,33.6911735534668,37.0,-3.876469135284424,-12473.5830078125,135.4252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709289550781,308.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18041.896484375,18000.0,0.0,0.0,0.2813244760036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5875217318534851,0.5875256061553955,-3.914783974323655e-06,0.0,0.0002855085767805,0.0,0.0,28.21549224853516,0.0,0.0,0.0,0.3472317457199096,4.0,0.0,1.0
486780,293.1430969238281,297.1499938964844,293.1499938964844,0.0972476750612258,-2239.902587890625,304.149169921875,0.7876362204551697,0.1575905382633209,0.1425757706165313,293.1737060546875,297.1499938964844,293.1499938964844,0.0038539217785,-306.25152587890625,296.38531494140625,0.5280336737632751,0.050000000745058,0.048425804823637,293.1940612792969,297.1499938964844,293.1499938964844,0.1793968975543975,-2845.033447265625,304.1545104980469,0.9290472269058228,0.2578491568565368,0.1810199320316314,293.0799255371094,297.1499938964844,293.1499938964844,0.2387878745794296,-4835.20556640625,304.1527404785156,0.9990000128746032,0.3965494930744171,0.307695060968399,293.26373291015625,297.1499938964844,293.1499938964844,0.0056482027284801,-2056.38330078125,298.5648498535156,0.5280336737632751,0.050000000745058,0.2297111600637436,291.15155029296875,291.1499938964844,261.3317565917969,259.74835205078125,279.7585144042969,293.2637939453125,291.14947509765625,1.0,0.2295907437801361,0.7865790724754333,0.7865790724754333,1.0,1.0,-1.091408133506775,0.4618635475635528,0.6295445561408997,0.193221628665924,0.0,0.0,0.713203489780426,34.27126693725586,40.0,-19.19414520263672,-12486.955078125,137.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.2813338339328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862744450569153,0.5862783789634705,-3.898309842043091e-06,0.0,0.0002855180937331,0.0,0.0,28.036863327026367,0.0,0.0,0.0,0.3466004431247711,4.0,0.0,1.0
486840,293.1430969238281,297.1499938964844,293.1499938964844,0.0972476750612258,-2239.902587890625,304.149169921875,0.7876362204551697,0.1575905382633209,0.1425757706165313,293.1737060546875,297.1499938964844,293.1499938964844,0.0038539217785,-306.25152587890625,296.38531494140625,0.5280336737632751,0.050000000745058,0.048425804823637,293.1940612792969,297.1499938964844,293.1499938964844,0.1793968975543975,-2845.033447265625,304.1545104980469,0.9290472269058228,0.2578491568565368,0.1810199320316314,293.0799255371094,297.1499938964844,293.1499938964844,0.2387878745794296,-4835.20556640625,304.1527404785156,0.9990000128746032,0.3965494930744171,0.307695060968399,293.26373291015625,297.1499938964844,293.1499938964844,0.0056482027284801,-2056.38330078125,298.5648498535156,0.5280336737632751,0.050000000745058,0.2297111600637436,291.15155029296875,291.1499938964844,261.3317565917969,259.74835205078125,279.7585144042969,293.2637939453125,291.14947509765625,1.0,0.2295907437801361,0.7865790724754333,0.7865790724754333,1.0,1.0,-1.091408133506775,0.4618635475635528,0.6295445561408997,0.193221628665924,0.0,0.0,0.713203489780426,34.27126693725586,40.0,-19.19414520263672,-12486.955078125,137.41409301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630554199219,308.07275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.359375,18000.0,0.0,0.0,0.2813338339328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862744450569153,0.5862783789634705,-3.898309842043091e-06,0.0,0.0002855180937331,0.0,0.0,28.036863327026367,0.0,0.0,0.0,0.3466004431247711,4.0,0.0,1.0
486900,293.1429748535156,297.1499938964844,293.1499938964844,0.0974295064806938,-2243.4404296875,304.14898681640625,0.7856559157371521,0.1577071398496627,0.1426970213651657,293.17254638671875,297.1499938964844,293.1499938964844,0.0038560258690267,-306.5226745605469,296.3785705566406,0.5263674855232239,0.050000000745058,0.0484423004090786,293.1937561035156,297.1499938964844,293.1499938964844,0.179126039147377,-2841.79052734375,304.1541748046875,0.9254137873649596,0.2573496699333191,0.1806840151548385,293.0819396972656,297.1499938964844,293.1499938964844,0.2412713766098022,-4876.74658203125,304.1477355957031,0.9990000128746032,0.3970431089401245,0.3102279305458069,293.2633972167969,297.1499938964844,293.1499938964844,0.0056357770226895,-2053.341552734375,298.5419006347656,0.5263674855232239,0.050000000745058,0.2297894060611724,291.1419677734375,291.1499938964844,261.3240051269531,259.74298095703125,279.7545166015625,293.2634582519531,291.1397705078125,1.0,0.2306417226791381,0.7864981889724731,0.7864981889724731,1.0,1.0,-1.0943037271499634,0.4631085693836212,0.6311951875686646,0.1939653903245926,0.0,0.0,0.7146967649459839,34.72798156738281,40.0,-23.515336990356445,-12509.7666015625,139.0220184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15545654296875,308.0634155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.423828125,18000.0,0.0,0.0,0.2813909351825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5871759653091431,0.5871798396110535,-3.899998773704283e-06,0.0,0.0002855760103557,0.0,0.0,28.11153030395508,0.0,0.0,0.0,0.3469367921352386,4.0,0.0,1.0
486960,293.142822265625,297.1499938964844,293.1499938964844,0.0976161435246467,-2247.069091796875,304.1488342285156,0.7832577228546143,0.1578205823898315,0.142819344997406,293.17138671875,297.1499938964844,293.1499938964844,0.0038587141316384,-306.8432006835937,296.371826171875,0.5243968367576599,0.050000000745058,0.0484623610973358,293.1934814453125,297.1499938964844,293.1499938964844,0.1788655668497085,-2838.67529296875,304.1539001464844,0.9212361574172974,0.2568497955799103,0.1803507804870605,293.0857849121094,297.1499938964844,293.1499938964844,0.244279459118843,-4926.623046875,304.1426696777344,0.9990000128746032,0.3971510231494903,0.313280701637268,293.26318359375,297.1499938964844,293.1499938964844,0.0056237112730741,-2050.439208984375,298.5184936523437,0.5243968367576599,0.050000000745058,0.2298845648765564,291.1319885253906,291.1499938964844,261.3163146972656,259.7377014160156,279.75048828125,293.2632141113281,291.1297607421875,1.0,0.2319093644618988,0.7863497734069824,0.7863497734069824,1.0,1.0,-1.09785258769989,0.4646323919296264,0.6332201957702637,0.1948661506175995,0.0,0.0,0.716899573802948,35.283790588378906,43.0,-26.011621475219727,-12541.9638671875,140.99569702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431884765625,308.0546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17965.638671875,18000.0,0.0,0.0,0.2815143465995788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5891250371932983,0.5891289710998535,-3.908994585799519e-06,0.0,0.000285701273242,0.0,0.0,28.30195045471192,0.0,0.0,0.0,0.3477293252944946,4.0,0.0,1.0
487020,293.1426696777344,297.1499938964844,293.1499938964844,0.0979879200458526,-2254.28125,304.14862060546875,0.7774475812911987,0.1580340415239334,0.1430624574422836,293.1690368652344,297.1499938964844,293.1499938964844,0.0038653905503451,-307.581787109375,296.3590393066406,0.5197498202323914,0.050000000745058,0.0485122241079807,293.1929931640625,297.1499938964844,293.1499938964844,0.178349420428276,-2832.473876953125,304.1534423828125,0.9117100834846495,0.2558456659317016,0.1796892583370208,293.0986328125,297.1499938964844,293.1499938964844,0.2516715228557586,-5047.84375,304.1328125,0.9990000128746032,0.396187424659729,0.3207430839538574,293.2631225585937,297.1499938964844,293.1499938964844,0.0055999136529862,-2044.71484375,298.470703125,0.5197498202323914,0.050000000745058,0.2301211059093475,291.1121520996094,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.2631225585937,291.11004638671875,1.0,0.2350139021873474,0.786052942276001,0.786052942276001,1.0,1.0,-1.1066503524780271,0.4684248566627502,0.6382254958152771,0.1970944255590438,0.0,0.0,0.7232833504676819,36.66539764404297,46.0,-27.23223304748535,-12630.5732421875,145.94480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,308.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87109375,18000.0,0.0,0.0,0.2820493876934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960645079612732,0.5960684418678284,-3.9492661016993225e-06,0.0,0.0002862442634068,0.0,0.0,29.031003952026367,0.0,0.0,0.0,0.3506587445735931,4.0,0.0,1.0
487080,293.1426696777344,297.1499938964844,293.1499938964844,0.0979879200458526,-2254.28125,304.14862060546875,0.7774475812911987,0.1580340415239334,0.1430624574422836,293.1690368652344,297.1499938964844,293.1499938964844,0.0038653905503451,-307.581787109375,296.3590393066406,0.5197498202323914,0.050000000745058,0.0485122241079807,293.1929931640625,297.1499938964844,293.1499938964844,0.178349420428276,-2832.473876953125,304.1534423828125,0.9117100834846495,0.2558456659317016,0.1796892583370208,293.0986328125,297.1499938964844,293.1499938964844,0.2516715228557586,-5047.84375,304.1328125,0.9990000128746032,0.396187424659729,0.3207430839538574,293.2631225585937,297.1499938964844,293.1499938964844,0.0055999136529862,-2044.71484375,298.470703125,0.5197498202323914,0.050000000745058,0.2301211059093475,291.1121520996094,291.1499938964844,261.3011169433594,259.7274475097656,279.7420654296875,293.2631225585937,291.11004638671875,1.0,0.2350139021873474,0.786052942276001,0.786052942276001,1.0,1.0,-1.1066503524780271,0.4684248566627502,0.6382254958152771,0.1970944255590438,0.0,0.0,0.7232833504676819,36.66539764404297,46.0,-27.23223304748535,-12630.5732421875,145.94480895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,308.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17922.87109375,18000.0,0.0,0.0,0.2820493876934051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960645079612732,0.5960684418678284,-3.9492661016993225e-06,0.0,0.0002862442634068,0.0,0.0,29.031003952026367,0.0,0.0,0.0,0.3506587445735931,4.0,0.0,1.0
487140,293.14263916015625,297.1499938964844,293.1499938964844,0.0983447059988975,-2261.18017578125,304.1484680175781,0.7706701755523682,0.158225730061531,0.143297865986824,293.166748046875,297.1499938964844,293.1499938964844,0.0038733568508177,-308.4058837890625,296.3476867675781,0.5144845247268677,0.050000000745058,0.0485735945403575,293.192626953125,297.1499938964844,293.1499938964844,0.1778191924095153,-2826.0439453125,304.1531982421875,0.9015764594078064,0.25483238697052,0.1790304332971573,293.1176147460937,297.1499938964844,293.1499938964844,0.2606061697006225,-5192.501953125,304.1236877441406,0.9990000128746032,0.3936501443386078,0.3296959400177002,293.2636108398437,297.1499938964844,293.1499938964844,0.0055758692324161,-2038.8089599609373,298.4218444824219,0.5144845247268677,0.050000000745058,0.2304122298955917,291.09356689453125,291.1499938964844,261.2861022949219,259.7174987792969,279.733154296875,293.2635803222656,291.0916442871094,1.0,0.2387508451938629,0.7857561111450195,0.7857561111450195,1.0,1.0,-1.1173105239868164,0.4730380475521087,0.6442724466323853,0.1997930109500885,0.0,0.0,0.7320690751075745,38.364593505859375,49.0,-25.892444610595703,-12744.8232421875,152.08389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,308.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.349609375,18000.0,0.0,0.0,0.2830885350704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067240238189697,0.6067280769348145,-4.0181853364629205e-06,0.0,0.0002872988698072,0.0,0.0,30.211788177490234,0.0,0.0,0.0,0.3552611172199249,4.0,0.0,1.0
487200,293.14263916015625,297.1499938964844,293.1499938964844,0.0983447059988975,-2261.18017578125,304.1484680175781,0.7706701755523682,0.158225730061531,0.143297865986824,293.166748046875,297.1499938964844,293.1499938964844,0.0038733568508177,-308.4058837890625,296.3476867675781,0.5144845247268677,0.050000000745058,0.0485735945403575,293.192626953125,297.1499938964844,293.1499938964844,0.1778191924095153,-2826.0439453125,304.1531982421875,0.9015764594078064,0.25483238697052,0.1790304332971573,293.1176147460937,297.1499938964844,293.1499938964844,0.2606061697006225,-5192.501953125,304.1236877441406,0.9990000128746032,0.3936501443386078,0.3296959400177002,293.2636108398437,297.1499938964844,293.1499938964844,0.0055758692324161,-2038.8089599609373,298.4218444824219,0.5144845247268677,0.050000000745058,0.2304122298955917,291.09356689453125,291.1499938964844,261.2861022949219,259.7174987792969,279.733154296875,293.2635803222656,291.0916442871094,1.0,0.2387508451938629,0.7857561111450195,0.7857561111450195,1.0,1.0,-1.1173105239868164,0.4730380475521087,0.6442724466323853,0.1997930109500885,0.0,0.0,0.7320690751075745,38.364593505859375,49.0,-25.892444610595703,-12744.8232421875,152.08389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0296325683594,308.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17883.349609375,18000.0,0.0,0.0,0.2830885350704193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6067240238189697,0.6067280769348145,-4.0181853364629205e-06,0.0,0.0002872988698072,0.0,0.0,30.211788177490234,0.0,0.0,0.0,0.3552611172199249,4.0,0.0,1.0
487260,293.1427307128906,297.1499938964844,293.1499938964844,0.0986795574426651,-2267.63427734375,304.1484375,0.7633337378501892,0.1583940237760543,0.1435218751430511,293.16455078125,297.1499938964844,293.1499938964844,0.0038822952192276,-309.28668212890625,296.3378601074219,0.5089241862297058,0.050000000745058,0.0486449040472507,293.1923522949219,297.1499938964844,293.1499938964844,0.1772644072771072,-2819.254150390625,304.1530456542969,0.8911443948745728,0.2538084387779236,0.1783716082572937,293.1419372558594,297.1499938964844,293.1499938964844,0.2707806825637817,-5355.26025390625,304.11553955078125,0.9990000128746032,0.3895502090454101,0.3398020267486572,293.2646179199219,297.1499938964844,293.1499938964844,0.0055511840619146,-2032.564697265625,298.3720092773437,0.5089241862297058,0.050000000745058,0.230750486254692,291.0766296386719,291.1499938964844,261.2712097167969,259.70782470703125,279.7240905761719,293.2645568847656,291.074951171875,1.0,0.2429860979318618,0.7853602766990662,0.7853602766990662,1.0,1.0,-1.129409909248352,0.4782794415950775,0.6511304974555969,0.2028461843729019,0.0,0.0,0.7429980039596558,40.33649063110352,37.0,-23.645225524902344,-12878.1337890625,159.2621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,307.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.759765625,18000.0,0.0,0.0,0.2847348153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206663846969604,0.62067049741745,-4.114053353987401e-06,0.0,0.0002889696334023,0.0,0.0,31.83124542236328,0.0,0.0,0.0,0.3613710403442383,4.0,0.0,1.0
487320,293.1427307128906,297.1499938964844,293.1499938964844,0.0986795574426651,-2267.63427734375,304.1484375,0.7633337378501892,0.1583940237760543,0.1435218751430511,293.16455078125,297.1499938964844,293.1499938964844,0.0038822952192276,-309.28668212890625,296.3378601074219,0.5089241862297058,0.050000000745058,0.0486449040472507,293.1923522949219,297.1499938964844,293.1499938964844,0.1772644072771072,-2819.254150390625,304.1530456542969,0.8911443948745728,0.2538084387779236,0.1783716082572937,293.1419372558594,297.1499938964844,293.1499938964844,0.2707806825637817,-5355.26025390625,304.11553955078125,0.9990000128746032,0.3895502090454101,0.3398020267486572,293.2646179199219,297.1499938964844,293.1499938964844,0.0055511840619146,-2032.564697265625,298.3720092773437,0.5089241862297058,0.050000000745058,0.230750486254692,291.0766296386719,291.1499938964844,261.2712097167969,259.70782470703125,279.7240905761719,293.2645568847656,291.074951171875,1.0,0.2429860979318618,0.7853602766990662,0.7853602766990662,1.0,1.0,-1.129409909248352,0.4782794415950775,0.6511304974555969,0.2028461843729019,0.0,0.0,0.7429980039596558,40.33649063110352,37.0,-23.645225524902344,-12878.1337890625,159.2621612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9320068359375,307.9711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17847.759765625,18000.0,0.0,0.0,0.2847348153591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6206663846969604,0.62067049741745,-4.114053353987401e-06,0.0,0.0002889696334023,0.0,0.0,31.83124542236328,0.0,0.0,0.0,0.3613710403442383,4.0,0.0,1.0
487380,293.1426696777344,297.1499938964844,293.1499938964844,0.0988010168075561,-2269.809814453125,304.1487731933594,0.7652319669723511,0.1585884541273117,0.1436706483364105,293.1623229980469,297.1499938964844,293.1499938964844,0.003883937606588,-309.39471435546875,296.3387145996094,0.5100914239883423,0.050000000745058,0.0486293137073516,293.19195556640625,297.1499938964844,293.1499938964844,0.1763732433319091,-2807.840576171875,304.153564453125,0.8918930888175964,0.2528174221515655,0.1776609569787979,293.1612854003906,297.1499938964844,293.1499938964844,0.2692910730838775,-5326.58251953125,304.130126953125,0.9990000128746032,0.3857943415641784,0.3376210033893585,293.2657775878906,297.1499938964844,293.1499938964844,0.0055120843462646,-2020.222412109375,298.3285827636719,0.5100914239883423,0.050000000745058,0.230676531791687,291.0760498046875,291.1499938964844,261.25640869140625,259.6983642578125,279.7223815917969,293.2657165527344,291.07879638671875,1.0,0.2414558678865432,0.7849644422531128,0.7849644422531128,1.0,1.0,-1.1260194778442385,0.4766886532306671,0.6493308544158936,0.2021152228116989,0.0,0.0,0.7533988952636719,39.8996467590332,25.0,8.32408618927002,-12917.7646484375,157.4573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,307.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.537109375,18000.0,0.0,0.0,0.2868792116641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365388035774231,0.6365430355072021,-4.232239007251337e-06,0.0,0.0002911459305323,0.0,0.0,33.78862380981445,0.0,0.0,0.0,0.3684089481830597,4.0,0.0,1.0
487440,293.1426696777344,297.1499938964844,293.1499938964844,0.0988010168075561,-2269.809814453125,304.1487731933594,0.7652319669723511,0.1585884541273117,0.1436706483364105,293.1623229980469,297.1499938964844,293.1499938964844,0.003883937606588,-309.39471435546875,296.3387145996094,0.5100914239883423,0.050000000745058,0.0486293137073516,293.19195556640625,297.1499938964844,293.1499938964844,0.1763732433319091,-2807.840576171875,304.153564453125,0.8918930888175964,0.2528174221515655,0.1776609569787979,293.1612854003906,297.1499938964844,293.1499938964844,0.2692910730838775,-5326.58251953125,304.130126953125,0.9990000128746032,0.3857943415641784,0.3376210033893585,293.2657775878906,297.1499938964844,293.1499938964844,0.0055120843462646,-2020.222412109375,298.3285827636719,0.5100914239883423,0.050000000745058,0.230676531791687,291.0760498046875,291.1499938964844,261.25640869140625,259.6983642578125,279.7223815917969,293.2657165527344,291.07879638671875,1.0,0.2414558678865432,0.7849644422531128,0.7849644422531128,1.0,1.0,-1.1260194778442385,0.4766886532306671,0.6493308544158936,0.2021152228116989,0.0,0.0,0.7533988952636719,39.8996467590332,25.0,8.32408618927002,-12917.7646484375,157.4573211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265380859375,307.9732971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17834.537109375,18000.0,0.0,0.0,0.2868792116641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365388035774231,0.6365430355072021,-4.232239007251337e-06,0.0,0.0002911459305323,0.0,0.0,33.78862380981445,0.0,0.0,0.0,0.3684089481830597,4.0,0.0,1.0
487500,293.142578125,297.1499938964844,293.1499938964844,0.0987006351351738,-2267.62158203125,304.149169921875,0.7695674300193787,0.1587028503417968,0.1437311470508575,293.1612243652344,297.1499938964844,293.1499938964844,0.0038794770371168,-308.8392944335937,296.3499755859375,0.5131234526634216,0.050000000745058,0.0485903732478618,293.1916809082031,297.1499938964844,293.1499938964844,0.1756443530321121,-2798.231689453125,304.1542358398437,0.8963178992271423,0.2523378431797027,0.1772946268320083,293.1627502441406,297.1499938964844,293.1499938964844,0.2639246881008148,-5237.55517578125,304.1435241699219,0.9990000128746032,0.3853548765182495,0.3321046531200409,293.2662658691406,297.1499938964844,293.1499938964844,0.0054844222031533,-2010.0977783203125,298.3149719238281,0.5131234526634216,0.050000000745058,0.230491816997528,291.0935363769531,291.1499938964844,261.2489929199219,259.6936950683594,279.7239074707031,293.2662048339844,291.0985107421875,1.0,0.2389362752437591,0.7847665548324585,0.7847665548324585,1.0,1.0,-1.118765354156494,0.4734601080417633,0.6453052163124084,0.2003436237573623,0.0,0.0,0.7554634213447571,38.816593170166016,25.0,34.0538444519043,-12892.9677734375,153.34732055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,307.9892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17864.98046875,18000.0,0.0,0.0,0.2879584431648254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6425548791885376,0.6425591707229614,-4.285851900931448e-06,0.0,0.0002922411949839,0.0,0.0,34.599853515625,0.0,0.0,0.0,0.3711557984352112,4.0,0.0,1.0
487560,293.14239501953125,297.1499938964844,293.1499938964844,0.0985217168927192,-2263.841064453125,304.149658203125,0.7760375738143921,0.1588305979967117,0.1437870562076568,293.16015625,297.1499938964844,293.1499938964844,0.0038721065502613,-307.96075439453125,296.36669921875,0.5177392959594727,0.050000000745058,0.0485349856317043,293.1913757324219,297.1499938964844,293.1499938964844,0.1747762560844421,-2786.71240234375,304.1550598144531,0.90321946144104,0.2518700063228607,0.1769237369298935,293.15771484375,297.1499938964844,293.1499938964844,0.2559764683246612,-5106.71630859375,304.1591796875,0.9990000128746032,0.3861794471740722,0.3240956664085388,293.2665710449219,297.1499938964844,293.1499938964844,0.0054527879692614,-1998.0286865234373,298.3058166503906,0.5177392959594727,0.050000000745058,0.2302290797233581,291.1200256347656,291.1499938964844,261.2416076660156,259.6890563964844,279.7265319824219,293.2665405273437,291.1267395019531,1.0,0.2353851199150085,0.7846047878265381,0.7846047878265381,1.0,1.0,-1.1083946228027344,0.4688743650913238,0.6395202279090881,0.1977994740009308,0.0,0.0,0.7548456192016602,37.275634765625,28.0,58.61075592041016,-12836.3798828125,147.56700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76544189453125,308.0129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17917.203125,18000.0,0.0,0.0,0.288929134607315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6458117365837097,0.6458160281181335,-4.323142547946191e-06,0.0,0.000293226330541,0.0,0.0,35.09196472167969,0.0,0.0,0.0,0.3727239370346069,4.0,0.0,1.0
487620,293.14208984375,297.1499938964844,293.1499938964844,0.0981770157814025,-2256.50830078125,304.1503295898437,0.7840285301208496,0.1590889245271682,0.1439593732357025,293.1582336425781,297.1499938964844,293.1499938964844,0.0038582754787057,-306.2370910644531,296.4038391113281,0.5233843326568604,0.050000000745058,0.0484729073941707,293.1908264160156,297.1499938964844,293.1499938964844,0.1730303764343261,-2763.551025390625,304.15625,0.911373257637024,0.2509360909461975,0.1762269586324691,293.13702392578125,297.1499938964844,293.1499938964844,0.2460185140371322,-4943.90087890625,304.17218017578125,0.9990000128746032,0.3901690244674682,0.3148743212223053,293.26666259765625,297.1499938964844,293.1499938964844,0.0053941956721246,-1975.1580810546875,298.2917175292969,0.5233843326568604,0.050000000745058,0.2299346029758453,291.1791381835937,291.1499938964844,261.2268371582031,259.67987060546875,279.727294921875,293.2666931152344,291.1841125488281,1.0,0.2317629009485244,0.784281313419342,0.784281313419342,1.0,1.0,-1.09626305103302,0.4635183215141296,0.6327447891235352,0.1947749853134155,0.0,0.0,0.7468082308769226,35.542030334472656,31.0,69.2664794921875,-12740.9990234375,141.05560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763977050781,308.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.2903571724891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642320990562439,0.6423252820968628,-4.326233920437517e-06,0.0,0.0002946756139863,0.0,0.0,34.81536102294922,0.0,0.0,0.0,0.371482104063034,4.0,0.0,1.0
487680,293.14208984375,297.1499938964844,293.1499938964844,0.0981770157814025,-2256.50830078125,304.1503295898437,0.7840285301208496,0.1590889245271682,0.1439593732357025,293.1582336425781,297.1499938964844,293.1499938964844,0.0038582754787057,-306.2370910644531,296.4038391113281,0.5233843326568604,0.050000000745058,0.0484729073941707,293.1908264160156,297.1499938964844,293.1499938964844,0.1730303764343261,-2763.551025390625,304.15625,0.911373257637024,0.2509360909461975,0.1762269586324691,293.13702392578125,297.1499938964844,293.1499938964844,0.2460185140371322,-4943.90087890625,304.17218017578125,0.9990000128746032,0.3901690244674682,0.3148743212223053,293.26666259765625,297.1499938964844,293.1499938964844,0.0053941956721246,-1975.1580810546875,298.2917175292969,0.5233843326568604,0.050000000745058,0.2299346029758453,291.1791381835937,291.1499938964844,261.2268371582031,259.67987060546875,279.727294921875,293.2666931152344,291.1841125488281,1.0,0.2317629009485244,0.784281313419342,0.784281313419342,1.0,1.0,-1.09626305103302,0.4635183215141296,0.6327447891235352,0.1947749853134155,0.0,0.0,0.7468082308769226,35.542030334472656,31.0,69.2664794921875,-12740.9990234375,141.05560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7763977050781,308.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.2903571724891662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642320990562439,0.6423252820968628,-4.326233920437517e-06,0.0,0.0002946756139863,0.0,0.0,34.81536102294922,0.0,0.0,0.0,0.371482104063034,4.0,0.0,1.0
487740,293.1416931152344,297.1499938964844,293.1499938964844,0.0981068462133407,-2254.775390625,304.1503295898437,0.7881984114646912,0.1593677401542663,0.1441766023635864,293.1562805175781,297.1499938964844,293.1499938964844,0.0038518514484167,-305.4111633300781,296.42486572265625,0.5261883735656738,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.1717581003904342,-2746.95751953125,304.15625,0.914893627166748,0.2500278353691101,0.1755675673484802,293.11724853515625,297.1499938964844,293.1499938964844,0.2410703897476196,-4864.35986328125,304.1727905273437,0.9990000128746032,0.3945128917694092,0.3105029165744781,293.26611328125,297.1499938964844,293.1499938964844,0.0053481422364711,-1958.393310546875,298.2669677734375,0.5261883735656738,0.050000000745058,0.2297979891300201,291.2100524902344,291.1499938964844,261.2120056152344,259.6707458496094,279.7250366210937,293.2661437988281,291.2118835449219,1.0,0.2299754023551941,0.783957839012146,0.783957839012146,1.0,1.0,-1.0902849435806274,0.4608473777770996,0.6294376254081726,0.1933169364929199,0.0,0.0,0.7364236116409302,34.73477554321289,34.0,41.97609329223633,-12656.8818359375,137.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,308.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.966796875,18000.0,0.0,0.0,0.2910515367984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303403973579407,0.6303446292877197,-4.25136477133492e-06,0.0,0.0002953803050331,0.0,0.0,33.389060974121094,0.0,0.0,0.0,0.3663646280765533,4.0,0.0,1.0
