time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487800,293.1416931152344,297.1499938964844,293.1499938964844,0.0981068462133407,-2254.775390625,304.1503295898437,0.7881984114646912,0.1593677401542663,0.1441766023635864,293.1562805175781,297.1499938964844,293.1499938964844,0.0038518514484167,-305.4111633300781,296.42486572265625,0.5261883735656738,0.050000000745058,0.0484441071748733,293.190185546875,297.1499938964844,293.1499938964844,0.1717581003904342,-2746.95751953125,304.15625,0.914893627166748,0.2500278353691101,0.1755675673484802,293.11724853515625,297.1499938964844,293.1499938964844,0.2410703897476196,-4864.35986328125,304.1727905273437,0.9990000128746032,0.3945128917694092,0.3105029165744781,293.26611328125,297.1499938964844,293.1499938964844,0.0053481422364711,-1958.393310546875,298.2669677734375,0.5261883735656738,0.050000000745058,0.2297979891300201,291.2100524902344,291.1499938964844,261.2120056152344,259.6707458496094,279.7250366210937,293.2661437988281,291.2118835449219,1.0,0.2299754023551941,0.783957839012146,0.783957839012146,1.0,1.0,-1.0902849435806274,0.4608473777770996,0.6294376254081726,0.1933169364929199,0.0,0.0,0.7364236116409302,34.73477554321289,34.0,41.97609329223633,-12656.8818359375,137.9806365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,308.0472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18129.966796875,18000.0,0.0,0.0,0.2910515367984772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6303403973579407,0.6303446292877197,-4.25136477133492e-06,0.0,0.0002953803050331,0.0,0.0,33.389060974121094,0.0,0.0,0.0,0.3663646280765533,4.0,0.0,1.0
487860,293.1412353515625,297.1499938964844,293.1499938964844,0.0982876792550087,-2258.123291015625,304.14990234375,0.7893189787864685,0.1596692353487014,0.1444379985332489,293.154052734375,297.1499938964844,293.1499938964844,0.0038528686854988,-305.44482421875,296.4317932128906,0.5266602635383606,0.050000000745058,0.0484393872320652,293.1894836425781,297.1499938964844,293.1499938964844,0.1709178537130355,-2736.304443359375,304.1555480957031,0.9144750237464904,0.2491507679224014,0.1749477982521057,293.1038818359375,297.1499938964844,293.1499938964844,0.240015223622322,-4849.32861328125,304.1668395996094,0.9990000128746032,0.3980677723884582,0.3097798824310303,293.26513671875,297.1499938964844,293.1499938964844,0.005313002038747,-1946.956298828125,298.2318420410156,0.5266602635383606,0.050000000745058,0.2297755926847458,291.2150573730469,291.1499938964844,261.1970520019531,259.6616516113281,279.7200012207031,293.26519775390625,291.2143249511719,1.0,0.2297073155641555,0.7838177680969238,0.7838177680969238,1.0,1.0,-1.088952898979187,0.4602265655994415,0.6287263035774231,0.1930341273546219,0.0,0.0,0.7271692156791687,34.598968505859375,37.0,8.998706817626953,-12602.66015625,137.38128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.13671875,18000.0,0.0,0.0,0.2910406589508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163168549537659,0.6163210272789001,-4.1488592614769004e-06,0.0,0.0002953692455776,0.0,0.0,31.68216133117676,0.0,0.0,0.0,0.360207051038742,4.0,0.0,1.0
487920,293.1412353515625,297.1499938964844,293.1499938964844,0.0982876792550087,-2258.123291015625,304.14990234375,0.7893189787864685,0.1596692353487014,0.1444379985332489,293.154052734375,297.1499938964844,293.1499938964844,0.0038528686854988,-305.44482421875,296.4317932128906,0.5266602635383606,0.050000000745058,0.0484393872320652,293.1894836425781,297.1499938964844,293.1499938964844,0.1709178537130355,-2736.304443359375,304.1555480957031,0.9144750237464904,0.2491507679224014,0.1749477982521057,293.1038818359375,297.1499938964844,293.1499938964844,0.240015223622322,-4849.32861328125,304.1668395996094,0.9990000128746032,0.3980677723884582,0.3097798824310303,293.26513671875,297.1499938964844,293.1499938964844,0.005313002038747,-1946.956298828125,298.2318420410156,0.5266602635383606,0.050000000745058,0.2297755926847458,291.2150573730469,291.1499938964844,261.1970520019531,259.6616516113281,279.7200012207031,293.26519775390625,291.2143249511719,1.0,0.2297073155641555,0.7838177680969238,0.7838177680969238,1.0,1.0,-1.088952898979187,0.4602265655994415,0.6287263035774231,0.1930341273546219,0.0,0.0,0.7271692156791687,34.598968505859375,37.0,8.998706817626953,-12602.66015625,137.38128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,308.0628356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18146.13671875,18000.0,0.0,0.0,0.2910406589508056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163168549537659,0.6163210272789001,-4.1488592614769004e-06,0.0,0.0002953692455776,0.0,0.0,31.68216133117676,0.0,0.0,0.0,0.360207051038742,4.0,0.0,1.0
487980,293.1407775878906,297.1499938964844,293.1499938964844,0.0986552312970161,-2265.223876953125,304.1493225097656,0.787860631942749,0.1599836349487304,0.1447323709726333,293.15155029296875,297.1499938964844,293.1499938964844,0.003860194934532,-306.1721496582031,296.4288635253906,0.5251608490943909,0.050000000745058,0.0484545305371284,293.1887512207031,297.1499938964844,293.1499938964844,0.1704004555940628,-2730.052734375,304.1545715332031,0.9107758402824402,0.2482983171939849,0.1743612140417099,293.0985717773437,297.1499938964844,293.1499938964844,0.2422053813934326,-4887.56689453125,304.15753173828125,0.9990000128746032,0.4003323912620544,0.3120897710323334,293.2640991210937,297.1499938964844,293.1499938964844,0.0052856686525046,-1939.3497314453125,298.1884765625,0.5251608490943909,0.050000000745058,0.2298474311828613,291.2009582519531,291.1499938964844,261.18194580078125,259.6524963378906,279.71319580078125,293.26416015625,291.1986389160156,1.0,0.2307000756263733,0.7836776971817017,0.7836776971817017,1.0,1.0,-1.0914777517318726,0.4612912833690643,0.6301864385604858,0.1937082558870315,0.0,0.0,0.721169650554657,35.01708221435547,40.0,-16.845552444458008,-12590.12890625,138.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.466796875,18000.0,0.0,0.0,0.2904891669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047587394714355,0.6047627925872803,-4.056445959577104e-06,0.0,0.0002948095789179,0.0,0.0,30.2713565826416,0.0,0.0,0.0,0.3550391495227813,4.0,0.0,1.0
488040,293.1407775878906,297.1499938964844,293.1499938964844,0.0986552312970161,-2265.223876953125,304.1493225097656,0.787860631942749,0.1599836349487304,0.1447323709726333,293.15155029296875,297.1499938964844,293.1499938964844,0.003860194934532,-306.1721496582031,296.4288635253906,0.5251608490943909,0.050000000745058,0.0484545305371284,293.1887512207031,297.1499938964844,293.1499938964844,0.1704004555940628,-2730.052734375,304.1545715332031,0.9107758402824402,0.2482983171939849,0.1743612140417099,293.0985717773437,297.1499938964844,293.1499938964844,0.2422053813934326,-4887.56689453125,304.15753173828125,0.9990000128746032,0.4003323912620544,0.3120897710323334,293.2640991210937,297.1499938964844,293.1499938964844,0.0052856686525046,-1939.3497314453125,298.1884765625,0.5251608490943909,0.050000000745058,0.2298474311828613,291.2009582519531,291.1499938964844,261.18194580078125,259.6524963378906,279.71319580078125,293.26416015625,291.1986389160156,1.0,0.2307000756263733,0.7836776971817017,0.7836776971817017,1.0,1.0,-1.0914777517318726,0.4612912833690643,0.6301864385604858,0.1937082558870315,0.0,0.0,0.721169650554657,35.01708221435547,40.0,-16.845552444458008,-12590.12890625,138.81735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,308.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18116.466796875,18000.0,0.0,0.0,0.2904891669750213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6047587394714355,0.6047627925872803,-4.056445959577104e-06,0.0,0.0002948095789179,0.0,0.0,30.2713565826416,0.0,0.0,0.0,0.3550391495227813,4.0,0.0,1.0
488100,293.1405639648437,297.1499938964844,293.1499938964844,0.0988813340663909,-2269.614990234375,304.1490478515625,0.7863313555717468,0.1601419001817703,0.1448875814676284,293.15020751953125,297.1499938964844,293.1499938964844,0.003865651320666,-306.7191467285156,296.42547607421875,0.523810863494873,0.050000000745058,0.0484684668481349,293.1884155273437,297.1499938964844,293.1499938964844,0.1702161282300949,-2727.9267578125,304.1540832519531,0.90797621011734,0.2478784918785095,0.1740776598453521,293.09893798828125,297.1499938964844,293.1499938964844,0.2443090677261352,-4923.017578125,304.15234375,0.9990000128746032,0.4009148180484772,0.3142009079456329,293.2636413574219,297.1499938964844,293.1499938964844,0.0052738250233232,-1936.418212890625,298.1647644042969,0.523810863494873,0.050000000745058,0.2299135327339172,291.189697265625,291.1499938964844,261.17431640625,259.6478881835937,279.7092590332031,293.2637023925781,291.1869506835937,1.0,0.2315946221351623,0.7836076617240906,0.7836076617240906,1.0,1.0,-1.0939531326293943,0.4623542129993438,0.631598949432373,0.1943456083536148,0.0,0.0,0.7196476459503174,35.403377532958984,40.0,-25.499515533447266,-12600.7412109375,140.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1129150390625,308.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18091.56640625,18000.0,0.0,0.0,0.2900931239128113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007626056671143,0.6007665991783142,-4.021560926048551e-06,0.0,0.0002944076259154,0.0,0.0,29.77622032165528,0.0,0.0,0.0,0.3532146513462066,4.0,0.0,1.0
488160,293.140380859375,297.1499938964844,293.1499938964844,0.099122479557991,-2274.299560546875,304.1487731933594,0.7843538522720337,0.1602990925312042,0.1450459957122802,293.1488037109375,297.1499938964844,293.1499938964844,0.003872005501762,-307.3502197265625,296.4216003417969,0.522134006023407,0.050000000745058,0.0484861955046653,293.18804931640625,297.1499938964844,293.1499938964844,0.170059397816658,-2726.1630859375,304.15362548828125,0.9047143459320068,0.2474615722894668,0.1737992465496063,293.1011962890625,297.1499938964844,293.1499938964844,0.2469893544912338,-4967.66748046875,304.14703369140625,0.9990000128746032,0.4011149108409881,0.3168665468692779,293.2632751464844,297.1499938964844,293.1499938964844,0.005262694787234,-1933.80908203125,298.1402282714844,0.522134006023407,0.050000000745058,0.2299976348876953,291.1769714355469,291.1499938964844,261.1666259765625,259.64324951171875,279.7052001953125,293.2633056640625,291.1740417480469,1.0,0.2327209115028381,0.7834660410881042,0.7834660410881042,1.0,1.0,-1.097130298614502,0.4637171030044555,0.6334131956100464,0.1951490342617035,0.0,0.0,0.7191183567047119,35.89513397216797,43.0,-31.33164024353028,-12622.05859375,141.94549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,308.1163024902344,278.1499938964844,0.0,18000.0,313.1499938964844,18063.40625,18000.0,0.0,0.0,0.2896669209003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981536507606506,0.5981576442718506,-3.996198756794911e-06,0.0,0.0002939750847872,0.0,0.0,29.4414291381836,0.0,0.0,0.0,0.3519898951053619,4.0,0.0,1.0
488220,293.1400756835937,297.1499938964844,293.1499938964844,0.0996212586760521,-2283.9697265625,304.1483459472656,0.7792925834655762,0.1606059074401855,0.1453672349452972,293.1459350585937,297.1499938964844,293.1499938964844,0.003886705962941,-308.7787780761719,296.4140625,0.51800537109375,0.050000000745058,0.0485319681465625,293.1873779296875,297.1499938964844,293.1499938964844,0.1697818487882614,-2723.077880859375,304.15289306640625,0.8971637487411499,0.2466334104537964,0.1732547581195831,293.1111755371094,297.1499938964844,293.1499938964844,0.2538438737392425,-5080.384765625,304.1366271972656,0.9990000128746032,0.4003432095050812,0.3236476182937622,293.2628479003906,297.1499938964844,293.1499938964844,0.0052413828670978,-1928.9696044921875,298.0897521972656,0.51800537109375,0.050000000745058,0.230214774608612,291.1502380371094,291.1499938964844,261.15106201171875,259.63385009765625,279.6964111328125,293.2628479003906,291.1473083496094,1.0,0.2355827540159225,0.7831828594207764,0.7831828594207764,1.0,1.0,-1.1053162813186646,0.4672466814517975,0.6380695700645447,0.1972077786922454,0.0,0.0,0.7208744883537292,37.16469192504883,46.0,-36.26906204223633,-12693.494140625,146.5228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.2888763546943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971799492835999,0.597183883190155,-3.975842446379829e-06,0.0,0.000293172779493,0.0,0.0,29.25806427001953,0.0,0.0,0.0,0.3513951599597931,4.0,0.0,1.0
488280,293.1400756835937,297.1499938964844,293.1499938964844,0.0996212586760521,-2283.9697265625,304.1483459472656,0.7792925834655762,0.1606059074401855,0.1453672349452972,293.1459350585937,297.1499938964844,293.1499938964844,0.003886705962941,-308.7787780761719,296.4140625,0.51800537109375,0.050000000745058,0.0485319681465625,293.1873779296875,297.1499938964844,293.1499938964844,0.1697818487882614,-2723.077880859375,304.15289306640625,0.8971637487411499,0.2466334104537964,0.1732547581195831,293.1111755371094,297.1499938964844,293.1499938964844,0.2538438737392425,-5080.384765625,304.1366271972656,0.9990000128746032,0.4003432095050812,0.3236476182937622,293.2628479003906,297.1499938964844,293.1499938964844,0.0052413828670978,-1928.9696044921875,298.0897521972656,0.51800537109375,0.050000000745058,0.230214774608612,291.1502380371094,291.1499938964844,261.15106201171875,259.63385009765625,279.6964111328125,293.2628479003906,291.1473083496094,1.0,0.2355827540159225,0.7831828594207764,0.7831828594207764,1.0,1.0,-1.1053162813186646,0.4672466814517975,0.6380695700645447,0.1972077786922454,0.0,0.0,0.7208744883537292,37.16469192504883,46.0,-36.26906204223633,-12693.494140625,146.5228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22027587890625,308.1405944824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6484375,18000.0,0.0,0.0,0.2888763546943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971799492835999,0.597183883190155,-3.975842446379829e-06,0.0,0.000293172779493,0.0,0.0,29.25806427001953,0.0,0.0,0.0,0.3513951599597931,4.0,0.0,1.0
488340,293.1398620605469,297.1499938964844,293.1499938964844,0.1001148745417594,-2293.502197265625,304.1480712890625,0.7731412053108215,0.1608978807926178,0.1456878185272216,293.1430053710937,297.1499938964844,293.1499938964844,0.0039032595232129,-310.33953857421875,296.4082336425781,0.5131670236587524,0.050000000745058,0.0485898740589618,293.186767578125,297.1499938964844,293.1499938964844,0.1695091277360916,-2720.0,304.1523742675781,0.8883883357048035,0.2458097487688064,0.1727228611707687,293.12762451171875,297.1499938964844,293.1499938964844,0.2623539566993713,-5218.39111328125,304.1269226074219,0.9990000128746032,0.398004949092865,0.3320270478725433,293.2629089355469,297.1499938964844,293.1499938964844,0.0052202567458152,-1924.108642578125,298.0383605957031,0.5131670236587524,0.050000000745058,0.230489432811737,291.1243896484375,291.1499938964844,261.1352233886719,259.624267578125,279.6867370605469,293.26287841796875,291.1216735839844,1.0,0.2391229271888733,0.7828997373580933,0.7828997373580933,1.0,1.0,-1.1155188083648682,0.4716666340827942,0.643852174282074,0.1997653394937515,0.0,0.0,0.7260404229164124,38.76928329467773,49.0,-35.818450927734375,-12795.9140625,152.35501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,308.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87109375,18000.0,0.0,0.0,0.2884019911289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015411615371704,0.6015451550483704,-3.994975031673675e-06,0.0,0.0002926913439296,0.0,0.0,29.6903018951416,0.0,0.0,0.0,0.3531594276428222,4.0,0.0,1.0
488400,293.1398620605469,297.1499938964844,293.1499938964844,0.1001148745417594,-2293.502197265625,304.1480712890625,0.7731412053108215,0.1608978807926178,0.1456878185272216,293.1430053710937,297.1499938964844,293.1499938964844,0.0039032595232129,-310.33953857421875,296.4082336425781,0.5131670236587524,0.050000000745058,0.0485898740589618,293.186767578125,297.1499938964844,293.1499938964844,0.1695091277360916,-2720.0,304.1523742675781,0.8883883357048035,0.2458097487688064,0.1727228611707687,293.12762451171875,297.1499938964844,293.1499938964844,0.2623539566993713,-5218.39111328125,304.1269226074219,0.9990000128746032,0.398004949092865,0.3320270478725433,293.2629089355469,297.1499938964844,293.1499938964844,0.0052202567458152,-1924.108642578125,298.0383605957031,0.5131670236587524,0.050000000745058,0.230489432811737,291.1243896484375,291.1499938964844,261.1352233886719,259.624267578125,279.6867370605469,293.26287841796875,291.1216735839844,1.0,0.2391229271888733,0.7828997373580933,0.7828997373580933,1.0,1.0,-1.1155188083648682,0.4716666340827942,0.643852174282074,0.1997653394937515,0.0,0.0,0.7260404229164124,38.76928329467773,49.0,-35.818450927734375,-12795.9140625,152.35501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,308.15069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87109375,18000.0,0.0,0.0,0.2884019911289215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6015411615371704,0.6015451550483704,-3.994975031673675e-06,0.0,0.0002926913439296,0.0,0.0,29.6903018951416,0.0,0.0,0.0,0.3531594276428222,4.0,0.0,1.0
488460,293.1397705078125,297.1499938964844,293.1499938964844,0.1005887538194656,-2302.614013671875,304.14794921875,0.7663110494613647,0.1611725091934204,0.1460030823945999,293.1400451660156,297.1499938964844,293.1499938964844,0.003921175841242,-311.9815979003906,296.4047241210937,0.5079463720321655,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1692195236682891,-2716.64404296875,304.1520690917969,0.8788536190986633,0.2449896186590194,0.1722011268138885,293.1496887207031,297.1499938964844,293.1499938964844,0.2721903324127197,-5375.9052734375,304.1182556152344,0.9990000128746032,0.3941075205802917,0.3416546583175659,293.263427734375,297.1499938964844,293.1499938964844,0.0051985988393425,-1918.909423828125,297.9864501953125,0.5079463720321655,0.050000000745058,0.2308136969804763,291.10064697265625,291.1499938964844,261.1190185546875,259.6144104003906,279.6765441894531,293.2633972167969,291.0982360839844,1.0,0.2432014495134353,0.7825151681900024,0.7825151681900024,1.0,1.0,-1.1272975206375122,0.4767763912677765,0.6505212187767029,0.202701598405838,0.0,0.0,0.734233021736145,40.66117858886719,37.0,-33.16786193847656,-12921.0634765625,159.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,308.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.46875,18000.0,0.0,0.0,0.2884763181209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106687188148499,0.6106727123260498,-4.050765710417181e-06,0.0,0.0002927667810581,0.0,0.0,30.69508934020996,0.0,0.0,0.0,0.3570619523525238,4.0,0.0,1.0
488520,293.1397705078125,297.1499938964844,293.1499938964844,0.1005887538194656,-2302.614013671875,304.14794921875,0.7663110494613647,0.1611725091934204,0.1460030823945999,293.1400451660156,297.1499938964844,293.1499938964844,0.003921175841242,-311.9815979003906,296.4047241210937,0.5079463720321655,0.050000000745058,0.0486582294106483,293.18621826171875,297.1499938964844,293.1499938964844,0.1692195236682891,-2716.64404296875,304.1520690917969,0.8788536190986633,0.2449896186590194,0.1722011268138885,293.1496887207031,297.1499938964844,293.1499938964844,0.2721903324127197,-5375.9052734375,304.1182556152344,0.9990000128746032,0.3941075205802917,0.3416546583175659,293.263427734375,297.1499938964844,293.1499938964844,0.0051985988393425,-1918.909423828125,297.9864501953125,0.5079463720321655,0.050000000745058,0.2308136969804763,291.10064697265625,291.1499938964844,261.1190185546875,259.6144104003906,279.6765441894531,293.2633972167969,291.0982360839844,1.0,0.2432014495134353,0.7825151681900024,0.7825151681900024,1.0,1.0,-1.1272975206375122,0.4767763912677765,0.6505212187767029,0.202701598405838,0.0,0.0,0.734233021736145,40.66117858886719,37.0,-33.16786193847656,-12921.0634765625,159.28225708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,308.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17898.46875,18000.0,0.0,0.0,0.2884763181209564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6106687188148499,0.6106727123260498,-4.050765710417181e-06,0.0,0.0002927667810581,0.0,0.0,30.69508934020996,0.0,0.0,0.0,0.3570619523525238,4.0,0.0,1.0
488580,293.1395568847656,297.1499938964844,293.1499938964844,0.1008452549576759,-2307.366943359375,304.1482238769531,0.7686717510223389,0.1614786088466644,0.1462482661008834,293.13702392578125,297.1499938964844,293.1499938964844,0.0039319680072367,-312.8554382324219,296.4126892089844,0.5093004107475281,0.050000000745058,0.0486398488283157,293.1855163574219,297.1499938964844,293.1499938964844,0.1686093509197235,-2708.818359375,304.1524353027344,0.8801228404045105,0.2442176938056945,0.1716380715370178,293.1670227050781,297.1499938964844,293.1499938964844,0.27045339345932,-5343.6455078125,304.13238525390625,0.9990000128746032,0.3905609846115112,0.3390955924987793,293.2640991210937,297.1499938964844,293.1499938964844,0.0051638833247125,-1907.9547119140625,297.9419250488281,0.5093004107475281,0.050000000745058,0.2307264953851699,291.09393310546875,291.1499938964844,261.1024475097656,259.6042785644531,279.673583984375,293.2640686035156,291.0960693359375,1.0,0.2415492087602615,0.7821306586265564,0.7821306586265564,1.0,1.0,-1.1237269639968872,0.4751198887825012,0.648607075214386,0.2018919736146927,0.0,0.0,0.7426681518554688,40.15047073364258,25.0,-0.2393829375505447,-12954.453125,157.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,308.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.13671875,18000.0,0.0,0.0,0.289099633693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230257153511047,0.6230298280715942,-4.137384166824631e-06,0.0,0.0002933993528131,0.0,0.0,32.150413513183594,0.0,0.0,0.0,0.3624515235424042,4.0,0.0,1.0
488640,293.1395568847656,297.1499938964844,293.1499938964844,0.1008452549576759,-2307.366943359375,304.1482238769531,0.7686717510223389,0.1614786088466644,0.1462482661008834,293.13702392578125,297.1499938964844,293.1499938964844,0.0039319680072367,-312.8554382324219,296.4126892089844,0.5093004107475281,0.050000000745058,0.0486398488283157,293.1855163574219,297.1499938964844,293.1499938964844,0.1686093509197235,-2708.818359375,304.1524353027344,0.8801228404045105,0.2442176938056945,0.1716380715370178,293.1670227050781,297.1499938964844,293.1499938964844,0.27045339345932,-5343.6455078125,304.13238525390625,0.9990000128746032,0.3905609846115112,0.3390955924987793,293.2640991210937,297.1499938964844,293.1499938964844,0.0051638833247125,-1907.9547119140625,297.9419250488281,0.5093004107475281,0.050000000745058,0.2307264953851699,291.09393310546875,291.1499938964844,261.1024475097656,259.6042785644531,279.673583984375,293.2640686035156,291.0960693359375,1.0,0.2415492087602615,0.7821306586265564,0.7821306586265564,1.0,1.0,-1.1237269639968872,0.4751198887825012,0.648607075214386,0.2018919736146927,0.0,0.0,0.7426681518554688,40.15047073364258,25.0,-0.2393829375505447,-12954.453125,157.28758239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,308.1586303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17872.13671875,18000.0,0.0,0.0,0.289099633693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230257153511047,0.6230298280715942,-4.137384166824631e-06,0.0,0.0002933993528131,0.0,0.0,32.150413513183594,0.0,0.0,0.0,0.3624515235424042,4.0,0.0,1.0
488700,293.13934326171875,297.1499938964844,293.1499938964844,0.1008089631795883,-2306.409423828125,304.14862060546875,0.7732456922531128,0.161650463938713,0.1463586539030075,293.135498046875,297.1499938964844,293.1499938964844,0.0039320793002843,-312.67919921875,296.4277648925781,0.5123885273933411,0.050000000745058,0.0485996343195438,293.18505859375,297.1499938964844,293.1499938964844,0.1680351942777633,-2701.154541015625,304.1530456542969,0.8846946954727173,0.2438539713621139,0.17134989798069,293.1675720214844,297.1499938964844,293.1499938964844,0.2649898529052734,-5253.2998046875,304.1455383300781,0.9990000128746032,0.3902322649955749,0.3334225416183471,293.26434326171875,297.1499938964844,293.1499938964844,0.0051390570588409,-1898.71533203125,297.92840576171875,0.5123885273933411,0.050000000745058,0.2305357456207275,291.10858154296875,291.1499938964844,261.093994140625,259.5990905761719,279.6744384765625,293.2643127441406,291.1128845214844,1.0,0.2389805763959884,0.7819384336471558,0.7819384336471558,1.0,1.0,-1.116429567337036,0.4718808233737945,0.6445487141609192,0.200094074010849,0.0,0.0,0.7440154552459717,39.034278869628906,25.0,25.68484878540039,-12925.904296875,153.11009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1011962890625,308.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.123046875,18000.0,0.0,0.0,0.2894653975963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6276565790176392,0.6276607513427734,-4.178205472271657e-06,0.0,0.0002937705721706,0.0,0.0,32.75368881225586,0.0,0.0,0.0,0.3645486533641815,4.0,0.0,1.0
488760,293.1390991210937,297.1499938964844,293.1499938964844,0.1006950661540031,-2303.885498046875,304.1490783691406,0.779960036277771,0.1618365347385406,0.146465390920639,293.13397216796875,297.1499938964844,293.1499938964844,0.0039293500594794,-312.1866149902344,296.4482421875,0.5170437693595886,0.050000000745058,0.0485430657863616,293.1845703125,297.1499938964844,293.1499938964844,0.1673342585563659,-2691.730712890625,304.1537475585937,0.8917077779769897,0.2435063421726226,0.1710602641105651,293.16162109375,297.1499938964844,293.1499938964844,0.2569649219512939,-5121.49267578125,304.16094970703125,0.9990000128746032,0.3911751806735992,0.3252741694450378,293.2644348144531,297.1499938964844,293.1499938964844,0.0051106167957186,-1887.664306640625,297.91949462890625,0.5170437693595886,0.050000000745058,0.2302674055099487,291.13201904296875,291.1499938964844,261.0854187011719,259.5937805175781,279.6764221191406,293.2644348144531,291.1380310058594,1.0,0.2353872060775756,0.7817789912223816,0.7817789912223816,1.0,1.0,-1.1060419082641602,0.4672968983650207,0.6387450098991394,0.1975303888320922,0.0,0.0,0.742902934551239,37.46297454833984,28.0,49.926856994628906,-12864.6669921875,147.27951049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08319091796875,308.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.90234375,18000.0,0.0,0.0,0.289763331413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297526359558105,0.6297568678855896,-4.2047890929097775e-06,0.0,0.0002940729318652,0.0,0.0,33.07511520385742,0.0,0.0,0.0,0.3655790984630584,4.0,0.0,1.0
488820,293.1385803222656,297.1499938964844,293.1499938964844,0.1004942134022712,-2299.345458984375,304.1496887207031,0.7883932590484619,0.1622139811515808,0.1467420011758804,293.1310729980469,297.1499938964844,293.1499938964844,0.0039253481663763,-311.2911376953125,296.4923095703125,0.5228012204170227,0.050000000745058,0.048479076474905,293.18359375,297.1499938964844,293.1499938964844,0.1659564822912216,-2673.22216796875,304.15478515625,0.8998586535453796,0.2428264766931533,0.1705356687307357,293.1391296386719,297.1499938964844,293.1499938964844,0.2469078153371811,-4957.513671875,304.1735534667969,0.9990000128746032,0.3954264521598816,0.3158000707626343,293.26416015625,297.1499938964844,293.1499938964844,0.005058177281171,-1866.912841796875,297.9053955078125,0.5228012204170227,0.050000000745058,0.22996386885643,291.18359375,291.1499938964844,261.0679016113281,259.5828857421875,279.67547607421875,293.26422119140625,291.1875915527344,1.0,0.2316980212926864,0.781460165977478,0.781460165977478,1.0,1.0,-1.093925714492798,0.4619667828083038,0.6319589018821716,0.1944677084684372,0.0,0.0,0.7347479462623596,35.680301666259766,31.0,58.43589401245117,-12757.962890625,140.6946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,308.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.341796875,18000.0,0.0,0.0,0.2899831533432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248137354850769,0.624817967414856,-4.194400389678776e-06,0.0,0.0002942960418295,0.0,0.0,32.61624526977539,0.0,0.0,0.0,0.3636874556541443,4.0,0.0,1.0
488880,293.1385803222656,297.1499938964844,293.1499938964844,0.1004942134022712,-2299.345458984375,304.1496887207031,0.7883932590484619,0.1622139811515808,0.1467420011758804,293.1310729980469,297.1499938964844,293.1499938964844,0.0039253481663763,-311.2911376953125,296.4923095703125,0.5228012204170227,0.050000000745058,0.048479076474905,293.18359375,297.1499938964844,293.1499938964844,0.1659564822912216,-2673.22216796875,304.15478515625,0.8998586535453796,0.2428264766931533,0.1705356687307357,293.1391296386719,297.1499938964844,293.1499938964844,0.2469078153371811,-4957.513671875,304.1735534667969,0.9990000128746032,0.3954264521598816,0.3158000707626343,293.26416015625,297.1499938964844,293.1499938964844,0.005058177281171,-1866.912841796875,297.9053955078125,0.5228012204170227,0.050000000745058,0.22996386885643,291.18359375,291.1499938964844,261.0679016113281,259.5828857421875,279.67547607421875,293.26422119140625,291.1875915527344,1.0,0.2316980212926864,0.781460165977478,0.781460165977478,1.0,1.0,-1.093925714492798,0.4619667828083038,0.6319589018821716,0.1944677084684372,0.0,0.0,0.7347479462623596,35.680301666259766,31.0,58.43589401245117,-12757.962890625,140.6946258544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,308.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18064.341796875,18000.0,0.0,0.0,0.2899831533432007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6248137354850769,0.624817967414856,-4.194400389678776e-06,0.0,0.0002942960418295,0.0,0.0,32.61624526977539,0.0,0.0,0.0,0.3636874556541443,4.0,0.0,1.0
488940,293.1380310058594,297.1499938964844,293.1499938964844,0.1005899012088775,-2300.81884765625,304.1496276855469,0.7929686307907104,0.1626159250736236,0.1470672488212585,293.1280517578125,297.1499938964844,293.1499938964844,0.0039298078045248,-311.3921203613281,296.52008056640625,0.525731086730957,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1650703251361847,-2661.590087890625,304.1546325683594,0.9035394787788392,0.242191195487976,0.1700617522001266,293.11767578125,297.1499938964844,293.1499938964844,0.2419259250164032,-4877.7841796875,304.1737670898437,0.9990000128746032,0.4000604748725891,0.3112070858478546,293.2632141113281,297.1499938964844,293.1499938964844,0.0050177285447716,-1852.215576171875,297.8790588378906,0.525731086730957,0.050000000745058,0.2298199385404586,291.2053527832031,291.1499938964844,261.04986572265625,259.571533203125,279.671142578125,293.2633056640625,291.2061767578125,1.0,0.2298624366521835,0.7811413407325745,0.7811413407325745,1.0,1.0,-1.08802330493927,0.4593496024608612,0.6286736726760864,0.1929755061864853,0.0,0.0,0.7256001830101013,34.83392333984375,34.0,29.739097595214844,-12665.8876953125,137.57398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,308.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.455078125,18000.0,0.0,0.0,0.2896793484687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613195538520813,0.6131996512413025,-4.120199719181983e-06,0.0,0.0002939877158496,0.0,0.0,31.27692222595215,0.0,0.0,0.0,0.3587329685688019,4.0,0.0,1.0
489000,293.1380310058594,297.1499938964844,293.1499938964844,0.1005899012088775,-2300.81884765625,304.1496276855469,0.7929686307907104,0.1626159250736236,0.1470672488212585,293.1280517578125,297.1499938964844,293.1499938964844,0.0039298078045248,-311.3921203613281,296.52008056640625,0.525731086730957,0.050000000745058,0.048448733985424,293.1825256347656,297.1499938964844,293.1499938964844,0.1650703251361847,-2661.590087890625,304.1546325683594,0.9035394787788392,0.242191195487976,0.1700617522001266,293.11767578125,297.1499938964844,293.1499938964844,0.2419259250164032,-4877.7841796875,304.1737670898437,0.9990000128746032,0.4000604748725891,0.3112070858478546,293.2632141113281,297.1499938964844,293.1499938964844,0.0050177285447716,-1852.215576171875,297.8790588378906,0.525731086730957,0.050000000745058,0.2298199385404586,291.2053527832031,291.1499938964844,261.04986572265625,259.571533203125,279.671142578125,293.2633056640625,291.2061767578125,1.0,0.2298624366521835,0.7811413407325745,0.7811413407325745,1.0,1.0,-1.08802330493927,0.4593496024608612,0.6286736726760864,0.1929755061864853,0.0,0.0,0.7256001830101013,34.83392333984375,34.0,29.739097595214844,-12665.8876953125,137.57398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351623535156,308.2002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18122.455078125,18000.0,0.0,0.0,0.2896793484687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.613195538520813,0.6131996512413025,-4.120199719181983e-06,0.0,0.0002939877158496,0.0,0.0,31.27692222595215,0.0,0.0,0.0,0.3587329685688019,4.0,0.0,1.0
489060,293.1374206542969,297.1499938964844,293.1499938964844,0.1009364649653434,-2307.330078125,304.149169921875,0.7944626212120056,0.1630453467369079,0.1474410891532898,293.1246643066406,297.1499938964844,293.1499938964844,0.0039422516711056,-312.382568359375,296.53515625,0.5263258218765259,0.050000000745058,0.0484427474439144,293.1813659667969,297.1499938964844,293.1499938964844,0.1645992994308471,-2655.707275390625,304.15386962890625,0.9036867022514344,0.2416067123413086,0.1696412712335586,293.10272216796875,297.1499938964844,293.1499938964844,0.2408474683761596,-4862.62548828125,304.1675109863281,0.9990000128746032,0.4039280414581299,0.3102920651435852,293.2618713378906,297.1499938964844,293.1499938964844,0.0049873059615492,-1842.4935302734373,297.8421936035156,0.5263258218765259,0.050000000745058,0.2297915369272232,291.2022705078125,291.1499938964844,261.03125,259.5596618652344,279.6636962890625,293.261962890625,291.20074462890625,1.0,0.2295631319284439,0.7810044884681702,0.7810044884681702,1.0,1.0,-1.0868260860443115,0.4588097035884857,0.6280164122581482,0.192665234208107,0.0,0.0,0.7186030149459839,34.666446685791016,37.0,-1.803529143333435,-12610.865234375,136.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,308.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.27734375,18000.0,0.0,0.0,0.2889178991317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014314889907837,0.6014355421066284,-4.032711331092287e-06,0.0,0.0002932149218395,0.0,0.0,29.887731552124023,0.0,0.0,0.0,0.3535651564598083,4.0,0.0,1.0
489120,293.1374206542969,297.1499938964844,293.1499938964844,0.1009364649653434,-2307.330078125,304.149169921875,0.7944626212120056,0.1630453467369079,0.1474410891532898,293.1246643066406,297.1499938964844,293.1499938964844,0.0039422516711056,-312.382568359375,296.53515625,0.5263258218765259,0.050000000745058,0.0484427474439144,293.1813659667969,297.1499938964844,293.1499938964844,0.1645992994308471,-2655.707275390625,304.15386962890625,0.9036867022514344,0.2416067123413086,0.1696412712335586,293.10272216796875,297.1499938964844,293.1499938964844,0.2408474683761596,-4862.62548828125,304.1675109863281,0.9990000128746032,0.4039280414581299,0.3102920651435852,293.2618713378906,297.1499938964844,293.1499938964844,0.0049873059615492,-1842.4935302734373,297.8421936035156,0.5263258218765259,0.050000000745058,0.2297915369272232,291.2022705078125,291.1499938964844,261.03125,259.5596618652344,279.6636962890625,293.261962890625,291.20074462890625,1.0,0.2295631319284439,0.7810044884681702,0.7810044884681702,1.0,1.0,-1.0868260860443115,0.4588097035884857,0.6280164122581482,0.192665234208107,0.0,0.0,0.7186030149459839,34.666446685791016,37.0,-1.803529143333435,-12610.865234375,136.95260620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2038269042969,308.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.27734375,18000.0,0.0,0.0,0.2889178991317749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6014314889907837,0.6014355421066284,-4.032711331092287e-06,0.0,0.0002932149218395,0.0,0.0,29.887731552124023,0.0,0.0,0.0,0.3535651564598083,4.0,0.0,1.0
489180,293.13677978515625,297.1499938964844,293.1499938964844,0.1014536544680595,-2317.22900390625,304.1485900878906,0.7933552265167236,0.1634921580553054,0.1478521823883056,293.1209411621094,297.1499938964844,293.1499938964844,0.0039611514657735,-314.0467224121094,296.54278564453125,0.5249457955360413,0.050000000745058,0.0484567396342754,293.1801147460937,297.1499938964844,293.1499938964844,0.1644142270088195,-2653.73876953125,304.15289306640625,0.9008741974830629,0.2410653531551361,0.1692672818899154,293.0959167480469,297.1499938964844,293.1499938964844,0.242977038025856,-4900.0009765625,304.1580810546875,0.9990000128746032,0.4065247774124145,0.3124241530895233,293.26043701171875,297.1499938964844,293.1499938964844,0.0049636140465736,-1836.0628662109373,297.79803466796875,0.5249457955360413,0.050000000745058,0.2298579216003418,291.1828918457031,291.1499938964844,261.0119934082031,259.5472412109375,279.6541442871094,293.2605285644531,291.1801452636719,1.0,0.2305341809988021,0.7808676362037659,0.7808676362037659,1.0,1.0,-1.0895248651504517,0.4599729478359222,0.629551887512207,0.1933154910802841,0.0,0.0,0.7153927683830261,35.05628204345703,40.0,-24.144853591918945,-12603.8173828125,138.37855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,308.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1484375,18000.0,0.0,0.0,0.2878992259502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934846997261047,0.5934886932373047,-3.965521045756759e-06,0.0,0.0002921811246778,0.0,0.0,28.926637649536133,0.0,0.0,0.0,0.349971741437912,4.0,0.0,1.0
489240,293.13677978515625,297.1499938964844,293.1499938964844,0.1014536544680595,-2317.22900390625,304.1485900878906,0.7933552265167236,0.1634921580553054,0.1478521823883056,293.1209411621094,297.1499938964844,293.1499938964844,0.0039611514657735,-314.0467224121094,296.54278564453125,0.5249457955360413,0.050000000745058,0.0484567396342754,293.1801147460937,297.1499938964844,293.1499938964844,0.1644142270088195,-2653.73876953125,304.15289306640625,0.9008741974830629,0.2410653531551361,0.1692672818899154,293.0959167480469,297.1499938964844,293.1499938964844,0.242977038025856,-4900.0009765625,304.1580810546875,0.9990000128746032,0.4065247774124145,0.3124241530895233,293.26043701171875,297.1499938964844,293.1499938964844,0.0049636140465736,-1836.0628662109373,297.79803466796875,0.5249457955360413,0.050000000745058,0.2298579216003418,291.1828918457031,291.1499938964844,261.0119934082031,259.5472412109375,279.6541442871094,293.2605285644531,291.1801452636719,1.0,0.2305341809988021,0.7808676362037659,0.7808676362037659,1.0,1.0,-1.0895248651504517,0.4599729478359222,0.629551887512207,0.1933154910802841,0.0,0.0,0.7153927683830261,35.05628204345703,40.0,-24.144853591918945,-12603.8173828125,138.37855529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,308.196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.1484375,18000.0,0.0,0.0,0.2878992259502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934846997261047,0.5934886932373047,-3.965521045756759e-06,0.0,0.0002921811246778,0.0,0.0,28.926637649536133,0.0,0.0,0.0,0.349971741437912,4.0,0.0,1.0
489300,293.136474609375,297.1499938964844,293.1499938964844,0.1017476543784141,-2322.8681640625,304.1483154296875,0.791984498500824,0.1637181043624878,0.148067221045494,293.11895751953125,297.1499938964844,293.1499938964844,0.00397240370512,-315.050537109375,296.54559326171875,0.5236473679542542,0.050000000745058,0.0484701842069625,293.1794738769531,297.1499938964844,293.1499938964844,0.1643833667039871,-2653.58251953125,304.15240478515625,0.8985514640808105,0.2408070117235183,0.1690945327281952,293.0955810546875,297.1499938964844,293.1499938964844,0.2450421303510666,-4934.84716796875,304.1528625488281,0.9990000128746032,0.4072777926921844,0.3144586980342865,293.259765625,297.1499938964844,293.1499938964844,0.0049532456323504,-1833.5347900390625,297.7743835449219,0.5236473679542542,0.050000000745058,0.2299216836690902,291.1700744628906,291.1499938964844,261.0021057128906,259.540771484375,279.6487121582031,293.2598571777344,291.1670837402344,1.0,0.2314239889383316,0.7807992696762085,0.7807992696762085,1.0,1.0,-1.0921096801757812,0.4610950350761413,0.6310147047042847,0.1939449608325958,0.0,0.0,0.715336263179779,35.43074035644531,40.0,-30.87302017211914,-12618.6474609375,139.75213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,308.1983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.865234375,18000.0,0.0,0.0,0.287379503250122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5915650725364685,0.5915690064430237,-3.945310709241312e-06,0.0,0.0002916536468546,0.0,0.0,28.675811767578125,0.0,0.0,0.0,0.349052220582962,4.0,0.0,1.0
489360,293.1361999511719,297.1499938964844,293.1499938964844,0.1020527184009552,-2328.71435546875,304.1480712890625,0.7901563048362732,0.1639437824487686,0.1482862532138824,293.116943359375,297.1499938964844,293.1499938964844,0.003984544891864,-316.130859375,296.5483703613281,0.522018551826477,0.050000000745058,0.048487439751625,293.1788635253906,297.1499938964844,293.1499938964844,0.1643733531236648,-2653.6962890625,304.1520080566406,0.8957177996635437,0.2405540198087692,0.1689290851354599,293.09716796875,297.1499938964844,293.1499938964844,0.2476764321327209,-4978.7548828125,304.1475524902344,0.9990000128746032,0.4076535701751709,0.3170519173145294,293.2592163085937,297.1499938964844,293.1499938964844,0.0049434094689786,-1831.231201171875,297.75018310546875,0.522018551826477,0.050000000745058,0.2300035506486892,291.15643310546875,291.1499938964844,260.9920654296875,259.5341796875,279.6431579589844,293.25927734375,291.1533508300781,1.0,0.2325476706027984,0.7806581258773804,0.7806581258773804,1.0,1.0,-1.095405101776123,0.462520569562912,0.6328845620155334,0.1947417110204696,0.0,0.0,0.7162700891494751,35.91133117675781,43.0,-34.96544647216797,-12644.5693359375,141.51760864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,308.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.87890625,18000.0,0.0,0.0,0.2869019210338592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911000967025757,0.5911040306091309,-3.935190306947334e-06,0.0,0.000291168980766,0.0,0.0,28.58724403381348,0.0,0.0,0.0,0.3487633168697357,4.0,0.0,1.0
489420,293.1357421875,297.1499938964844,293.1499938964844,0.1026714593172073,-2340.539306640625,304.1476745605469,0.7853584289550781,0.1643896996974945,0.1487308591604232,293.11285400390625,297.1499938964844,293.1499938964844,0.0040108794346451,-318.4476928710937,296.5552062988281,0.5179721713066101,0.050000000745058,0.0485323593020439,293.1777038574219,297.1499938964844,293.1499938964844,0.1643770933151245,-2654.199951171875,304.1513366699219,0.8887902498245239,0.2400609254837036,0.1686153411865234,293.1058349609375,297.1499938964844,293.1499938964844,0.2544304430484772,-5089.82275390625,304.1371459960937,0.9990000128746032,0.4072474837303161,0.3237035274505615,293.2583923339844,297.1499938964844,293.1499938964844,0.0049243881367146,-1826.82861328125,297.7010803222656,0.5179721713066101,0.050000000745058,0.2302166074514389,291.1291198730469,291.1499938964844,260.9714050292969,259.5204772949219,279.63116455078125,293.2584228515625,291.12615966796875,1.0,0.2354114353656768,0.7803759574890137,0.7803759574890137,1.0,1.0,-1.1038546562194824,0.466187059879303,0.6376676559448242,0.1967929154634475,0.0,0.0,0.720896303653717,37.16099166870117,46.0,-37.37755584716797,-12725.4794921875,146.1201934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,308.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.447265625,18000.0,0.0,0.0,0.2862136662006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944333672523499,0.594437301158905,-3.945746357203461e-06,0.0,0.0002904704888351,0.0,0.0,28.890663146972656,0.0,0.0,0.0,0.3500564694404602,4.0,0.0,1.0
489480,293.1357421875,297.1499938964844,293.1499938964844,0.1026714593172073,-2340.539306640625,304.1476745605469,0.7853584289550781,0.1643896996974945,0.1487308591604232,293.11285400390625,297.1499938964844,293.1499938964844,0.0040108794346451,-318.4476928710937,296.5552062988281,0.5179721713066101,0.050000000745058,0.0485323593020439,293.1777038574219,297.1499938964844,293.1499938964844,0.1643770933151245,-2654.199951171875,304.1513366699219,0.8887902498245239,0.2400609254837036,0.1686153411865234,293.1058349609375,297.1499938964844,293.1499938964844,0.2544304430484772,-5089.82275390625,304.1371459960937,0.9990000128746032,0.4072474837303161,0.3237035274505615,293.2583923339844,297.1499938964844,293.1499938964844,0.0049243881367146,-1826.82861328125,297.7010803222656,0.5179721713066101,0.050000000745058,0.2302166074514389,291.1291198730469,291.1499938964844,260.9714050292969,259.5204772949219,279.63116455078125,293.2584228515625,291.12615966796875,1.0,0.2354114353656768,0.7803759574890137,0.7803759574890137,1.0,1.0,-1.1038546562194824,0.466187059879303,0.6376676559448242,0.1967929154634475,0.0,0.0,0.720896303653717,37.16099166870117,46.0,-37.37755584716797,-12725.4794921875,146.1201934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144836425781,308.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.447265625,18000.0,0.0,0.0,0.2862136662006378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5944333672523499,0.594437301158905,-3.945746357203461e-06,0.0,0.0002904704888351,0.0,0.0,28.890663146972656,0.0,0.0,0.0,0.3500564694404602,4.0,0.0,1.0
