time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489540,293.1353759765625,297.1499938964844,293.1499938964844,0.1032807305455207,-2352.131591796875,304.1474304199219,0.7794210910797119,0.1648231148719787,0.1491770893335342,293.1086730957031,297.1499938964844,293.1499938964844,0.0040394435636699,-320.91455078125,296.56475830078125,0.513199508190155,0.050000000745058,0.0485894717276096,293.176513671875,297.1499938964844,293.1499938964844,0.1643922328948974,-2654.794921875,304.15087890625,0.8806530237197876,0.2395989447832107,0.1683284640312194,293.1210632324219,297.1499938964844,293.1499938964844,0.262840062379837,-5226.17333984375,304.12744140625,0.9990000128746032,0.4052957892417907,0.3319691717624664,293.258056640625,297.1499938964844,293.1499938964844,0.0049053421244025,-1822.29052734375,297.65155029296875,0.513199508190155,0.050000000745058,0.2304875403642654,291.1034545898437,291.1499938964844,260.95001220703125,259.50604248046875,279.6180114746094,293.2580871582031,291.10076904296875,1.0,0.2389619350433349,0.7800937294960022,0.7800937294960022,1.0,1.0,-1.1143600940704346,0.4707604050636291,0.6435996890068054,0.1993529498577118,0.0,0.0,0.7288439869880676,38.74801254272461,49.0,-35.71461868286133,-12837.1650390625,151.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,308.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.669921875,18000.0,0.0,0.0,0.2860816419124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029779314994812,0.6029819250106812,-3.995487986685475e-06,0.0,0.0002903364947997,0.0,0.0,29.801931381225582,0.0,0.0,0.0,0.3536708056926727,4.0,0.0,1.0
489600,293.1353759765625,297.1499938964844,293.1499938964844,0.1032807305455207,-2352.131591796875,304.1474304199219,0.7794210910797119,0.1648231148719787,0.1491770893335342,293.1086730957031,297.1499938964844,293.1499938964844,0.0040394435636699,-320.91455078125,296.56475830078125,0.513199508190155,0.050000000745058,0.0485894717276096,293.176513671875,297.1499938964844,293.1499938964844,0.1643922328948974,-2654.794921875,304.15087890625,0.8806530237197876,0.2395989447832107,0.1683284640312194,293.1210632324219,297.1499938964844,293.1499938964844,0.262840062379837,-5226.17333984375,304.12744140625,0.9990000128746032,0.4052957892417907,0.3319691717624664,293.258056640625,297.1499938964844,293.1499938964844,0.0049053421244025,-1822.29052734375,297.65155029296875,0.513199508190155,0.050000000745058,0.2304875403642654,291.1034545898437,291.1499938964844,260.95001220703125,259.50604248046875,279.6180114746094,293.2580871582031,291.10076904296875,1.0,0.2389619350433349,0.7800937294960022,0.7800937294960022,1.0,1.0,-1.1143600940704346,0.4707604050636291,0.6435996890068054,0.1993529498577118,0.0,0.0,0.7288439869880676,38.74801254272461,49.0,-35.71461868286133,-12837.1650390625,151.99330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695007324219,308.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17904.669921875,18000.0,0.0,0.0,0.2860816419124603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029779314994812,0.6029819250106812,-3.995487986685475e-06,0.0,0.0002903364947997,0.0,0.0,29.801931381225582,0.0,0.0,0.0,0.3536708056926727,4.0,0.0,1.0
489660,293.1351318359375,297.1499938964844,293.1499938964844,0.1038722023367881,-2363.33935546875,304.1473083496094,0.7727563977241516,0.1652413755655288,0.1496199071407318,293.1044006347656,297.1499938964844,293.1499938964844,0.0040700822137296,-323.5144958496094,296.5774230957031,0.5080320239067078,0.050000000745058,0.0486570559442043,293.1752014160156,297.1499938964844,293.1499938964844,0.1644311696290969,-2655.65185546875,304.1505126953125,0.8718297481536865,0.2391939312219619,0.1680846959352493,293.14190673828125,297.1499938964844,293.1499938964844,0.2725857496261596,-5382.205078125,304.1187438964844,0.9990000128746032,0.401809424161911,0.3414914906024933,293.2582397460937,297.1499938964844,293.1499938964844,0.0048858341760933,-1817.4444580078125,297.6017150878906,0.5080320239067078,0.050000000745058,0.2308081239461898,291.07989501953125,291.1499938964844,260.9239501953125,259.4876403808594,279.60272216796875,293.2582092285156,291.07745361328125,1.0,0.2430589199066162,0.7797093391418457,0.7797093391418457,1.0,1.0,-1.1264938116073608,0.4760454297065735,0.6504484415054321,0.2023055255413055,0.0,0.0,0.7397862672805786,40.62353515625,52.0,-33.0974006652832,-12972.263671875,158.98104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.251953125,18000.0,0.0,0.0,0.2866914272308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161349415779114,0.6161389946937561,-4.081713996129111e-06,0.0,0.0002909553586505,0.0,0.0,31.29279136657715,0.0,0.0,0.0,0.3593783974647522,4.0,0.0,1.0
489720,293.1351318359375,297.1499938964844,293.1499938964844,0.1038722023367881,-2363.33935546875,304.1473083496094,0.7727563977241516,0.1652413755655288,0.1496199071407318,293.1044006347656,297.1499938964844,293.1499938964844,0.0040700822137296,-323.5144958496094,296.5774230957031,0.5080320239067078,0.050000000745058,0.0486570559442043,293.1752014160156,297.1499938964844,293.1499938964844,0.1644311696290969,-2655.65185546875,304.1505126953125,0.8718297481536865,0.2391939312219619,0.1680846959352493,293.14190673828125,297.1499938964844,293.1499938964844,0.2725857496261596,-5382.205078125,304.1187438964844,0.9990000128746032,0.401809424161911,0.3414914906024933,293.2582397460937,297.1499938964844,293.1499938964844,0.0048858341760933,-1817.4444580078125,297.6017150878906,0.5080320239067078,0.050000000745058,0.2308081239461898,291.07989501953125,291.1499938964844,260.9239501953125,259.4876403808594,279.60272216796875,293.2582092285156,291.07745361328125,1.0,0.2430589199066162,0.7797093391418457,0.7797093391418457,1.0,1.0,-1.1264938116073608,0.4760454297065735,0.6504484415054321,0.2023055255413055,0.0,0.0,0.7397862672805786,40.62353515625,52.0,-33.0974006652832,-12972.263671875,158.98104858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1778259277344,308.1439514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17855.251953125,18000.0,0.0,0.0,0.2866914272308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161349415779114,0.6161389946937561,-4.081713996129111e-06,0.0,0.0002909553586505,0.0,0.0,31.29279136657715,0.0,0.0,0.0,0.3593783974647522,4.0,0.0,1.0
489780,293.135009765625,297.1499938964844,293.1499938964844,0.1044526547193527,-2374.30712890625,304.1472473144531,0.7657111287117004,0.165646806359291,0.1500588506460189,293.0999755859375,297.1499938964844,293.1499938964844,0.0041028736159205,-326.2632751464844,296.5927734375,0.502715528011322,0.050000000745058,0.0487336441874504,293.1737060546875,297.1499938964844,293.1499938964844,0.164516881108284,-2657.08984375,304.15020751953125,0.8627415299415588,0.2388551235198974,0.1678931713104248,293.1676940917969,297.1499938964844,293.1499938964844,0.2834221124649048,-5553.6416015625,304.11114501953125,0.9990000128746032,0.3967969417572021,0.3519710004329681,293.2587890625,297.1499938964844,293.1499938964844,0.0048659783788025,-1812.38720703125,297.5511779785156,0.502715528011322,0.050000000745058,0.231171429157257,291.0575866699219,291.1499938964844,260.8897399902344,259.4622802734375,279.5834350585937,293.2587280273437,291.0552673339844,1.0,0.2475836873054504,0.779325008392334,0.779325008392334,1.0,1.0,-1.1398967504501345,0.4818991422653198,0.6579976677894592,0.2055737227201461,0.0,0.0,0.7536218762397766,42.74618911743164,40.0,-31.273212432861328,-13126.3984375,166.95428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.4609375,18000.0,0.0,0.0,0.2881664633750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334647536277771,0.6334689855575562,-4.202860964142019e-06,0.0,0.00029245231417,0.0,0.0,33.366920471191406,0.0,0.0,0.0,0.3670180439949035,4.0,0.0,1.0
489840,293.135009765625,297.1499938964844,293.1499938964844,0.1044526547193527,-2374.30712890625,304.1472473144531,0.7657111287117004,0.165646806359291,0.1500588506460189,293.0999755859375,297.1499938964844,293.1499938964844,0.0041028736159205,-326.2632751464844,296.5927734375,0.502715528011322,0.050000000745058,0.0487336441874504,293.1737060546875,297.1499938964844,293.1499938964844,0.164516881108284,-2657.08984375,304.15020751953125,0.8627415299415588,0.2388551235198974,0.1678931713104248,293.1676940917969,297.1499938964844,293.1499938964844,0.2834221124649048,-5553.6416015625,304.11114501953125,0.9990000128746032,0.3967969417572021,0.3519710004329681,293.2587890625,297.1499938964844,293.1499938964844,0.0048659783788025,-1812.38720703125,297.5511779785156,0.502715528011322,0.050000000745058,0.231171429157257,291.0575866699219,291.1499938964844,260.8897399902344,259.4622802734375,279.5834350585937,293.2587280273437,291.0552673339844,1.0,0.2475836873054504,0.779325008392334,0.779325008392334,1.0,1.0,-1.1398967504501345,0.4818991422653198,0.6579976677894592,0.2055737227201461,0.0,0.0,0.7536218762397766,42.74618911743164,40.0,-31.273212432861328,-13126.3984375,166.95428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,308.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17809.4609375,18000.0,0.0,0.0,0.2881664633750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6334647536277771,0.6334689855575562,-4.202860964142019e-06,0.0,0.00029245231417,0.0,0.0,33.366920471191406,0.0,0.0,0.0,0.3670180439949035,4.0,0.0,1.0
489900,293.1348571777344,297.1499938964844,293.1499938964844,0.1046973168849945,-2378.898681640625,304.1473083496094,0.7654716968536377,0.1658623218536377,0.1502500027418136,293.0976257324219,297.1499938964844,293.1499938964844,0.0041174595244228,-327.46588134765625,296.6025390625,0.5023342370986938,0.050000000745058,0.048739418387413,293.1728515625,297.1499938964844,293.1499938964844,0.1645215153694152,-2657.261474609375,304.150146484375,0.8619427680969238,0.2387248426675796,0.167794719338417,293.1802673339844,297.1499938964844,293.1499938964844,0.2847197651863098,-5571.87255859375,304.1159973144531,0.9990000128746032,0.3940984308719635,0.3527502715587616,293.25909423828125,297.1499938964844,293.1499938964844,0.0048525133170187,-1808.44580078125,297.5267028808594,0.5023342370986938,0.050000000745058,0.2311988174915313,291.04840087890625,291.1499938964844,260.8697204589844,259.4471435546875,279.5754089355469,293.2590637207031,291.0475769042969,1.0,0.2475636154413223,0.7791328430175781,0.7791328430175781,1.0,1.0,-1.1409897804260254,0.4823410511016845,0.6586487293243408,0.2058688700199127,0.0,0.0,0.7613434791564941,42.90886688232422,40.0,-22.39145278930664,-13170.7060546875,167.59066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,308.0733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17788.666015625,18000.0,0.0,0.0,0.2892200946807861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6435403823852539,0.6435446739196777,-4.276290383131709e-06,0.0,0.0002935216180048,0.0,0.0,34.62677764892578,0.0,0.0,0.0,0.3715013265609741,4.0,0.0,1.0
489960,293.1346740722656,297.1499938964844,293.1499938964844,0.1048252582550048,-2381.139892578125,304.1475524902344,0.7676986455917358,0.1660941392183303,0.1504323929548263,293.0952453613281,297.1499938964844,293.1499938964844,0.0041288575157523,-328.2751770019531,296.61962890625,0.503629207611084,0.050000000745058,0.0487199164927005,293.171875,297.1499938964844,293.1499938964844,0.164357528090477,-2655.050048828125,304.1504211425781,0.8639234900474548,0.238625481724739,0.1677004098892212,293.1881103515625,297.1499938964844,293.1499938964844,0.2824660241603851,-5533.1318359375,304.1263122558594,0.9990000128746032,0.3921675086021423,0.3501187860965729,293.2593688964844,297.1499938964844,293.1499938964844,0.0048345206305384,-1802.1170654296875,297.5082092285156,0.503629207611084,0.050000000745058,0.2311062961816787,291.0509338378906,291.1499938964844,260.847900390625,259.4304504394531,279.5686950683594,293.25933837890625,291.0529479980469,1.0,0.2463013380765915,0.7789091467857361,0.7789091467857361,1.0,1.0,-1.1378053426742554,0.480909138917923,0.6568962335586548,0.2050600200891494,0.0,0.0,0.7677664160728455,42.37158966064453,28.0,-0.2316294312477111,-13187.3076171875,165.61392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948974609375,308.0697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17784.85546875,18000.0,0.0,0.0,0.2903922796249389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536776423454285,0.6536819934844971,-4.355283181212144e-06,0.0,0.0002947112661786,0.0,0.0,35.95255279541016,0.0,0.0,0.0,0.3760420978069305,4.0,0.0,1.0
490020,293.1340637207031,297.1499938964844,293.1499938964844,0.1047865152359008,-2379.70947265625,304.1484375,0.7782689332962036,0.1666058152914047,0.1507863700389862,293.0903015136719,297.1499938964844,293.1499938964844,0.0041415579617023,-328.7391662597656,296.674072265625,0.5104206204414368,0.050000000745058,0.0486249849200248,293.169677734375,297.1499938964844,293.1499938964844,0.1636024266481399,-2644.621337890625,304.15155029296875,0.8747503161430359,0.2385147213935852,0.1675321608781814,293.185302734375,297.1499938964844,293.1499938964844,0.2696005403995514,-5322.0478515625,304.1558837890625,0.9990000128746032,0.3917169868946075,0.3370118141174316,293.2595520019531,297.1499938964844,293.1499938964844,0.0047860438935458,-1783.056396484375,297.4887084960937,0.5104206204414368,0.050000000745058,0.2306559979915619,291.08856201171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5575256347656,293.2595520019531,291.0945739746094,1.0,0.2404933124780655,0.778461754322052,0.778461754322052,1.0,1.0,-1.1216466426849363,0.4737520217895508,0.647894561290741,0.2009985595941543,0.0,0.0,0.7738332748413086,39.74737930297852,25.0,49.96144485473633,-13132.2548828125,155.9296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,308.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.990234375,18000.0,0.0,0.0,0.2927714586257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686131358146667,0.6686176061630249,-4.490617357078008e-06,0.0,0.0002971258363686,0.0,0.0,38.07390594482422,0.0,0.0,0.0,0.3829237520694732,4.0,0.0,1.0
490080,293.1340637207031,297.1499938964844,293.1499938964844,0.1047865152359008,-2379.70947265625,304.1484375,0.7782689332962036,0.1666058152914047,0.1507863700389862,293.0903015136719,297.1499938964844,293.1499938964844,0.0041415579617023,-328.7391662597656,296.674072265625,0.5104206204414368,0.050000000745058,0.0486249849200248,293.169677734375,297.1499938964844,293.1499938964844,0.1636024266481399,-2644.621337890625,304.15155029296875,0.8747503161430359,0.2385147213935852,0.1675321608781814,293.185302734375,297.1499938964844,293.1499938964844,0.2696005403995514,-5322.0478515625,304.1558837890625,0.9990000128746032,0.3917169868946075,0.3370118141174316,293.2595520019531,297.1499938964844,293.1499938964844,0.0047860438935458,-1783.056396484375,297.4887084960937,0.5104206204414368,0.050000000745058,0.2306559979915619,291.08856201171875,291.1499938964844,260.7989807128906,259.3924865722656,279.5575256347656,293.2595520019531,291.0945739746094,1.0,0.2404933124780655,0.778461754322052,0.778461754322052,1.0,1.0,-1.1216466426849363,0.4737520217895508,0.647894561290741,0.2009985595941543,0.0,0.0,0.7738332748413086,39.74737930297852,25.0,49.96144485473633,-13132.2548828125,155.9296112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7833557128906,308.0863952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17852.990234375,18000.0,0.0,0.0,0.2927714586257934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6686131358146667,0.6686176061630249,-4.490617357078008e-06,0.0,0.0002971258363686,0.0,0.0,38.07390594482422,0.0,0.0,0.0,0.3829237520694732,4.0,0.0,1.0
490140,293.1332702636719,297.1499938964844,293.1499938964844,0.1045948788523674,-2375.18798828125,304.1492614746094,0.7905396223068237,0.1671655923128128,0.1511854380369186,293.0852966308594,297.1499938964844,293.1499938964844,0.0041497987695038,-328.61505126953125,296.7429504394531,0.5185143351554871,0.050000000745058,0.0485261268913745,293.16729736328125,297.1499938964844,293.1499938964844,0.1626315116882324,-2631.1494140625,304.15264892578125,0.8875080943107605,0.2385023683309555,0.1674345284700393,293.16070556640625,297.1499938964844,293.1499938964844,0.2548797130584717,-5082.67333984375,304.1781921386719,0.9990000128746032,0.3957775831222534,0.322794109582901,293.25909423828125,297.1499938964844,293.1499938964844,0.0047334157861769,-1761.2314453125,297.4825439453125,0.5185143351554871,0.050000000745058,0.2301870435476303,291.1484069824219,291.1499938964844,260.74346923828125,259.348876953125,279.5433044433594,293.2591552734375,291.1546936035156,1.0,0.2346470206975937,0.7780143618583679,0.7780143618583679,1.0,1.0,-1.104259371757507,0.4660974740982055,0.638161838054657,0.1965817809104919,0.0,0.0,0.7700605392456055,37.00850677490234,28.0,74.71686553955078,-13027.3408203125,145.9421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.2947127223014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719551086425781,0.6719596982002258,-4.5465312723536044e-06,0.0,0.0002990959328599,0.0,0.0,38.714141845703125,0.0,0.0,0.0,0.3847143948078155,4.0,0.0,1.0
490200,293.1332702636719,297.1499938964844,293.1499938964844,0.1045948788523674,-2375.18798828125,304.1492614746094,0.7905396223068237,0.1671655923128128,0.1511854380369186,293.0852966308594,297.1499938964844,293.1499938964844,0.0041497987695038,-328.61505126953125,296.7429504394531,0.5185143351554871,0.050000000745058,0.0485261268913745,293.16729736328125,297.1499938964844,293.1499938964844,0.1626315116882324,-2631.1494140625,304.15264892578125,0.8875080943107605,0.2385023683309555,0.1674345284700393,293.16070556640625,297.1499938964844,293.1499938964844,0.2548797130584717,-5082.67333984375,304.1781921386719,0.9990000128746032,0.3957775831222534,0.322794109582901,293.25909423828125,297.1499938964844,293.1499938964844,0.0047334157861769,-1761.2314453125,297.4825439453125,0.5185143351554871,0.050000000745058,0.2301870435476303,291.1484069824219,291.1499938964844,260.74346923828125,259.348876953125,279.5433044433594,293.2591552734375,291.1546936035156,1.0,0.2346470206975937,0.7780143618583679,0.7780143618583679,1.0,1.0,-1.104259371757507,0.4660974740982055,0.638161838054657,0.1965817809104919,0.0,0.0,0.7700605392456055,37.00850677490234,28.0,74.71686553955078,-13027.3408203125,145.9421844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74591064453125,308.1116027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.931640625,18000.0,0.0,0.0,0.2947127223014831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6719551086425781,0.6719596982002258,-4.5465312723536044e-06,0.0,0.0002990959328599,0.0,0.0,38.714141845703125,0.0,0.0,0.0,0.3847143948078155,4.0,0.0,1.0
490260,293.1324157714844,297.1499938964844,293.1499938964844,0.104580171406269,-2374.1943359375,304.1495056152344,0.7991734147071838,0.1677645295858383,0.1516565531492233,293.080078125,297.1499938964844,293.1499938964844,0.0041641690768301,-329.12030029296875,296.8066711425781,0.5241215825080872,0.050000000745058,0.0484652146697044,293.1647644042969,297.1499938964844,293.1499938964844,0.1619512140750885,-2621.739990234375,304.1528625488281,0.8962261080741882,0.2385752648115158,0.1674259006977081,293.1292724609375,297.1499938964844,293.1499938964844,0.2450733929872512,-4924.544921875,304.1847229003906,0.9990000128746032,0.401881068944931,0.3137122690677643,293.2578125,297.1499938964844,293.1499938964844,0.004688695538789,-1743.03564453125,297.4725952148437,0.5241215825080872,0.050000000745058,0.2298981100320816,291.1956481933594,291.1499938964844,260.6819152832031,259.3000183105469,279.5216979980469,293.2579345703125,291.1991882324219,1.0,0.2311220467090606,0.7778788805007935,0.7778788805007935,1.0,1.0,-1.0934898853302002,0.461396187543869,0.6320937275886536,0.1938305497169494,0.0,0.0,0.7605271935462952,35.32100296020508,31.0,60.07945251464844,-12933.701171875,139.91143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.046875,18000.0,0.0,0.0,0.2959379255771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643286943435669,0.664333164691925,-4.509774498728802e-06,0.0,0.0003003393940161,0.0,0.0,37.80746078491211,0.0,0.0,0.0,0.3815364837646484,4.0,0.0,1.0
490320,293.1324157714844,297.1499938964844,293.1499938964844,0.104580171406269,-2374.1943359375,304.1495056152344,0.7991734147071838,0.1677645295858383,0.1516565531492233,293.080078125,297.1499938964844,293.1499938964844,0.0041641690768301,-329.12030029296875,296.8066711425781,0.5241215825080872,0.050000000745058,0.0484652146697044,293.1647644042969,297.1499938964844,293.1499938964844,0.1619512140750885,-2621.739990234375,304.1528625488281,0.8962261080741882,0.2385752648115158,0.1674259006977081,293.1292724609375,297.1499938964844,293.1499938964844,0.2450733929872512,-4924.544921875,304.1847229003906,0.9990000128746032,0.401881068944931,0.3137122690677643,293.2578125,297.1499938964844,293.1499938964844,0.004688695538789,-1743.03564453125,297.4725952148437,0.5241215825080872,0.050000000745058,0.2298981100320816,291.1956481933594,291.1499938964844,260.6819152832031,259.3000183105469,279.5216979980469,293.2579345703125,291.1991882324219,1.0,0.2311220467090606,0.7778788805007935,0.7778788805007935,1.0,1.0,-1.0934898853302002,0.461396187543869,0.6320937275886536,0.1938305497169494,0.0,0.0,0.7605271935462952,35.32100296020508,31.0,60.07945251464844,-12933.701171875,139.91143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,308.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.046875,18000.0,0.0,0.0,0.2959379255771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643286943435669,0.664333164691925,-4.509774498728802e-06,0.0,0.0003003393940161,0.0,0.0,37.80746078491211,0.0,0.0,0.0,0.3815364837646484,4.0,0.0,1.0
490380,293.1314392089844,297.1499938964844,293.1499938964844,0.1048833429813385,-2379.539794921875,304.149169921875,0.8041245341300964,0.1684079766273498,0.1521954536437988,293.0744323730469,297.1499938964844,293.1499938964844,0.0041888309642672,-330.753173828125,296.8564147949219,0.5270389914512634,0.050000000745058,0.0484356097877025,293.1621398925781,297.1499938964844,293.1499938964844,0.1617790162563324,-2619.41845703125,304.1521911621094,0.9008327722549438,0.2387331873178482,0.1674991399049759,293.1026611328125,297.1499938964844,293.1499938964844,0.2401084303855896,-4846.23583984375,304.1812438964844,0.9990000128746032,0.4078132510185241,0.3092020153999328,293.255859375,297.1499938964844,293.1499938964844,0.0046551013365387,-1730.546142578125,297.45001220703125,0.5270389914512634,0.050000000745058,0.2297576814889907,291.2135314941406,291.1499938964844,260.6148376464844,259.2463073730469,279.4945983886719,293.2560119628906,291.2138977050781,1.0,0.2294443845748901,0.7777434587478638,0.7777434587478638,1.0,1.0,-1.0886050462722778,0.4592670202255249,0.6293380856513977,0.1925512850284576,0.0,0.0,0.7505654096603394,34.505401611328125,34.0,25.65875816345215,-12868.626953125,137.11773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,308.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.296875,18000.0,0.0,0.0,0.296429306268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513775587081909,0.6513819694519043,-4.417212039697915e-06,0.0,0.0003008380590472,0.0,0.0,36.12066650390625,0.0,0.0,0.0,0.3758479654788971,4.0,0.0,1.0
490440,293.1314392089844,297.1499938964844,293.1499938964844,0.1048833429813385,-2379.539794921875,304.149169921875,0.8041245341300964,0.1684079766273498,0.1521954536437988,293.0744323730469,297.1499938964844,293.1499938964844,0.0041888309642672,-330.753173828125,296.8564147949219,0.5270389914512634,0.050000000745058,0.0484356097877025,293.1621398925781,297.1499938964844,293.1499938964844,0.1617790162563324,-2619.41845703125,304.1521911621094,0.9008327722549438,0.2387331873178482,0.1674991399049759,293.1026611328125,297.1499938964844,293.1499938964844,0.2401084303855896,-4846.23583984375,304.1812438964844,0.9990000128746032,0.4078132510185241,0.3092020153999328,293.255859375,297.1499938964844,293.1499938964844,0.0046551013365387,-1730.546142578125,297.45001220703125,0.5270389914512634,0.050000000745058,0.2297576814889907,291.2135314941406,291.1499938964844,260.6148376464844,259.2463073730469,279.4945983886719,293.2560119628906,291.2138977050781,1.0,0.2294443845748901,0.7777434587478638,0.7777434587478638,1.0,1.0,-1.0886050462722778,0.4592670202255249,0.6293380856513977,0.1925512850284576,0.0,0.0,0.7505654096603394,34.505401611328125,34.0,25.65875816345215,-12868.626953125,137.11773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8634033203125,308.14361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18139.296875,18000.0,0.0,0.0,0.296429306268692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513775587081909,0.6513819694519043,-4.417212039697915e-06,0.0,0.0003008380590472,0.0,0.0,36.12066650390625,0.0,0.0,0.0,0.3758479654788971,4.0,0.0,1.0
490500,293.13092041015625,297.1499938964844,293.1499938964844,0.1051428616046905,-2384.349365234375,304.1488342285156,0.8054062128067017,0.1687453687191009,0.1524883955717086,293.07147216796875,297.1499938964844,293.1499938964844,0.004204771015793,-331.9574584960937,296.8768615722656,0.5275951027870178,0.050000000745058,0.0484301149845123,293.1607971191406,297.1499938964844,293.1499938964844,0.1618645042181015,-2620.634765625,304.151611328125,0.9017991423606871,0.2388414144515991,0.1675637811422348,293.0924072265625,297.1499938964844,293.1499938964844,0.2391448318958282,-4832.0986328125,304.17730712890625,0.9990000128746032,0.4104304909706116,0.3083576560020447,293.25469970703125,297.1499938964844,293.1499938964844,0.0046419650316238,-1726.17578125,297.4342956542969,0.5275951027870178,0.050000000745058,0.2297316193580627,291.2125549316406,291.1499938964844,260.5793762207031,259.2178039550781,279.47930908203125,293.2548828125,291.2116394042969,1.0,0.2291963696479797,0.7776756882667542,0.7776756882667542,1.0,1.0,-1.0879820585250854,0.4589969217777252,0.6289851665496826,0.1923614889383316,0.0,0.0,0.7464627623558044,34.35737609863281,34.0,8.102953910827637,-12851.2021484375,136.68167114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91522216796875,308.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18140.265625,18000.0,0.0,0.0,0.296432763338089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6447760462760925,0.6447804570198059,-4.365471340861404e-06,0.0,0.0003008415515068,0.0,0.0,35.25177383422852,0.0,0.0,0.0,0.3729014098644256,4.0,0.0,1.0
490560,293.1304016113281,297.1499938964844,293.1499938964844,0.1054619401693344,-2390.329833984375,304.1484680175781,0.8059722185134888,0.1690912097692489,0.1527947932481765,293.0683898925781,297.1499938964844,293.1499938964844,0.004222871735692,-333.38641357421875,296.8951110839844,0.5276055335998535,0.050000000745058,0.0484300106763839,293.15948486328125,297.1499938964844,293.1499938964844,0.1620450466871261,-2623.15771484375,304.1510009765625,0.901965081691742,0.2389666587114334,0.1676449328660965,293.0843811035156,297.1499938964844,293.1499938964844,0.2390719354152679,-4832.5732421875,304.1724548339844,0.9990000128746032,0.4127370119094848,0.3083418607711792,293.2535095214844,297.1499938964844,293.1499938964844,0.0046308124437928,-1722.815673828125,297.4161071777344,0.5276055335998535,0.050000000745058,0.2297311276197433,291.20623779296875,291.1499938964844,260.5427551269531,259.188232421875,279.4631042480469,293.2536926269531,291.2042541503906,1.0,0.2292942851781845,0.777581512928009,0.777581512928009,1.0,1.0,-1.0884268283843994,0.4591898620128631,0.6292369365692139,0.1924324333667755,0.0,0.0,0.7433240413665771,34.35995864868164,37.0,-7.655270576477051,-12845.65234375,136.8022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9691162109375,308.1656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18128.494140625,18000.0,0.0,0.0,0.2963092923164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6388925313949585,0.6388968229293823,-4.316946615290362e-06,0.0,0.0003007162595167,0.0,0.0,34.47379684448242,0.0,0.0,0.0,0.3702494502067566,4.0,0.0,1.0
490620,293.1293334960937,297.1499938964844,293.1499938964844,0.1062316223978996,-2404.847900390625,304.147705078125,0.8052064180374146,0.1698012799024582,0.1534400880336761,293.0619506835937,297.1499938964844,293.1499938964844,0.0042647044174373,-336.7972717285156,296.9276123046875,0.5261853933334351,0.050000000745058,0.0484441332519054,293.1568298339844,297.1499938964844,293.1499938964844,0.1626191735267639,-2631.100830078125,304.14971923828125,0.9001766443252563,0.2392604351043701,0.167850062251091,293.0750732421875,297.1499938964844,293.1499938964844,0.241261214017868,-4871.5517578125,304.1612854003906,0.9990000128746032,0.4163030087947845,0.3105074465274811,293.25115966796875,297.1499938964844,293.1499938964844,0.0046128397807478,-1718.2716064453125,297.37432861328125,0.5261853933334351,0.050000000745058,0.2297981083393097,291.1822509765625,291.1499938964844,260.4661865234375,259.1261291503906,279.4281005859375,293.2513122558594,291.178955078125,1.0,0.2304067462682724,0.7773930430412292,0.7773930430412292,1.0,1.0,-1.0921428203582764,0.4608094096183777,0.6313334703445435,0.1932719498872757,0.0,0.0,0.7405009269714355,34.7652702331543,40.0,-30.86578369140625,-12872.8974609375,138.5247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,308.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.2958222925662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309061646461487,0.6309103965759277,-4.243866897013504e-06,0.0,0.0003002220182679,0.0,0.0,33.39250564575195,0.0,0.0,0.0,0.3665678799152374,4.0,0.0,1.0
490680,293.1293334960937,297.1499938964844,293.1499938964844,0.1062316223978996,-2404.847900390625,304.147705078125,0.8052064180374146,0.1698012799024582,0.1534400880336761,293.0619506835937,297.1499938964844,293.1499938964844,0.0042647044174373,-336.7972717285156,296.9276123046875,0.5261853933334351,0.050000000745058,0.0484441332519054,293.1568298339844,297.1499938964844,293.1499938964844,0.1626191735267639,-2631.100830078125,304.14971923828125,0.9001766443252563,0.2392604351043701,0.167850062251091,293.0750732421875,297.1499938964844,293.1499938964844,0.241261214017868,-4871.5517578125,304.1612854003906,0.9990000128746032,0.4163030087947845,0.3105074465274811,293.25115966796875,297.1499938964844,293.1499938964844,0.0046128397807478,-1718.2716064453125,297.37432861328125,0.5261853933334351,0.050000000745058,0.2297981083393097,291.1822509765625,291.1499938964844,260.4661865234375,259.1261291503906,279.4281005859375,293.2513122558594,291.178955078125,1.0,0.2304067462682724,0.7773930430412292,0.7773930430412292,1.0,1.0,-1.0921428203582764,0.4608094096183777,0.6313334703445435,0.1932719498872757,0.0,0.0,0.7405009269714355,34.7652702331543,40.0,-30.86578369140625,-12872.8974609375,138.5247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694274902344,308.1943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18077.65234375,18000.0,0.0,0.0,0.2958222925662994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6309061646461487,0.6309103965759277,-4.243866897013504e-06,0.0,0.0003002220182679,0.0,0.0,33.39250564575195,0.0,0.0,0.0,0.3665678799152374,4.0,0.0,1.0
490740,293.1283569335937,297.1499938964844,293.1499938964844,0.1071013286709785,-2421.263427734375,304.14703369140625,0.8023297190666199,0.1705243438482284,0.1541157215833664,293.0552978515625,297.1499938964844,293.1499938964844,0.0043121739290654,-340.715576171875,296.9588623046875,0.5232077836990356,0.050000000745058,0.0484747663140296,293.154296875,297.1499938964844,293.1499938964844,0.1633638590574264,-2641.308349609375,304.1485595703125,0.8960548639297485,0.2396003305912017,0.1681017875671386,293.0742492675781,297.1499938964844,293.1499938964844,0.2460420131683349,-4952.15625,304.1495666503906,0.9990000128746032,0.418388307094574,0.3151538670063019,293.24908447265625,297.1499938964844,293.1499938964844,0.0045983330346643,-1715.3740234375,297.32843017578125,0.5232077836990356,0.050000000745058,0.2299434095621109,291.1505126953125,291.1499938964844,260.3856506347656,259.0604858398437,279.3900756835937,293.24920654296875,291.1468200683594,1.0,0.232555866241455,0.7772046327590942,0.7772046327590942,1.0,1.0,-1.0990430116653442,0.4638213515281677,0.6352217197418213,0.1948986500501632,0.0,0.0,0.7425163984298706,35.63114547729492,43.0,-42.52993774414063,-12949.7822265625,141.9619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2952900230884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629357635974884,0.6293618679046631,-4.216411070956383e-06,0.0,0.0002996818220708,0.0,0.0,33.10930252075195,0.0,0.0,0.0,0.3657059967517853,4.0,0.0,1.0
490800,293.1283569335937,297.1499938964844,293.1499938964844,0.1071013286709785,-2421.263427734375,304.14703369140625,0.8023297190666199,0.1705243438482284,0.1541157215833664,293.0552978515625,297.1499938964844,293.1499938964844,0.0043121739290654,-340.715576171875,296.9588623046875,0.5232077836990356,0.050000000745058,0.0484747663140296,293.154296875,297.1499938964844,293.1499938964844,0.1633638590574264,-2641.308349609375,304.1485595703125,0.8960548639297485,0.2396003305912017,0.1681017875671386,293.0742492675781,297.1499938964844,293.1499938964844,0.2460420131683349,-4952.15625,304.1495666503906,0.9990000128746032,0.418388307094574,0.3151538670063019,293.24908447265625,297.1499938964844,293.1499938964844,0.0045983330346643,-1715.3740234375,297.32843017578125,0.5232077836990356,0.050000000745058,0.2299434095621109,291.1505126953125,291.1499938964844,260.3856506347656,259.0604858398437,279.3900756835937,293.24920654296875,291.1468200683594,1.0,0.232555866241455,0.7772046327590942,0.7772046327590942,1.0,1.0,-1.0990430116653442,0.4638213515281677,0.6352217197418213,0.1948986500501632,0.0,0.0,0.7425163984298706,35.63114547729492,43.0,-42.52993774414063,-12949.7822265625,141.9619598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395568847656,308.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.646484375,18000.0,0.0,0.0,0.2952900230884552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629357635974884,0.6293618679046631,-4.216411070956383e-06,0.0,0.0002996818220708,0.0,0.0,33.10930252075195,0.0,0.0,0.0,0.3657059967517853,4.0,0.0,1.0
490860,293.1274719238281,297.1499938964844,293.1499938964844,0.1080058366060257,-2438.281982421875,304.1465148925781,0.7978216409683228,0.1712493747472763,0.154808759689331,293.048583984375,297.1499938964844,293.1499938964844,0.0043638101778924,-344.9557800292969,296.9920349121094,0.5191006660461426,0.050000000745058,0.0485194884240627,293.15191650390625,297.1499938964844,293.1499938964844,0.1641828119754791,-2652.43994140625,304.147705078125,0.8901660442352295,0.239976480603218,0.1683906614780426,293.0809326171875,297.1499938964844,293.1499938964844,0.2529032826423645,-5065.42333984375,304.1383056640625,0.9990000128746032,0.4189640283584595,0.3218169808387756,293.2474670410156,297.1499938964844,293.1499938964844,0.0045851012691855,-1712.99169921875,297.28106689453125,0.5191006660461426,0.050000000745058,0.2301555573940277,291.1172180175781,291.1499938964844,260.3016967773437,258.99169921875,279.3500061035156,293.24755859375,291.1136169433594,1.0,0.2355528026819229,0.7768857479095459,0.7768857479095459,1.0,1.0,-1.108526587486267,0.4679518342018127,0.6405746936798096,0.1971507221460342,0.0,0.0,0.7491214871406555,36.88896560668945,46.0,-45.62140655517578,-13068.81640625,146.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,308.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.845703125,18000.0,0.0,0.0,0.2950401306152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345621943473816,0.6345664262771606,-4.240119324094849e-06,0.0,0.0002994282112922,0.0,0.0,33.671112060546875,0.0,0.0,0.0,0.367853969335556,4.0,0.0,1.0
490920,293.1274719238281,297.1499938964844,293.1499938964844,0.1080058366060257,-2438.281982421875,304.1465148925781,0.7978216409683228,0.1712493747472763,0.154808759689331,293.048583984375,297.1499938964844,293.1499938964844,0.0043638101778924,-344.9557800292969,296.9920349121094,0.5191006660461426,0.050000000745058,0.0485194884240627,293.15191650390625,297.1499938964844,293.1499938964844,0.1641828119754791,-2652.43994140625,304.147705078125,0.8901660442352295,0.239976480603218,0.1683906614780426,293.0809326171875,297.1499938964844,293.1499938964844,0.2529032826423645,-5065.42333984375,304.1383056640625,0.9990000128746032,0.4189640283584595,0.3218169808387756,293.2474670410156,297.1499938964844,293.1499938964844,0.0045851012691855,-1712.99169921875,297.28106689453125,0.5191006660461426,0.050000000745058,0.2301555573940277,291.1172180175781,291.1499938964844,260.3016967773437,258.99169921875,279.3500061035156,293.24755859375,291.1136169433594,1.0,0.2355528026819229,0.7768857479095459,0.7768857479095459,1.0,1.0,-1.108526587486267,0.4679518342018127,0.6405746936798096,0.1971507221460342,0.0,0.0,0.7491214871406555,36.88896560668945,46.0,-45.62140655517578,-13068.81640625,146.87615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624755859375,308.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.845703125,18000.0,0.0,0.0,0.2950401306152344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6345621943473816,0.6345664262771606,-4.240119324094849e-06,0.0,0.0002994282112922,0.0,0.0,33.671112060546875,0.0,0.0,0.0,0.367853969335556,4.0,0.0,1.0
490980,293.1267395019531,297.1499938964844,293.1499938964844,0.1089117750525474,-2455.2548828125,304.14617919921875,0.7921301126480103,0.1719689816236496,0.155509814620018,293.0419006347656,297.1499938964844,293.1499938964844,0.0044185114093124,-349.4000244140625,297.0284423828125,0.5142613053321838,0.050000000745058,0.0485763065516948,293.149658203125,297.1499938964844,293.1499938964844,0.1650290489196777,-2663.85400390625,304.1470642089844,0.8830428719520569,0.2403832376003265,0.1687105447053909,293.0941772460937,297.1499938964844,293.1499938964844,0.2614405751228332,-5204.240234375,304.1280212402344,0.9990000128746032,0.418040007352829,0.3300880789756775,293.2463684082031,297.1499938964844,293.1499938964844,0.0045720082707703,-1710.56396484375,297.2333068847656,0.5142613053321838,0.050000000745058,0.2304250746965408,291.08526611328125,291.1499938964844,260.21484375,258.92022705078125,279.3079528808594,293.2464294433594,291.0819091796875,1.0,0.2392331659793853,0.7765669226646423,0.7765669226646423,1.0,1.0,-1.1200705766677856,0.472990870475769,0.6470797061920166,0.1999154388904571,0.0,0.0,0.7599130272865295,38.48200225830078,49.0,-44.50926208496094,-13220.28125,153.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.484375,18000.0,0.0,0.0,0.2953615486621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460365056991577,0.6460407972335815,-4.314113994041691e-06,0.0,0.000299754407024,0.0,0.0,35.05812072753906,0.0,0.0,0.0,0.3728489577770233,4.0,0.0,1.0
491040,293.1267395019531,297.1499938964844,293.1499938964844,0.1089117750525474,-2455.2548828125,304.14617919921875,0.7921301126480103,0.1719689816236496,0.155509814620018,293.0419006347656,297.1499938964844,293.1499938964844,0.0044185114093124,-349.4000244140625,297.0284423828125,0.5142613053321838,0.050000000745058,0.0485763065516948,293.149658203125,297.1499938964844,293.1499938964844,0.1650290489196777,-2663.85400390625,304.1470642089844,0.8830428719520569,0.2403832376003265,0.1687105447053909,293.0941772460937,297.1499938964844,293.1499938964844,0.2614405751228332,-5204.240234375,304.1280212402344,0.9990000128746032,0.418040007352829,0.3300880789756775,293.2463684082031,297.1499938964844,293.1499938964844,0.0045720082707703,-1710.56396484375,297.2333068847656,0.5142613053321838,0.050000000745058,0.2304250746965408,291.08526611328125,291.1499938964844,260.21484375,258.92022705078125,279.3079528808594,293.2464294433594,291.0819091796875,1.0,0.2392331659793853,0.7765669226646423,0.7765669226646423,1.0,1.0,-1.1200705766677856,0.472990870475769,0.6470797061920166,0.1999154388904571,0.0,0.0,0.7599130272865295,38.48200225830078,49.0,-44.50926208496094,-13220.28125,153.07672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,308.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17869.484375,18000.0,0.0,0.0,0.2953615486621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6460365056991577,0.6460407972335815,-4.314113994041691e-06,0.0,0.000299754407024,0.0,0.0,35.05812072753906,0.0,0.0,0.0,0.3728489577770233,4.0,0.0,1.0
491100,293.1264343261719,297.1499938964844,293.1499938964844,0.1093618720769882,-2463.66162109375,304.14605712890625,0.7889655828475952,0.1723254323005676,0.1558614075183868,293.0386047363281,297.1499938964844,293.1499938964844,0.0044468981213867,-351.6874084472656,297.0478820800781,0.5116731524467468,0.050000000745058,0.0486087314784526,293.1485900878906,297.1499938964844,293.1499938964844,0.1654582470655441,-2669.6142578125,304.1468200683594,0.8791664838790894,0.2405972778797149,0.1688809990882873,293.1029663085937,297.1499938964844,293.1499938964844,0.2662391364574432,-5281.49462890625,304.123291015625,0.9990000128746032,0.4170216619968414,0.3347167372703552,293.2460327148437,297.1499938964844,293.1499938964844,0.0045653511770069,-1709.2669677734375,297.20928955078125,0.5116731524467468,0.050000000745058,0.2305788844823837,291.0699462890625,291.1499938964844,260.17047119140625,258.88360595703125,279.2862548828125,293.2460632324219,291.06671142578125,1.0,0.2412856072187423,0.7764074802398682,0.7764074802398682,1.0,1.0,-1.126476168632507,0.4757916033267975,0.6506845355033875,0.2014564275741577,0.0,0.0,0.7667898535728455,39.389442443847656,49.0,-43.40953063964844,-13305.408203125,156.61122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09307861328125,308.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17838.025390625,18000.0,0.0,0.0,0.2958075106143951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539227962493896,0.6539271473884583,-4.369253929326078e-06,0.0,0.0003002070297952,0.0,0.0,36.05645751953125,0.0,0.0,0.0,0.3763387501239776,4.0,0.0,1.0
491160,293.12615966796875,297.1499938964844,293.1499938964844,0.1098097711801529,-2472.011962890625,304.1459655761719,0.7856504917144775,0.1726793497800827,0.156213104724884,293.0353088378906,297.1499938964844,293.1499938964844,0.0044759358279407,-354.01544189453125,297.0680847167969,0.5090212821960449,0.050000000745058,0.0486435666680336,293.1475830078125,297.1499938964844,293.1499938964844,0.1658913493156433,-2675.41064453125,304.1466064453125,0.8751527070999146,0.2408181428909301,0.1690580546855926,293.1130676269531,297.1499938964844,293.1499938964844,0.2713432610034942,-5363.14892578125,304.1188659667969,0.9990000128746032,0.4156382381916046,0.3396191596984863,293.2458190917969,297.1499938964844,293.1499938964844,0.0045585976913571,-1707.909423828125,297.1852111816406,0.5090212821960449,0.050000000745058,0.2307441383600235,291.0550231933594,291.1499938964844,260.1255798339844,258.84649658203125,279.26434326171875,293.2458190917969,291.0518798828125,1.0,0.243457481265068,0.7761965990066528,0.7761965990066528,1.0,1.0,-1.133234977722168,0.4787441790103912,0.6544908285140991,0.2030804306268692,0.0,0.0,0.7746152281761169,40.36325073242188,52.0,-42.25361251831055,-13395.46484375,160.41065979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0429992675781,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17808.072265625,18000.0,0.0,0.0,0.2964708507061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6631225943565369,0.663127064704895,-4.436058134160703e-06,0.0,0.0003008802013937,0.0,0.0,37.25716018676758,0.0,0.0,0.0,0.3804442882537842,4.0,0.0,1.0
491220,293.12567138671875,297.1499938964844,293.1499938964844,0.1106998100876808,-2488.565673828125,304.14581298828125,0.7787228226661682,0.1733794063329696,0.1569157540798187,293.0289001464844,297.1499938964844,293.1499938964844,0.004535952117294,-358.7941589355469,297.1106262207031,0.5036330223083496,0.050000000745058,0.0487198233604431,293.1455993652344,297.1499938964844,293.1499938964844,0.1667708307504654,-2687.138671875,304.1462707519531,0.8668887615203857,0.241279199719429,0.1694308966398239,293.1367492675781,297.1499938964844,293.1499938964844,0.2823536992073059,-5537.66162109375,304.1109313964844,0.9990000128746032,0.4117787182331085,0.3501106202602386,293.2457275390625,297.1499938964844,293.1499938964844,0.0045447847805917,-1705.020263671875,297.1365966796875,0.5036330223083496,0.050000000745058,0.2311058640480041,291.0262145996094,291.1499938964844,260.0344543457031,258.7709350585937,279.2195739746094,293.2457275390625,291.0232238769531,1.0,0.2481051981449127,0.7757748365402222,0.7757748365402222,1.0,1.0,-1.14764404296875,0.4850492775440216,0.662594735622406,0.2065531909465789,0.0,0.0,0.7930622696876526,42.49151992797852,55.0,-40.29309844970703,-13587.712890625,168.7463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,308.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.8828125,18000.0,0.0,0.0,0.2985069453716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851492524147034,0.6851538419723511,-4.603916750056669e-06,0.0,0.0003029466024599,0.0,0.0,40.27637481689453,0.0,0.0,0.0,0.3903833925724029,4.0,0.0,1.0
