time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491280,293.12567138671875,297.1499938964844,293.1499938964844,0.1106998100876808,-2488.565673828125,304.14581298828125,0.7787228226661682,0.1733794063329696,0.1569157540798187,293.0289001464844,297.1499938964844,293.1499938964844,0.004535952117294,-358.7941589355469,297.1106262207031,0.5036330223083496,0.050000000745058,0.0487198233604431,293.1455993652344,297.1499938964844,293.1499938964844,0.1667708307504654,-2687.138671875,304.1462707519531,0.8668887615203857,0.241279199719429,0.1694308966398239,293.1367492675781,297.1499938964844,293.1499938964844,0.2823536992073059,-5537.66162109375,304.1109313964844,0.9990000128746032,0.4117787182331085,0.3501106202602386,293.2457275390625,297.1499938964844,293.1499938964844,0.0045447847805917,-1705.020263671875,297.1365966796875,0.5036330223083496,0.050000000745058,0.2311058640480041,291.0262145996094,291.1499938964844,260.0344543457031,258.7709350585937,279.2195739746094,293.2457275390625,291.0232238769531,1.0,0.2481051981449127,0.7757748365402222,0.7757748365402222,1.0,1.0,-1.14764404296875,0.4850492775440216,0.662594735622406,0.2065531909465789,0.0,0.0,0.7930622696876526,42.49151992797852,55.0,-40.29309844970703,-13587.712890625,168.7463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90802001953125,308.16583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.8828125,18000.0,0.0,0.0,0.2985069453716278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851492524147034,0.6851538419723511,-4.603916750056669e-06,0.0,0.0003029466024599,0.0,0.0,40.27637481689453,0.0,0.0,0.0,0.3903833925724029,4.0,0.0,1.0
491340,293.12530517578125,297.1499938964844,293.1499938964844,0.111587107181549,-2505.0263671875,304.1457214355469,0.7716233730316162,0.1740703135728836,0.1576171070337295,293.02264404296875,297.1499938964844,293.1499938964844,0.0045985775068402,-363.7434387207031,297.15557861328125,0.4982583224773407,0.050000000745058,0.0488038063049316,293.1437683105469,297.1499938964844,293.1499938964844,0.1676716655492782,-2699.10693359375,304.1460266113281,0.8585529923439026,0.2417623549699783,0.1698251366615295,293.1646423339844,297.1499938964844,293.1499938964844,0.2942617833614349,-5724.16162109375,304.1041564941406,0.9990000128746032,0.4064657986164093,0.3613124787807464,293.2459716796875,297.1499938964844,293.1499938964844,0.0045307008549571,-1701.983154296875,297.0872802734375,0.4982583224773407,0.050000000745058,0.2315042316913604,290.99810791015625,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2459716796875,290.9952087402344,1.0,0.2530744969844818,0.7753530740737915,0.7753530740737915,1.0,1.0,-1.1629832983016968,0.4917774200439453,0.6712058186531067,0.2102637439966201,0.0,0.0,0.8152108192443848,44.83095932006836,43.0,-39.18003463745117,-13792.23046875,177.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.486328125,18000.0,0.0,0.0,0.3015303313732147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114253044128418,0.7114301323890686,-4.815811280423077e-06,0.0,0.0003060149610973,0.0,0.0,44.13584899902344,0.0,0.0,0.0,0.4023939669132232,4.0,0.0,1.0
491400,293.12530517578125,297.1499938964844,293.1499938964844,0.111587107181549,-2505.0263671875,304.1457214355469,0.7716233730316162,0.1740703135728836,0.1576171070337295,293.02264404296875,297.1499938964844,293.1499938964844,0.0045985775068402,-363.7434387207031,297.15557861328125,0.4982583224773407,0.050000000745058,0.0488038063049316,293.1437683105469,297.1499938964844,293.1499938964844,0.1676716655492782,-2699.10693359375,304.1460266113281,0.8585529923439026,0.2417623549699783,0.1698251366615295,293.1646423339844,297.1499938964844,293.1499938964844,0.2942617833614349,-5724.16162109375,304.1041564941406,0.9990000128746032,0.4064657986164093,0.3613124787807464,293.2459716796875,297.1499938964844,293.1499938964844,0.0045307008549571,-1701.983154296875,297.0872802734375,0.4982583224773407,0.050000000745058,0.2315042316913604,290.99810791015625,291.1499938964844,259.9419860839844,258.6939697265625,279.1737060546875,293.2459716796875,290.9952087402344,1.0,0.2530744969844818,0.7753530740737915,0.7753530740737915,1.0,1.0,-1.1629832983016968,0.4917774200439453,0.6712058186531067,0.2102637439966201,0.0,0.0,0.8152108192443848,44.83095932006836,43.0,-39.18003463745117,-13792.23046875,177.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362365722656,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17704.486328125,18000.0,0.0,0.0,0.3015303313732147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114253044128418,0.7114301323890686,-4.815811280423077e-06,0.0,0.0003060149610973,0.0,0.0,44.13584899902344,0.0,0.0,0.0,0.4023939669132232,4.0,0.0,1.0
491460,293.1247863769531,297.1499938964844,293.1499938964844,0.1122596263885498,-2517.263671875,304.14605712890625,0.7735721468925476,0.1748029142618179,0.1582508832216262,293.01629638671875,297.1499938964844,293.1499938964844,0.0046529290266335,-367.8283386230469,297.2112731933594,0.4988401234149933,0.050000000745058,0.0487942844629287,293.1414794921875,297.1499938964844,293.1499938964844,0.1683264970779419,-2707.595458984375,304.1462707519531,0.8601771593093872,0.2423790544271469,0.170213520526886,293.1869201660156,297.1499938964844,293.1499938964844,0.2941622734069824,-5716.4619140625,304.1202392578125,0.9990000128746032,0.4015425145626068,0.3600644767284393,293.2462158203125,297.1499938964844,293.1499938964844,0.0045062778517603,-1694.182861328125,297.0460510253906,0.4988401234149933,0.050000000745058,0.2314590811729431,290.9852600097656,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.2462158203125,290.9866027832031,1.0,0.2521774470806122,0.7748427987098694,0.7748427987098694,1.0,1.0,-1.1626561880111694,0.4915582537651062,0.6710979342460632,0.2101479321718216,0.0,0.0,0.8385261297225952,44.586612701416016,31.0,-8.912691116333008,-13891.9970703125,177.38522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,308.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17679.876953125,18000.0,0.0,0.0,0.3053445518016815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740394651889801,0.7403997182846069,-5.0656444727792405e-06,0.0,0.0003098858869634,0.0,0.0,48.74100112915039,0.0,0.0,0.0,0.4157796204090118,4.0,0.0,1.0
491520,293.1247863769531,297.1499938964844,293.1499938964844,0.1122596263885498,-2517.263671875,304.14605712890625,0.7735721468925476,0.1748029142618179,0.1582508832216262,293.01629638671875,297.1499938964844,293.1499938964844,0.0046529290266335,-367.8283386230469,297.2112731933594,0.4988401234149933,0.050000000745058,0.0487942844629287,293.1414794921875,297.1499938964844,293.1499938964844,0.1683264970779419,-2707.595458984375,304.1462707519531,0.8601771593093872,0.2423790544271469,0.170213520526886,293.1869201660156,297.1499938964844,293.1499938964844,0.2941622734069824,-5716.4619140625,304.1202392578125,0.9990000128746032,0.4015425145626068,0.3600644767284393,293.2462158203125,297.1499938964844,293.1499938964844,0.0045062778517603,-1694.182861328125,297.0460510253906,0.4988401234149933,0.050000000745058,0.2314590811729431,290.9852600097656,291.1499938964844,259.8487243652344,258.6160583496094,279.1361694335937,293.2462158203125,290.9866027832031,1.0,0.2521774470806122,0.7748427987098694,0.7748427987098694,1.0,1.0,-1.1626561880111694,0.4915582537651062,0.6710979342460632,0.2101479321718216,0.0,0.0,0.8385261297225952,44.586612701416016,31.0,-8.912691116333008,-13891.9970703125,177.38522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5570373535156,308.0691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17679.876953125,18000.0,0.0,0.0,0.3053445518016815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740394651889801,0.7403997182846069,-5.0656444727792405e-06,0.0,0.0003098858869634,0.0,0.0,48.74100112915039,0.0,0.0,0.0,0.4157796204090118,4.0,0.0,1.0
491580,293.1240234375,297.1499938964844,293.1499938964844,0.1124688163399696,-2520.34228515625,304.14703369140625,0.7839889526367188,0.1755932867527008,0.1588580459356308,293.0098571777344,297.1499938964844,293.1499938964844,0.004691757261753,-370.1292419433594,297.29364013671875,0.5049327611923218,0.050000000745058,0.0487006641924381,293.1389465332031,297.1499938964844,293.1499938964844,0.1683654338121414,-2707.439697265625,304.1474914550781,0.8711376786231995,0.2431125938892364,0.1706451624631881,293.185546875,297.1499938964844,293.1499938964844,0.2818694412708282,-5515.345703125,304.15087890625,0.9990000128746032,0.400825023651123,0.3475126624107361,293.2460327148437,297.1499938964844,293.1499938964844,0.0044660423882305,-1677.9183349609375,297.03076171875,0.5049327611923218,0.050000000745058,0.2310149818658828,291.0184631347656,291.1499938964844,259.755126953125,258.5376281738281,279.1056823730469,293.2460632324219,291.02423095703125,1.0,0.246724858880043,0.7743324637413025,0.7743324637413025,1.0,1.0,-1.1481964588165283,0.4851228296756744,0.6630736589431763,0.2064752578735351,0.0,0.0,0.8543000221252441,42.0141487121582,25.0,44.74303817749024,-13879.2685546875,167.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4286804199219,308.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.19921875,18000.0,0.0,0.0,0.3092811703681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650072574615479,0.7650125622749329,-5.303831130731851e-06,0.0,0.0003138810861855,0.0,0.0,53.04265975952149,0.0,0.0,0.0,0.4273504912853241,4.0,0.0,1.0
491640,293.1240234375,297.1499938964844,293.1499938964844,0.1124688163399696,-2520.34228515625,304.14703369140625,0.7839889526367188,0.1755932867527008,0.1588580459356308,293.0098571777344,297.1499938964844,293.1499938964844,0.004691757261753,-370.1292419433594,297.29364013671875,0.5049327611923218,0.050000000745058,0.0487006641924381,293.1389465332031,297.1499938964844,293.1499938964844,0.1683654338121414,-2707.439697265625,304.1474914550781,0.8711376786231995,0.2431125938892364,0.1706451624631881,293.185546875,297.1499938964844,293.1499938964844,0.2818694412708282,-5515.345703125,304.15087890625,0.9990000128746032,0.400825023651123,0.3475126624107361,293.2460327148437,297.1499938964844,293.1499938964844,0.0044660423882305,-1677.9183349609375,297.03076171875,0.5049327611923218,0.050000000745058,0.2310149818658828,291.0184631347656,291.1499938964844,259.755126953125,258.5376281738281,279.1056823730469,293.2460632324219,291.02423095703125,1.0,0.246724858880043,0.7743324637413025,0.7743324637413025,1.0,1.0,-1.1481964588165283,0.4851228296756744,0.6630736589431763,0.2064752578735351,0.0,0.0,0.8543000221252441,42.0141487121582,25.0,44.74303817749024,-13879.2685546875,167.97584533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4286804199219,308.089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17738.19921875,18000.0,0.0,0.0,0.3092811703681946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7650072574615479,0.7650125622749329,-5.303831130731851e-06,0.0,0.0003138810861855,0.0,0.0,53.04265975952149,0.0,0.0,0.0,0.4273504912853241,4.0,0.0,1.0
491700,293.12359619140625,297.1499938964844,293.1499938964844,0.1124443560838699,-2519.3310546875,304.1476135253906,0.7906827926635742,0.1760051548480987,0.1591697484254837,293.0066223144531,297.1499938964844,293.1499938964844,0.0047076316550374,-370.8258666992188,297.343017578125,0.5089983344078064,0.050000000745058,0.0486438050866127,293.1377868652344,297.1499938964844,293.1499938964844,0.1681778579950332,-2704.4970703125,304.1482849121094,0.8782656788825989,0.2434815317392349,0.1708598285913467,293.175048828125,297.1499938964844,293.1499938964844,0.2737378776073456,-5383.72607421875,304.1654663085937,0.9990000128746032,0.4024330675601959,0.339661955833435,293.2457580566406,297.1499938964844,293.1499938964844,0.0044426047243177,-1667.7635498046875,297.0315246582031,0.5089983344078064,0.050000000745058,0.2307452708482742,291.0492858886719,291.1499938964844,259.7084045410156,258.49835205078125,279.0912475585937,293.24578857421875,291.0565490722656,1.0,0.2435148507356643,0.774077296257019,0.774077296257019,1.0,1.0,-1.1390126943588257,0.4810600876808166,0.6579526662826538,0.2041319757699966,0.0,0.0,0.857971727848053,40.44678497314453,25.0,68.83912658691406,-13850.1923828125,162.23731994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.395751953125,308.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17792.11328125,18000.0,0.0,0.0,0.3110895156860351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737264633178711,0.7737318873405457,-5.397494987846585e-06,0.0,0.0003157163155265,0.0,0.0,54.68122482299805,0.0,0.0,0.0,0.4315165281295776,4.0,0.0,1.0
491760,293.1231689453125,297.1499938964844,293.1499938964844,0.1123804673552513,-2517.5498046875,304.1481628417969,0.7981166243553162,0.1764274835586547,0.1594868153333664,293.0033264160156,297.1499938964844,293.1499938964844,0.0047223828732967,-371.3780822753906,297.395263671875,0.513640284538269,0.050000000745058,0.0485838688910007,293.136474609375,297.1499938964844,293.1499938964844,0.1679367125034332,-2700.822265625,304.1490173339844,0.8862668871879578,0.2438908815383911,0.1710858941078186,293.1597595214844,297.1499938964844,293.1499938964844,0.2648698985576629,-5240.330078125,304.17877197265625,0.9990000128746032,0.4051138758659363,0.3311847746372223,293.2452697753906,297.1499938964844,293.1499938964844,0.0044182832352817,-1657.0421142578125,297.035400390625,0.513640284538269,0.050000000745058,0.2304609566926956,291.084716796875,291.1499938964844,259.66180419921875,258.4591369628906,279.0766296386719,293.2453308105469,291.0927734375,1.0,0.2399840652942657,0.7739595174789429,0.7739595174789429,1.0,1.0,-1.1290767192840576,0.4766850173473358,0.6523916721343994,0.2016341835260391,0.0,0.0,0.858788251876831,38.79253005981445,28.0,86.3770751953125,-13808.8525390625,156.2003936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38525390625,308.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17855.373046875,18000.0,0.0,0.0,0.31271693110466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7794780731201172,0.7794835567474365,-5.466049515234772e-06,0.0,0.0003173679288011,0.0,0.0,55.825042724609375,0.0,0.0,0.0,0.4343149662017822,4.0,0.0,1.0
491820,293.1222839355469,297.1499938964844,293.1499938964844,0.112296923995018,-2514.848388671875,304.1488952636719,0.8086166381835938,0.1772842556238174,0.1601797640323639,292.99676513671875,297.1499938964844,293.1499938964844,0.0047561065293848,-372.7859497070313,297.5014343261719,0.5201328992843628,0.050000000745058,0.0485078766942024,293.1336669921875,297.1499938964844,293.1499938964844,0.1675684303045272,-2695.04150390625,304.1499328613281,0.8976688385009766,0.2448007017374038,0.1716432869434356,293.12335205078125,297.1499938964844,293.1499938964844,0.2525056004524231,-5041.4814453125,304.1893005371094,0.9990000128746032,0.4122444093227386,0.3201126456260681,293.2437438964844,297.1499938964844,293.1499938964844,0.0043745026923716,-1637.3829345703125,297.045654296875,0.5201328992843628,0.050000000745058,0.2301004827022552,291.15643310546875,291.1499938964844,259.5692138671875,258.3810729980469,279.0431213378906,293.2438659667969,291.16314697265625,1.0,0.2357950210571289,0.7737239003181458,0.7737239003181458,1.0,1.0,-1.116758942604065,0.4712827503681183,0.6454761624336243,0.1984704434871673,0.0,0.0,0.8529864549636841,36.69890975952149,31.0,92.04967498779295,-13761.4482421875,148.7660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233703613281,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.3153403997421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819656729698181,0.7819712162017822,-5.519649675989058e-06,0.0,0.0003200304345227,0.0,0.0,56.49346160888672,0.0,0.0,0.0,0.4357014298439026,4.0,0.0,1.0
491880,293.1222839355469,297.1499938964844,293.1499938964844,0.112296923995018,-2514.848388671875,304.1488952636719,0.8086166381835938,0.1772842556238174,0.1601797640323639,292.99676513671875,297.1499938964844,293.1499938964844,0.0047561065293848,-372.7859497070313,297.5014343261719,0.5201328992843628,0.050000000745058,0.0485078766942024,293.1336669921875,297.1499938964844,293.1499938964844,0.1675684303045272,-2695.04150390625,304.1499328613281,0.8976688385009766,0.2448007017374038,0.1716432869434356,293.12335205078125,297.1499938964844,293.1499938964844,0.2525056004524231,-5041.4814453125,304.1893005371094,0.9990000128746032,0.4122444093227386,0.3201126456260681,293.2437438964844,297.1499938964844,293.1499938964844,0.0043745026923716,-1637.3829345703125,297.045654296875,0.5201328992843628,0.050000000745058,0.2301004827022552,291.15643310546875,291.1499938964844,259.5692138671875,258.3810729980469,279.0431213378906,293.2438659667969,291.16314697265625,1.0,0.2357950210571289,0.7737239003181458,0.7737239003181458,1.0,1.0,-1.116758942604065,0.4712827503681183,0.6454761624336243,0.1984704434871673,0.0,0.0,0.8529864549636841,36.69890975952149,31.0,92.04967498779295,-13761.4482421875,148.7660675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4233703613281,308.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.3153403997421264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7819656729698181,0.7819712162017822,-5.519649675989058e-06,0.0,0.0003200304345227,0.0,0.0,56.49346160888672,0.0,0.0,0.0,0.4357014298439026,4.0,0.0,1.0
491940,293.12139892578125,297.1499938964844,293.1499938964844,0.1124676764011383,-2517.172119140625,304.1489562988281,0.8149248361587524,0.178167462348938,0.160926952958107,292.98992919921875,297.1499938964844,293.1499938964844,0.0048005119897425,-375.2528076171875,297.5985412597656,0.5239267945289612,0.050000000745058,0.048467144370079,293.1307373046875,297.1499938964844,293.1499938964844,0.1676317155361175,-2695.257080078125,304.1498413085937,0.9048330783843994,0.2458123415708542,0.1723008304834365,293.091064453125,297.1499938964844,293.1499938964844,0.2452751249074936,-4926.5537109375,304.1880187988281,0.9990000128746032,0.4194792807102203,0.3140177428722381,293.24151611328125,297.1499938964844,293.1499938964844,0.0043396367691457,-1622.2618408203125,297.0466003417969,0.5239267945289612,0.050000000745058,0.2299072593450546,291.2060852050781,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2416687011719,291.2100524902344,1.0,0.2335919886827469,0.7734883427619934,0.7734883427619934,1.0,1.0,-1.1108465194702148,0.4686851501464844,0.6421613693237305,0.1969192773103714,0.0,0.0,0.8419179916381836,35.58638000488281,34.0,67.80014038085938,-13737.4423828125,145.04598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51568603515625,308.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18089.02734375,18000.0,0.0,0.0,0.3171526789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748429775238037,0.7748484015464783,-5.475141279021045e-06,0.0,0.0003218696510884,0.0,0.0,55.35414123535156,0.0,0.0,0.0,0.4325501322746277,4.0,0.0,1.0
492000,293.12139892578125,297.1499938964844,293.1499938964844,0.1124676764011383,-2517.172119140625,304.1489562988281,0.8149248361587524,0.178167462348938,0.160926952958107,292.98992919921875,297.1499938964844,293.1499938964844,0.0048005119897425,-375.2528076171875,297.5985412597656,0.5239267945289612,0.050000000745058,0.048467144370079,293.1307373046875,297.1499938964844,293.1499938964844,0.1676317155361175,-2695.257080078125,304.1498413085937,0.9048330783843994,0.2458123415708542,0.1723008304834365,293.091064453125,297.1499938964844,293.1499938964844,0.2452751249074936,-4926.5537109375,304.1880187988281,0.9990000128746032,0.4194792807102203,0.3140177428722381,293.24151611328125,297.1499938964844,293.1499938964844,0.0043396367691457,-1622.2618408203125,297.0466003417969,0.5239267945289612,0.050000000745058,0.2299072593450546,291.2060852050781,291.1499938964844,259.4778747558594,258.3038024902344,279.006591796875,293.2416687011719,291.2100524902344,1.0,0.2335919886827469,0.7734883427619934,0.7734883427619934,1.0,1.0,-1.1108465194702148,0.4686851501464844,0.6421613693237305,0.1969192773103714,0.0,0.0,0.8419179916381836,35.58638000488281,34.0,67.80014038085938,-13737.4423828125,145.04598999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51568603515625,308.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18089.02734375,18000.0,0.0,0.0,0.3171526789665222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748429775238037,0.7748484015464783,-5.475141279021045e-06,0.0,0.0003218696510884,0.0,0.0,55.35414123535156,0.0,0.0,0.0,0.4325501322746277,4.0,0.0,1.0
492060,293.1204833984375,297.1499938964844,293.1499938964844,0.1129401251673698,-2525.419921875,304.14849853515625,0.8180029392242432,0.1790747642517089,0.1617224067449569,292.9828186035156,297.1499938964844,293.1499938964844,0.0048557072877883,-378.844482421875,297.6846618652344,0.5253194570541382,0.050000000745058,0.0484527945518493,293.12774658203125,297.1499938964844,293.1499938964844,0.1681835800409317,-2702.218505859375,304.1489562988281,0.908487856388092,0.246905580163002,0.1730384677648544,293.0673522949219,297.1499938964844,293.1499938964844,0.2423105686903,-4881.5166015625,304.18017578125,0.9990000128746032,0.4257994890213012,0.3118430078029632,293.2388610839844,297.1499938964844,293.1499938964844,0.0043139355257153,-1612.014404296875,297.03466796875,0.5253194570541382,0.050000000745058,0.2298392057418823,291.2284851074219,291.1499938964844,259.38836669921875,258.2278747558594,278.9678649902344,293.2390441894531,291.2293395996094,1.0,0.2330294251441955,0.7733240723609924,0.7733240723609924,1.0,1.0,-1.1099756956100464,0.4683027565479278,0.6416729092597961,0.1966273039579391,0.0,0.0,0.8296518921852112,35.209983825683594,37.0,31.894851684570312,-13735.9365234375,144.0998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.126953125,18000.0,0.0,0.0,0.3182156980037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621853947639465,0.7621907591819763,-5.369462087401189e-06,0.0,0.0003229484718758,0.0,0.0,53.18110275268555,0.0,0.0,0.0,0.4267557561397552,4.0,0.0,1.0
492120,293.1204833984375,297.1499938964844,293.1499938964844,0.1129401251673698,-2525.419921875,304.14849853515625,0.8180029392242432,0.1790747642517089,0.1617224067449569,292.9828186035156,297.1499938964844,293.1499938964844,0.0048557072877883,-378.844482421875,297.6846618652344,0.5253194570541382,0.050000000745058,0.0484527945518493,293.12774658203125,297.1499938964844,293.1499938964844,0.1681835800409317,-2702.218505859375,304.1489562988281,0.908487856388092,0.246905580163002,0.1730384677648544,293.0673522949219,297.1499938964844,293.1499938964844,0.2423105686903,-4881.5166015625,304.18017578125,0.9990000128746032,0.4257994890213012,0.3118430078029632,293.2388610839844,297.1499938964844,293.1499938964844,0.0043139355257153,-1612.014404296875,297.03466796875,0.5253194570541382,0.050000000745058,0.2298392057418823,291.2284851074219,291.1499938964844,259.38836669921875,258.2278747558594,278.9678649902344,293.2390441894531,291.2293395996094,1.0,0.2330294251441955,0.7733240723609924,0.7733240723609924,1.0,1.0,-1.1099756956100464,0.4683027565479278,0.6416729092597961,0.1966273039579391,0.0,0.0,0.8296518921852112,35.209983825683594,37.0,31.894851684570312,-13735.9365234375,144.0998992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6390380859375,308.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.126953125,18000.0,0.0,0.0,0.3182156980037689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621853947639465,0.7621907591819763,-5.369462087401189e-06,0.0,0.0003229484718758,0.0,0.0,53.18110275268555,0.0,0.0,0.0,0.4267557561397552,4.0,0.0,1.0
492180,293.1196594238281,297.1499938964844,293.1499938964844,0.1137044876813888,-2539.3662109375,304.1477355957031,0.8184376358985901,0.1799939125776291,0.1625518351793289,292.9754333496094,297.1499938964844,293.1499938964844,0.0049220686778426,-383.5762939453125,297.7602233886719,0.524630606174469,0.050000000745058,0.048459842801094,293.1248474121094,297.1499938964844,293.1499938964844,0.1692060530185699,-2715.6279296875,304.1475830078125,0.9088779091835022,0.2480575740337371,0.1738368719816208,293.0531616210937,297.1499938964844,293.1499938964844,0.2430007457733154,-4896.2236328125,304.1689147949219,0.9990000128746032,0.4307884275913238,0.3129145503044128,293.2361145019531,297.1499938964844,293.1499938964844,0.0042962227016687,-1606.17333984375,297.009033203125,0.524630606174469,0.050000000745058,0.2298726290464401,291.223876953125,291.1499938964844,259.3011779785156,258.1536865234375,278.92803955078125,293.2362976074219,291.2220153808594,1.0,0.2338168025016784,0.7731598019599915,0.7731598019599915,1.0,1.0,-1.1132627725601196,0.4697396159172058,0.6435231566429138,0.1973655372858047,0.0,0.0,0.819841742515564,35.43130874633789,40.0,-4.569635391235352,-13761.7509765625,145.40768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712097167969,308.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.505859375,18000.0,0.0,0.0,0.3186722993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485882639884949,0.7485935091972351,-5.245483862381661e-06,0.0,0.0003234118921682,0.0,0.0,50.83247756958008,0.0,0.0,0.0,0.4204612374305725,4.0,0.0,1.0
492240,293.1196594238281,297.1499938964844,293.1499938964844,0.1137044876813888,-2539.3662109375,304.1477355957031,0.8184376358985901,0.1799939125776291,0.1625518351793289,292.9754333496094,297.1499938964844,293.1499938964844,0.0049220686778426,-383.5762939453125,297.7602233886719,0.524630606174469,0.050000000745058,0.048459842801094,293.1248474121094,297.1499938964844,293.1499938964844,0.1692060530185699,-2715.6279296875,304.1475830078125,0.9088779091835022,0.2480575740337371,0.1738368719816208,293.0531616210937,297.1499938964844,293.1499938964844,0.2430007457733154,-4896.2236328125,304.1689147949219,0.9990000128746032,0.4307884275913238,0.3129145503044128,293.2361145019531,297.1499938964844,293.1499938964844,0.0042962227016687,-1606.17333984375,297.009033203125,0.524630606174469,0.050000000745058,0.2298726290464401,291.223876953125,291.1499938964844,259.3011779785156,258.1536865234375,278.92803955078125,293.2362976074219,291.2220153808594,1.0,0.2338168025016784,0.7731598019599915,0.7731598019599915,1.0,1.0,-1.1132627725601196,0.4697396159172058,0.6435231566429138,0.1973655372858047,0.0,0.0,0.819841742515564,35.43130874633789,40.0,-4.569635391235352,-13761.7509765625,145.40768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7712097167969,308.3793029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18147.505859375,18000.0,0.0,0.0,0.3186722993850708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7485882639884949,0.7485935091972351,-5.245483862381661e-06,0.0,0.0003234118921682,0.0,0.0,50.83247756958008,0.0,0.0,0.0,0.4204612374305725,4.0,0.0,1.0
492300,293.1192626953125,297.1499938964844,293.1499938964844,0.1141773015260696,-2548.095458984375,304.14727783203125,0.8178128004074097,0.1804535537958145,0.1629742980003357,292.9717102050781,297.1499938964844,293.1499938964844,0.0049592051655054,-386.3283081054688,297.79498291015625,0.5236278772354126,0.050000000745058,0.0484702438116073,293.1234436035156,297.1499938964844,293.1499938964844,0.1698653250932693,-2724.341064453125,304.1468200683594,0.9080066680908204,0.2486487329006195,0.1742531061172485,293.0495300292969,297.1499938964844,293.1499938964844,0.2445283830165863,-4922.76806640625,304.1626892089844,0.9990000128746032,0.4327302575111389,0.3144885897636413,293.2348022460937,297.1499938964844,293.1499938964844,0.0042897597886621,-1604.587890625,296.9917297363281,0.5236278772354126,0.050000000745058,0.2299219816923141,291.2131042480469,291.1499938964844,259.25860595703125,258.11737060546875,278.907958984375,293.2349853515625,291.210205078125,1.0,0.2346412688493728,0.7730777263641357,0.7730777263641357,1.0,1.0,-1.1162298917770386,0.4710376858711242,0.6451922059059143,0.1980626434087753,0.0,0.0,0.8166913986206055,35.73406982421875,40.0,-20.31713104248047,-13787.2421875,146.78927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338623046875,308.3996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18130.99609375,18000.0,0.0,0.0,0.3187393248081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428367733955383,0.7428419589996338,-5.189660441828892e-06,0.0,0.00032347990782,0.0,0.0,49.83456039428711,0.0,0.0,0.0,0.4177737832069397,4.0,0.0,1.0
492360,293.1189270019531,297.1499938964844,293.1499938964844,0.1146949902176857,-2557.68505859375,304.1468200683594,0.816704511642456,0.1809110194444656,0.1633994281291961,292.9679870605469,297.1499938964844,293.1499938964844,0.0049984478391706,-389.27935791015625,297.8283996582031,0.5222598910331726,0.050000000745058,0.0484847091138362,293.12213134765625,297.1499938964844,293.1499938964844,0.1705997437238693,-2734.060546875,304.14605712890625,0.906544268131256,0.2492460310459137,0.1746777445077896,293.04803466796875,297.1499938964844,293.1499938964844,0.2467385679483413,-4960.27099609375,304.1563720703125,0.9990000128746032,0.4342951774597168,0.3166638016700744,293.23358154296875,297.1499938964844,293.1499938964844,0.00428455369547,-1603.68603515625,296.9720764160156,0.5222598910331726,0.050000000745058,0.2299905866384506,291.1981201171875,291.1499938964844,259.2168273925781,258.0816955566406,278.8880920410156,293.2337341308594,291.1944580078125,1.0,0.235715240240097,0.7729198336601257,0.7729198336601257,1.0,1.0,-1.119959831237793,0.4726615250110626,0.6472983360290527,0.1989402025938034,0.0,0.0,0.8149681091308594,36.15008163452149,43.0,-33.41716003417969,-13821.9990234375,148.60263061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907775878906,308.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.736328125,18000.0,0.0,0.0,0.3187443315982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383860349655151,0.7383911609649658,-5.143689122633077e-06,0.0,0.0003234849718865,0.0,0.0,49.05144882202149,0.0,0.0,0.0,0.4156721830368042,4.0,0.0,1.0
492420,293.11834716796875,297.1499938964844,293.1499938964844,0.115815944969654,-2578.476806640625,304.1460266113281,0.8132323026657104,0.1818140149116516,0.1642511636018753,292.9605712890625,297.1499938964844,293.1499938964844,0.0050824121572077,-395.6526184082031,297.8934020996094,0.5186371803283691,0.050000000745058,0.0485246069729328,293.11968994140625,297.1499938964844,293.1499938964844,0.1722160875797271,-2755.431396484375,304.1446838378906,0.9022318124771118,0.2504442930221557,0.1755414456129074,293.051025390625,297.1499938964844,293.1499938964844,0.2529242932796478,-5063.1962890625,304.1439514160156,0.9990000128746032,0.436287373304367,0.3225878179073334,293.2314147949219,297.1499938964844,293.1499938964844,0.0042765755206346,-1603.192626953125,296.9280090332031,0.5186371803283691,0.050000000745058,0.2301798313856125,291.1601257324219,291.1499938964844,259.1358337402344,258.01239013671875,278.8486328125,293.2315368652344,291.1556701660156,1.0,0.2385171800851822,0.7726040482521057,0.7726040482521057,1.0,1.0,-1.1294034719467163,0.4767804443836212,0.6526229977607727,0.2011875361204147,0.0,0.0,0.8160725235939026,37.2874755859375,46.0,-50.815223693847656,-13920.470703125,153.40267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,308.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.78515625,18000.0,0.0,0.0,0.318718284368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734491765499115,0.7344968318939209,-5.092586889077211e-06,0.0,0.0003234585456084,0.0,0.0,48.29948043823242,0.0,0.0,0.0,0.4137474298477173,4.0,0.0,1.0
492480,293.11834716796875,297.1499938964844,293.1499938964844,0.115815944969654,-2578.476806640625,304.1460266113281,0.8132323026657104,0.1818140149116516,0.1642511636018753,292.9605712890625,297.1499938964844,293.1499938964844,0.0050824121572077,-395.6526184082031,297.8934020996094,0.5186371803283691,0.050000000745058,0.0485246069729328,293.11968994140625,297.1499938964844,293.1499938964844,0.1722160875797271,-2755.431396484375,304.1446838378906,0.9022318124771118,0.2504442930221557,0.1755414456129074,293.051025390625,297.1499938964844,293.1499938964844,0.2529242932796478,-5063.1962890625,304.1439514160156,0.9990000128746032,0.436287373304367,0.3225878179073334,293.2314147949219,297.1499938964844,293.1499938964844,0.0042765755206346,-1603.192626953125,296.9280090332031,0.5186371803283691,0.050000000745058,0.2301798313856125,291.1601257324219,291.1499938964844,259.1358337402344,258.01239013671875,278.8486328125,293.2315368652344,291.1556701660156,1.0,0.2385171800851822,0.7726040482521057,0.7726040482521057,1.0,1.0,-1.1294034719467163,0.4767804443836212,0.6526229977607727,0.2011875361204147,0.0,0.0,0.8160725235939026,37.2874755859375,46.0,-50.815223693847656,-13920.470703125,153.40267944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,308.44940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.78515625,18000.0,0.0,0.0,0.318718284368515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.734491765499115,0.7344968318939209,-5.092586889077211e-06,0.0,0.0003234585456084,0.0,0.0,48.29948043823242,0.0,0.0,0.0,0.4137474298477173,4.0,0.0,1.0
492540,293.11798095703125,297.1499938964844,293.1499938964844,0.1169834360480308,-2600.094970703125,304.1454162597656,0.8083499670028687,0.1826934218406677,0.1650959700345993,292.9533996582031,297.1499938964844,293.1499938964844,0.0051716705784201,-402.4212951660156,297.958740234375,0.514160692691803,0.050000000745058,0.0485774092376232,293.1176147460937,297.1499938964844,293.1499938964844,0.1739223450422287,-2777.905517578125,304.14361572265625,0.8964895606040955,0.251632809638977,0.1764104813337326,293.06109619140625,297.1499938964844,293.1499938964844,0.2610501050949096,-5196.0673828125,304.1324768066406,0.9990000128746032,0.4367682933807373,0.3302643597126007,293.22979736328125,297.1499938964844,293.1499938964844,0.0042701978236436,-1603.5045166015625,296.8806457519531,0.514160692691803,0.050000000745058,0.230430319905281,291.1177062988281,291.1499938964844,259.0587463378906,257.9462280273437,278.8099060058594,293.2298889160156,291.1131591796875,1.0,0.2420505881309509,0.7722882628440857,0.7722882628440857,1.0,1.0,-1.141037940979004,0.4818671643733978,0.6591708064079285,0.203982338309288,0.0,0.0,0.8231970071792603,38.78292846679688,49.0,-57.78908920288086,-14054.8564453125,159.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.44921875,18000.0,0.0,0.0,0.3188982903957367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738017737865448,0.7380228042602539,-5.105494892632123e-06,0.0,0.0003236412303522,0.0,0.0,48.75689315795898,0.0,0.0,0.0,0.4152369797229767,4.0,0.0,1.0
492600,293.11798095703125,297.1499938964844,293.1499938964844,0.1169834360480308,-2600.094970703125,304.1454162597656,0.8083499670028687,0.1826934218406677,0.1650959700345993,292.9533996582031,297.1499938964844,293.1499938964844,0.0051716705784201,-402.4212951660156,297.958740234375,0.514160692691803,0.050000000745058,0.0485774092376232,293.1176147460937,297.1499938964844,293.1499938964844,0.1739223450422287,-2777.905517578125,304.14361572265625,0.8964895606040955,0.251632809638977,0.1764104813337326,293.06109619140625,297.1499938964844,293.1499938964844,0.2610501050949096,-5196.0673828125,304.1324768066406,0.9990000128746032,0.4367682933807373,0.3302643597126007,293.22979736328125,297.1499938964844,293.1499938964844,0.0042701978236436,-1603.5045166015625,296.8806457519531,0.514160692691803,0.050000000745058,0.230430319905281,291.1177062988281,291.1499938964844,259.0587463378906,257.9462280273437,278.8099060058594,293.2298889160156,291.1131591796875,1.0,0.2420505881309509,0.7722882628440857,0.7722882628440857,1.0,1.0,-1.141037940979004,0.4818671643733978,0.6591708064079285,0.203982338309288,0.0,0.0,0.8231970071792603,38.78292846679688,49.0,-57.78908920288086,-14054.8564453125,159.5966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191955566406,308.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.44921875,18000.0,0.0,0.0,0.3188982903957367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738017737865448,0.7380228042602539,-5.105494892632123e-06,0.0,0.0003236412303522,0.0,0.0,48.75689315795898,0.0,0.0,0.0,0.4152369797229767,4.0,0.0,1.0
492660,293.1177978515625,297.1499938964844,293.1499938964844,0.1181417405605316,-2621.463134765625,304.14501953125,0.8023136854171753,0.1835424602031707,0.1659253686666488,292.946533203125,297.1499938964844,293.1499938964844,0.005264978390187,-409.4226379394531,298.0264587402344,0.5091782212257385,0.050000000745058,0.0486413240432739,293.11590576171875,297.1499938964844,293.1499938964844,0.1756345331668853,-2800.341552734375,304.1429138183594,0.8896934390068054,0.2528030574321747,0.1772761344909668,293.0772399902344,297.1499938964844,293.1499938964844,0.2706987857818603,-5351.572265625,304.12225341796875,0.9990000128746032,0.4357573091983795,0.3393234312534332,293.2287292480469,297.1499938964844,293.1499938964844,0.0042638909071683,-1603.7996826171875,296.8323974609375,0.5091782212257385,0.050000000745058,0.2307334989309311,291.0758056640625,291.1499938964844,258.986083984375,257.8836669921875,278.7726745605469,293.2287902832031,291.071533203125,1.0,0.2461663633584976,0.7718602418899536,0.7718602418899536,1.0,1.0,-1.154386043548584,0.4877021014690399,0.6666839122772217,0.2071945518255233,0.0,0.0,0.8359073996543884,40.58522033691406,52.0,-57.88359069824219,-14217.474609375,167.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,308.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.60546875,18000.0,0.0,0.0,0.3195606172084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487015128135681,0.7487066984176636,-5.184118890610989e-06,0.0,0.0003243133833166,0.0,0.0,50.428321838378906,0.0,0.0,0.0,0.4200689494609833,4.0,0.0,1.0
492720,293.1177978515625,297.1499938964844,293.1499938964844,0.1181417405605316,-2621.463134765625,304.14501953125,0.8023136854171753,0.1835424602031707,0.1659253686666488,292.946533203125,297.1499938964844,293.1499938964844,0.005264978390187,-409.4226379394531,298.0264587402344,0.5091782212257385,0.050000000745058,0.0486413240432739,293.11590576171875,297.1499938964844,293.1499938964844,0.1756345331668853,-2800.341552734375,304.1429138183594,0.8896934390068054,0.2528030574321747,0.1772761344909668,293.0772399902344,297.1499938964844,293.1499938964844,0.2706987857818603,-5351.572265625,304.12225341796875,0.9990000128746032,0.4357573091983795,0.3393234312534332,293.2287292480469,297.1499938964844,293.1499938964844,0.0042638909071683,-1603.7996826171875,296.8323974609375,0.5091782212257385,0.050000000745058,0.2307334989309311,291.0758056640625,291.1499938964844,258.986083984375,257.8836669921875,278.7726745605469,293.2287902832031,291.071533203125,1.0,0.2461663633584976,0.7718602418899536,0.7718602418899536,1.0,1.0,-1.154386043548584,0.4877021014690399,0.6666839122772217,0.2071945518255233,0.0,0.0,0.8359073996543884,40.58522033691406,52.0,-57.88359069824219,-14217.474609375,167.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062561035156,308.467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.60546875,18000.0,0.0,0.0,0.3195606172084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7487015128135681,0.7487066984176636,-5.184118890610989e-06,0.0,0.0003243133833166,0.0,0.0,50.428321838378906,0.0,0.0,0.0,0.4200689494609833,4.0,0.0,1.0
492780,293.1177978515625,297.1499938964844,293.1499938964844,0.1190977096557617,-2638.810302734375,304.1451110839844,0.7955904603004456,0.1843561679124832,0.1667334288358688,292.94012451171875,297.1499938964844,293.1499938964844,0.0053586601279675,-416.1170349121094,298.10400390625,0.503963053226471,0.050000000745058,0.0487147904932498,293.114501953125,297.1499938964844,293.1499938964844,0.1770639270544052,-2818.7626953125,304.1429138183594,0.8822475671768188,0.2539495229721069,0.1781334280967712,293.0986328125,297.1499938964844,293.1499938964844,0.2811484038829803,-5517.380859375,304.1141967773437,0.9990000128746032,0.4332740306854248,0.3494459688663482,293.228271484375,297.1499938964844,293.1499938964844,0.0042557171545922,-1602.295166015625,296.7926025390625,0.503963053226471,0.050000000745058,0.2310819923877716,291.0514221191406,291.1499938964844,258.9183349609375,257.8251647949219,278.838134765625,293.228271484375,291.0512390136719,1.0,0.2507376372814178,0.7459444999694824,0.7459444999694824,1.0,1.0,-1.1690410375595093,0.4904925525188446,0.6785485148429871,0.2071156650781631,0.0,0.0,0.8511888384819031,42.64945602416992,55.0,-27.610576629638672,-14353.73828125,175.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,308.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17818.83203125,18000.0,0.0,0.0,0.320833295583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764826238155365,0.7648316025733948,-5.32038484379882e-06,0.0,0.0003256050113122,0.0,0.0,53.13717269897461,0.0,0.0,0.0,0.4274815022945404,4.0,0.0,1.0
492840,293.1177978515625,297.1499938964844,293.1499938964844,0.1190977096557617,-2638.810302734375,304.1451110839844,0.7955904603004456,0.1843561679124832,0.1667334288358688,292.94012451171875,297.1499938964844,293.1499938964844,0.0053586601279675,-416.1170349121094,298.10400390625,0.503963053226471,0.050000000745058,0.0487147904932498,293.114501953125,297.1499938964844,293.1499938964844,0.1770639270544052,-2818.7626953125,304.1429138183594,0.8822475671768188,0.2539495229721069,0.1781334280967712,293.0986328125,297.1499938964844,293.1499938964844,0.2811484038829803,-5517.380859375,304.1141967773437,0.9990000128746032,0.4332740306854248,0.3494459688663482,293.228271484375,297.1499938964844,293.1499938964844,0.0042557171545922,-1602.295166015625,296.7926025390625,0.503963053226471,0.050000000745058,0.2310819923877716,291.0514221191406,291.1499938964844,258.9183349609375,257.8251647949219,278.838134765625,293.228271484375,291.0512390136719,1.0,0.2507376372814178,0.7459444999694824,0.7459444999694824,1.0,1.0,-1.1690410375595093,0.4904925525188446,0.6785485148429871,0.2071156650781631,0.0,0.0,0.8511888384819031,42.64945602416992,55.0,-27.610576629638672,-14353.73828125,175.4991912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,308.4605407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17818.83203125,18000.0,0.0,0.0,0.320833295583725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764826238155365,0.7648316025733948,-5.32038484379882e-06,0.0,0.0003256050113122,0.0,0.0,53.13717269897461,0.0,0.0,0.0,0.4274815022945404,4.0,0.0,1.0
492900,293.1178894042969,297.1499938964844,293.1499938964844,0.1194513961672782,-2645.055908203125,304.1453552246094,0.7920726537704468,0.1847473233938217,0.1671269536018371,292.9371337890625,297.1499938964844,293.1499938964844,0.0054031093604862,-419.109375,298.1487731933594,0.501328706741333,0.050000000745058,0.0487546846270561,293.11395263671875,297.1499938964844,293.1499938964844,0.1775994002819061,-2825.4921875,304.14324951171875,0.8783841729164124,0.254510760307312,0.1785566210746765,293.111083984375,297.1499938964844,293.1499938964844,0.2864710986614227,-5600.8427734375,304.11102294921875,0.9990000128746032,0.4314799308776855,0.3548218607902527,293.228271484375,297.1499938964844,293.1499938964844,0.0042486484162509,-1599.809326171875,296.7789001464844,0.501328706741333,0.050000000745058,0.2312712371349334,291.0513916015625,291.1499938964844,258.886474609375,257.7975769042969,278.8755187988281,293.228271484375,291.0516662597656,1.0,0.2531590461730957,0.7350367307662964,0.7350367307662964,1.0,1.0,-1.1767489910125732,0.4919978082180023,0.6847511529922485,0.2071115672588348,0.0,0.0,0.8577762842178345,43.76803588867188,55.0,-13.420151710510254,-14418.6220703125,180.10520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,308.4471130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17819.1484375,18000.0,0.0,0.0,0.3216827511787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7729149460792542,0.7729203701019287,-5.395987955125747e-06,0.0,0.000326467124978,0.0,0.0,54.57807159423828,0.0,0.0,0.0,0.4312632083892822,4.0,0.0,1.0
492960,293.1180114746094,297.1499938964844,293.1499938964844,0.1197899505496025,-2651.019775390625,304.14556884765625,0.7884930968284607,0.1851280331611633,0.1675127893686294,292.9342956542969,297.1499938964844,293.1499938964844,0.0054476936347782,-422.08587646484375,298.1941223144531,0.4986981153488159,0.050000000745058,0.0487964786589145,293.11346435546875,297.1499938964844,293.1499938964844,0.1781167387962341,-2831.982177734375,304.1435241699219,0.8744747638702393,0.2550641894340515,0.1789755672216415,293.1246032714844,297.1499938964844,293.1499938964844,0.2919769287109375,-5686.7060546875,304.10809326171875,0.9990000128746032,0.4293186068534851,0.3603673279285431,293.2284240722656,297.1499938964844,293.1499938964844,0.0042410935275256,-1597.1053466796875,296.765380859375,0.4986981153488159,0.050000000745058,0.2314694821834564,291.0523681640625,291.1499938964844,258.8560791015625,257.77117919921875,278.9100341796875,293.2283935546875,291.0526123046875,1.0,0.2556544542312622,0.7256450653076172,0.7256450653076172,1.0,1.0,-1.184659123420715,0.4936911165714264,0.6909680366516113,0.2072553187608719,0.0,0.0,0.8641881942749023,44.93830490112305,58.0,-5.56844425201416,-14481.556640625,184.9323272705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8613586425781,308.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.404296875,18000.0,0.0,0.0,0.3226685225963592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7806420922279358,0.7806475162506104,-5.4700735745427664e-06,0.0,0.0003274675400462,0.0,0.0,55.988380432128906,0.0,0.0,0.0,0.4349047839641571,4.0,0.0,1.0
