time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493020,293.118408203125,297.1499938964844,293.1499938964844,0.120471715927124,-2663.078369140625,304.1459045410156,0.7812612056732178,0.1858604252338409,0.1682623773813247,292.928955078125,297.1499938964844,293.1499938964844,0.0055392440408468,-428.1959228515625,298.2842102050781,0.4934800267219543,0.050000000745058,0.0488851517438888,293.1126403808594,297.1499938964844,293.1499938964844,0.1791734248399734,-2845.293212890625,304.1439208984375,0.866642415523529,0.2561544179916382,0.1798028200864792,293.15460205078125,297.1499938964844,293.1499938964844,0.3035577535629272,-5865.9609375,304.102783203125,0.9990000128746032,0.423890471458435,0.3718595206737518,293.2290344238281,297.1499938964844,293.1499938964844,0.0042258249595761,-1591.7855224609375,296.7360534667969,0.4934800267219543,0.050000000745058,0.2318901121616363,291.0520324707031,291.1499938964844,258.7997741699219,257.7221984863281,278.96905517578125,293.22900390625,291.0517578125,1.0,0.260823905467987,0.7106168866157532,0.7106168866157532,1.0,1.0,-1.2009572982788086,0.4976439177989959,0.7033133506774902,0.2080128490924835,0.0,0.0,0.8772204518318176,47.417030334472656,46.0,-2.943114757537842,-14605.98046875,195.19488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.90234375,18000.0,0.0,0.0,0.3250229060649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954390645027161,0.795444667339325,-5.613613211608026e-06,0.0,0.0003298569354228,0.0,0.0,58.75849151611328,0.0,0.0,0.0,0.4419026374816894,4.0,0.0,1.0
493080,293.118408203125,297.1499938964844,293.1499938964844,0.120471715927124,-2663.078369140625,304.1459045410156,0.7812612056732178,0.1858604252338409,0.1682623773813247,292.928955078125,297.1499938964844,293.1499938964844,0.0055392440408468,-428.1959228515625,298.2842102050781,0.4934800267219543,0.050000000745058,0.0488851517438888,293.1126403808594,297.1499938964844,293.1499938964844,0.1791734248399734,-2845.293212890625,304.1439208984375,0.866642415523529,0.2561544179916382,0.1798028200864792,293.15460205078125,297.1499938964844,293.1499938964844,0.3035577535629272,-5865.9609375,304.102783203125,0.9990000128746032,0.423890471458435,0.3718595206737518,293.2290344238281,297.1499938964844,293.1499938964844,0.0042258249595761,-1591.7855224609375,296.7360534667969,0.4934800267219543,0.050000000745058,0.2318901121616363,291.0520324707031,291.1499938964844,258.7997741699219,257.7221984863281,278.96905517578125,293.22900390625,291.0517578125,1.0,0.260823905467987,0.7106168866157532,0.7106168866157532,1.0,1.0,-1.2009572982788086,0.4976439177989959,0.7033133506774902,0.2080128490924835,0.0,0.0,0.8772204518318176,47.417030334472656,46.0,-2.943114757537842,-14605.98046875,195.19488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611694335937,308.37164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17832.90234375,18000.0,0.0,0.0,0.3250229060649872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7954390645027161,0.795444667339325,-5.613613211608026e-06,0.0,0.0003298569354228,0.0,0.0,58.75849151611328,0.0,0.0,0.0,0.4419026374816894,4.0,0.0,1.0
493140,293.11865234375,297.1499938964844,293.1499938964844,0.120966151356697,-2671.599853515625,304.146484375,0.7830263376235962,0.1866083890199661,0.1689169853925705,292.923828125,297.1499938964844,293.1499938964844,0.0056198774836957,-433.32525634765625,298.3793334960937,0.4939288198947906,0.050000000745058,0.0488771945238113,293.1113586425781,297.1499938964844,293.1499938964844,0.1800533980131149,-2856.181640625,304.1445007324219,0.8687403798103333,0.2573629915714264,0.1806147694587707,293.1790771484375,297.1499938964844,293.1499938964844,0.3032041788101196,-5853.5888671875,304.1197509765625,0.9990000128746032,0.4187749028205871,0.3708475232124328,293.22967529296875,297.1499938964844,293.1499938964844,0.0042019551619887,-1582.7474365234375,296.7113647460937,0.4939288198947906,0.050000000745058,0.2318523675203323,291.0601806640625,291.1499938964844,258.75,257.6786804199219,279.020263671875,293.2296447753906,291.06317138671875,1.0,0.2600999474525451,0.7002779245376587,0.7002779245376587,1.0,1.0,-1.201457977294922,0.4953714907169342,0.7060864567756653,0.205733060836792,0.0,0.0,0.8890528082847595,47.224586486816406,34.0,19.633197784423828,-14620.541015625,194.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67169189453125,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17844.625,18000.0,0.0,0.0,0.327665239572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095450401306152,0.8095508217811584,-5.753744972025743e-06,0.0,0.0003325385623611,0.0,0.0,61.49460220336914,0.0,0.0,0.0,0.4485721290111542,4.0,0.0,1.0
493200,293.11865234375,297.1499938964844,293.1499938964844,0.120966151356697,-2671.599853515625,304.146484375,0.7830263376235962,0.1866083890199661,0.1689169853925705,292.923828125,297.1499938964844,293.1499938964844,0.0056198774836957,-433.32525634765625,298.3793334960937,0.4939288198947906,0.050000000745058,0.0488771945238113,293.1113586425781,297.1499938964844,293.1499938964844,0.1800533980131149,-2856.181640625,304.1445007324219,0.8687403798103333,0.2573629915714264,0.1806147694587707,293.1790771484375,297.1499938964844,293.1499938964844,0.3032041788101196,-5853.5888671875,304.1197509765625,0.9990000128746032,0.4187749028205871,0.3708475232124328,293.22967529296875,297.1499938964844,293.1499938964844,0.0042019551619887,-1582.7474365234375,296.7113647460937,0.4939288198947906,0.050000000745058,0.2318523675203323,291.0601806640625,291.1499938964844,258.75,257.6786804199219,279.020263671875,293.2296447753906,291.06317138671875,1.0,0.2600999474525451,0.7002779245376587,0.7002779245376587,1.0,1.0,-1.201457977294922,0.4953714907169342,0.7060864567756653,0.205733060836792,0.0,0.0,0.8890528082847595,47.224586486816406,34.0,19.633197784423828,-14620.541015625,194.96571350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67169189453125,308.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17844.625,18000.0,0.0,0.0,0.327665239572525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8095450401306152,0.8095508217811584,-5.753744972025743e-06,0.0,0.0003325385623611,0.0,0.0,61.49460220336914,0.0,0.0,0.0,0.4485721290111542,4.0,0.0,1.0
493260,293.1182861328125,297.1499938964844,293.1499938964844,0.1210465654730796,-2672.0908203125,304.14752197265625,0.7931601405143738,0.1874735951423645,0.1695666313171386,292.9184265136719,297.1499938964844,293.1499938964844,0.0056823422200977,-436.5491943359375,298.49383544921875,0.4995436668395996,0.050000000745058,0.048782754689455,293.1098937988281,297.1499938964844,293.1499938964844,0.1803061366081237,-2858.487548828125,304.1459350585937,0.8799976110458374,0.2586331367492676,0.1814171522855758,293.1792907714844,297.1499938964844,293.1499938964844,0.2908401489257812,-5652.07177734375,304.1506652832031,0.9990000128746032,0.417935311794281,0.3585654497146606,293.2294616699219,297.1499938964844,293.1499938964844,0.004165896680206,-1567.044677734375,296.71099853515625,0.4995436668395996,0.050000000745058,0.2314043790102005,291.1072692871094,291.1499938964844,258.7042236328125,257.6383972167969,279.0611572265625,293.2295227050781,291.114013671875,1.0,0.2548286020755768,0.6935308575630188,0.6935308575630188,1.0,1.0,-1.1878124475479126,0.4877024888992309,0.7001099586486816,0.2007539421319961,0.0,0.0,0.8919948935508728,44.63729095458984,25.0,64.62068939208984,-14537.0458984375,185.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6407165527344,308.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1796875,18000.0,0.0,0.0,0.3299742043018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186760544776917,0.8186818957328796,-5.858852091478184e-06,0.0,0.0003348818863742,0.0,0.0,63.41035842895508,0.0,0.0,0.0,0.4529511332511902,4.0,0.0,1.0
493320,293.1182861328125,297.1499938964844,293.1499938964844,0.1210465654730796,-2672.0908203125,304.14752197265625,0.7931601405143738,0.1874735951423645,0.1695666313171386,292.9184265136719,297.1499938964844,293.1499938964844,0.0056823422200977,-436.5491943359375,298.49383544921875,0.4995436668395996,0.050000000745058,0.048782754689455,293.1098937988281,297.1499938964844,293.1499938964844,0.1803061366081237,-2858.487548828125,304.1459350585937,0.8799976110458374,0.2586331367492676,0.1814171522855758,293.1792907714844,297.1499938964844,293.1499938964844,0.2908401489257812,-5652.07177734375,304.1506652832031,0.9990000128746032,0.417935311794281,0.3585654497146606,293.2294616699219,297.1499938964844,293.1499938964844,0.004165896680206,-1567.044677734375,296.71099853515625,0.4995436668395996,0.050000000745058,0.2314043790102005,291.1072692871094,291.1499938964844,258.7042236328125,257.6383972167969,279.0611572265625,293.2295227050781,291.114013671875,1.0,0.2548286020755768,0.6935308575630188,0.6935308575630188,1.0,1.0,-1.1878124475479126,0.4877024888992309,0.7001099586486816,0.2007539421319961,0.0,0.0,0.8919948935508728,44.63729095458984,25.0,64.62068939208984,-14537.0458984375,185.3253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6407165527344,308.3954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1796875,18000.0,0.0,0.0,0.3299742043018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8186760544776917,0.8186818957328796,-5.858852091478184e-06,0.0,0.0003348818863742,0.0,0.0,63.41035842895508,0.0,0.0,0.0,0.4529511332511902,4.0,0.0,1.0
493380,293.11737060546875,297.1499938964844,293.1499938964844,0.1208741441369056,-2667.616455078125,304.14862060546875,0.8089785575866699,0.1884655505418777,0.170302927494049,292.91241455078125,297.1499938964844,293.1499938964844,0.0057330452837049,-438.4542541503906,298.6243896484375,0.5088790655136108,0.050000000745058,0.0486452355980873,293.1085205078125,297.1499938964844,293.1499938964844,0.1800592392683029,-2854.033447265625,304.147705078125,0.8976207971572876,0.2599298357963562,0.1822169125080108,293.1522216796875,297.1499938964844,293.1499938964844,0.2713537812232971,-5338.29296875,304.182861328125,0.9990000128746032,0.422628790140152,0.3398852348327636,293.2279052734375,297.1499938964844,293.1499938964844,0.0041233883239328,-1547.2984619140625,296.7323303222656,0.5088790655136108,0.050000000745058,0.2307520508766174,291.185302734375,291.1499938964844,258.6595764160156,257.5987548828125,279.0908508300781,293.22802734375,291.194580078125,1.0,0.2470618039369583,0.6891791820526123,0.6891791820526123,1.0,1.0,-1.1662880182266235,0.477230817079544,0.6890571713447571,0.194468155503273,0.0,0.0,0.8823285698890686,40.84980392456055,28.0,104.74556732177734,-14387.7802734375,171.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914978027344,308.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75,18000.0,0.0,0.0,0.3314294815063476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8181472420692444,0.8181531429290771,-5.879731816094136e-06,0.0,0.0003363587893545,0.0,0.0,63.49851989746094,0.0,0.0,0.0,0.4528268575668335,4.0,0.0,1.0
493440,293.11737060546875,297.1499938964844,293.1499938964844,0.1208741441369056,-2667.616455078125,304.14862060546875,0.8089785575866699,0.1884655505418777,0.170302927494049,292.91241455078125,297.1499938964844,293.1499938964844,0.0057330452837049,-438.4542541503906,298.6243896484375,0.5088790655136108,0.050000000745058,0.0486452355980873,293.1085205078125,297.1499938964844,293.1499938964844,0.1800592392683029,-2854.033447265625,304.147705078125,0.8976207971572876,0.2599298357963562,0.1822169125080108,293.1522216796875,297.1499938964844,293.1499938964844,0.2713537812232971,-5338.29296875,304.182861328125,0.9990000128746032,0.422628790140152,0.3398852348327636,293.2279052734375,297.1499938964844,293.1499938964844,0.0041233883239328,-1547.2984619140625,296.7323303222656,0.5088790655136108,0.050000000745058,0.2307520508766174,291.185302734375,291.1499938964844,258.6595764160156,257.5987548828125,279.0908508300781,293.22802734375,291.194580078125,1.0,0.2470618039369583,0.6891791820526123,0.6891791820526123,1.0,1.0,-1.1662880182266235,0.477230817079544,0.6890571713447571,0.194468155503273,0.0,0.0,0.8823285698890686,40.84980392456055,28.0,104.74556732177734,-14387.7802734375,171.09803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6914978027344,308.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.75,18000.0,0.0,0.0,0.3314294815063476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8181472420692444,0.8181531429290771,-5.879731816094136e-06,0.0,0.0003363587893545,0.0,0.0,63.49851989746094,0.0,0.0,0.0,0.4528268575668335,4.0,0.0,1.0
493500,293.1168518066406,297.1499938964844,293.1499938964844,0.1207603439688682,-2664.822998046875,304.1490783691406,0.8154760599136353,0.1889807730913162,0.1707121729850769,292.9092712402344,297.1499938964844,293.1499938964844,0.0057591814547777,-439.3602600097656,298.6929016113281,0.5129535794258118,0.050000000745058,0.0485922545194625,293.1076965332031,297.1499938964844,293.1499938964844,0.179869070649147,-2850.919189453125,304.1484680175781,0.9052743315696716,0.260614812374115,0.1826425045728683,293.13153076171875,297.1499938964844,293.1499938964844,0.2631143033504486,-5206.12646484375,304.1917724609375,0.9990000128746032,0.4266621768474579,0.3324065208435058,293.2266540527344,297.1499938964844,293.1499938964844,0.0041031693108379,-1537.5103759765625,296.7480163574219,0.5129535794258118,0.050000000745058,0.230500727891922,291.2303466796875,291.1499938964844,258.6376342773437,257.57916259765625,279.1004943847656,293.226806640625,291.239501953125,1.0,0.2442925125360489,0.6874401569366455,0.6874401569366455,1.0,1.0,-1.157943606376648,0.473182201385498,0.6847614049911499,0.191980555653572,0.0,0.0,0.8724652528762817,39.39006042480469,28.0,113.67806243896484,-14322.859375,165.72451782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7476501464844,308.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.91796875,18000.0,0.0,0.0,0.3317314684391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8130987882614136,0.8131046295166016,-5.846270141773857e-06,0.0,0.0003366652526892,0.0,0.0,62.616817474365234,0.0,0.0,0.0,0.4505263864994049,4.0,0.0,1.0
493560,293.1163330078125,297.1499938964844,293.1499938964844,0.1207215562462806,-2663.49072265625,304.1493225097656,0.8206201791763306,0.189503401517868,0.1711393594741821,292.9060363769531,297.1499938964844,293.1499938964844,0.0057887062430381,-440.5772705078125,298.75958251953125,0.5162304043769836,0.050000000745058,0.0485523603856563,293.1068115234375,297.1499938964844,293.1499938964844,0.1798046082258224,-2849.537841796875,304.1488647460937,0.9118861556053162,0.2613289952278137,0.1831001937389373,293.1104431152344,297.1499938964844,293.1499938964844,0.2566289007663727,-5102.38427734375,304.1958923339844,0.9990000128746032,0.4310387969017029,0.3266628682613373,293.2250671386719,297.1499938964844,293.1499938964844,0.0040853191167116,-1528.9354248046875,296.76177978515625,0.5162304043769836,0.050000000745058,0.2303114831447601,291.2699890136719,291.1499938964844,258.615966796875,257.5597229003906,279.1075744628906,293.22528076171875,291.2774658203125,1.0,0.2421054244041443,0.6858614087104797,0.6858614087104797,1.0,1.0,-1.1518349647521973,0.4701307713985443,0.6817042231559753,0.1900927573442459,0.0,0.0,0.8604539036750793,38.29435729980469,31.0,108.07284545898438,-14264.396484375,161.78125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177490234375,308.5819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.181640625,18000.0,0.0,0.0,0.331766128540039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804593563079834,0.8045993447303772,-5.779740149591817e-06,0.0,0.0003367004392202,0.0,0.0,61.0744514465332,0.0,0.0,0.0,0.4466232061386108,4.0,0.0,1.0
493620,293.115234375,297.1499938964844,293.1499938964844,0.1209509223699569,-2666.77685546875,304.1491394042969,0.82817143201828,0.1905765533447265,0.1720430701971054,292.8992614746094,297.1499938964844,293.1499938964844,0.0058608530089259,-444.2417297363281,298.8838806152344,0.5208947658538818,0.050000000745058,0.0484993159770965,293.1048278808594,297.1499938964844,293.1499938964844,0.1801554858684539,-2853.352783203125,304.14862060546875,0.9222492575645448,0.2628243267536163,0.1840873062610626,293.07196044921875,297.1499938964844,293.1499938964844,0.2476757764816284,-4960.3720703125,304.1952514648437,0.9990000128746032,0.4398534595966339,0.3188666403293609,293.2210693359375,297.1499938964844,293.1499938964844,0.0040587661787867,-1516.556396484375,296.7776794433594,0.5208947658538818,0.050000000745058,0.230059877038002,291.3233947753906,291.1499938964844,258.57330322265625,257.5212707519531,279.116455078125,293.2213439941406,291.3269348144531,1.0,0.2392904609441757,0.6829973459243774,0.6829973459243774,1.0,1.0,-1.144378662109375,0.4661510586738586,0.6782276034355164,0.1875273287296295,0.0,0.0,0.8333773612976074,36.84732818603516,34.0,72.20986938476562,-14153.66015625,156.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18298.212890625,18000.0,0.0,0.0,0.3310628533363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791820764541626,0.7791876196861267,-5.563395916396985e-06,0.0,0.0003359866968821,0.0,0.0,56.47832489013672,0.0,0.0,0.0,0.4349040985107422,4.0,0.0,1.0
493680,293.115234375,297.1499938964844,293.1499938964844,0.1209509223699569,-2666.77685546875,304.1491394042969,0.82817143201828,0.1905765533447265,0.1720430701971054,292.8992614746094,297.1499938964844,293.1499938964844,0.0058608530089259,-444.2417297363281,298.8838806152344,0.5208947658538818,0.050000000745058,0.0484993159770965,293.1048278808594,297.1499938964844,293.1499938964844,0.1801554858684539,-2853.352783203125,304.14862060546875,0.9222492575645448,0.2628243267536163,0.1840873062610626,293.07196044921875,297.1499938964844,293.1499938964844,0.2476757764816284,-4960.3720703125,304.1952514648437,0.9990000128746032,0.4398534595966339,0.3188666403293609,293.2210693359375,297.1499938964844,293.1499938964844,0.0040587661787867,-1516.556396484375,296.7776794433594,0.5208947658538818,0.050000000745058,0.230059877038002,291.3233947753906,291.1499938964844,258.57330322265625,257.5212707519531,279.116455078125,293.2213439941406,291.3269348144531,1.0,0.2392904609441757,0.6829973459243774,0.6829973459243774,1.0,1.0,-1.144378662109375,0.4661510586738586,0.6782276034355164,0.1875273287296295,0.0,0.0,0.8333773612976074,36.84732818603516,34.0,72.20986938476562,-14153.66015625,156.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9879150390625,308.6491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18298.212890625,18000.0,0.0,0.0,0.3310628533363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7791820764541626,0.7791876196861267,-5.563395916396985e-06,0.0,0.0003359866968821,0.0,0.0,56.47832489013672,0.0,0.0,0.0,0.4349040985107422,4.0,0.0,1.0
493740,293.1141357421875,297.1499938964844,293.1499938964844,0.1216542720794677,-2679.20703125,304.14825439453125,0.8325127959251404,0.1916808784008026,0.1730045229196548,292.8920593261719,297.1499938964844,293.1499938964844,0.0059521510265767,-449.7326965332031,298.9945678710937,0.5231142640113831,0.050000000745058,0.0484754741191864,293.1027526855469,297.1499938964844,293.1499938964844,0.1812303066253662,-2867.025634765625,304.1472473144531,0.9283686280250548,0.2643861472606659,0.1851467490196228,293.0422668457031,297.1499938964844,293.1499938964844,0.2435606718063354,-4897.49609375,304.1868896484375,0.9990000128746032,0.4478754699230194,0.3153004944324493,293.2162170410156,297.1499938964844,293.1499938964844,0.0040444149635732,-1510.8353271484375,296.7740478515625,0.5231142640113831,0.050000000745058,0.2299467772245407,291.3363342285156,291.1499938964844,258.5315246582031,257.4833374023437,279.1206970214844,293.2165222167969,291.3353576660156,1.0,0.2382434606552124,0.6803067326545715,0.6803067326545715,1.0,1.0,-1.142357587814331,0.4645390212535858,0.6778185367584229,0.1862887442111969,0.0,0.0,0.8072064518928528,36.21523284912109,37.0,19.237117767333984,-14051.8359375,155.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,308.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18359.87890625,18000.0,0.0,0.0,0.3293984830379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469945549964905,0.7469998002052307,-5.279037395666819e-06,0.0,0.0003342975687701,0.0,0.0,50.88676452636719,0.0,0.0,0.0,0.420062780380249,4.0,0.0,1.0
493800,293.1141357421875,297.1499938964844,293.1499938964844,0.1216542720794677,-2679.20703125,304.14825439453125,0.8325127959251404,0.1916808784008026,0.1730045229196548,292.8920593261719,297.1499938964844,293.1499938964844,0.0059521510265767,-449.7326965332031,298.9945678710937,0.5231142640113831,0.050000000745058,0.0484754741191864,293.1027526855469,297.1499938964844,293.1499938964844,0.1812303066253662,-2867.025634765625,304.1472473144531,0.9283686280250548,0.2643861472606659,0.1851467490196228,293.0422668457031,297.1499938964844,293.1499938964844,0.2435606718063354,-4897.49609375,304.1868896484375,0.9990000128746032,0.4478754699230194,0.3153004944324493,293.2162170410156,297.1499938964844,293.1499938964844,0.0040444149635732,-1510.8353271484375,296.7740478515625,0.5231142640113831,0.050000000745058,0.2299467772245407,291.3363342285156,291.1499938964844,258.5315246582031,257.4833374023437,279.1206970214844,293.2165222167969,291.3353576660156,1.0,0.2382434606552124,0.6803067326545715,0.6803067326545715,1.0,1.0,-1.142357587814331,0.4645390212535858,0.6778185367584229,0.1862887442111969,0.0,0.0,0.8072064518928528,36.21523284912109,37.0,19.237117767333984,-14051.8359375,155.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,308.6884460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18359.87890625,18000.0,0.0,0.0,0.3293984830379486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469945549964905,0.7469998002052307,-5.279037395666819e-06,0.0,0.0003342975687701,0.0,0.0,50.88676452636719,0.0,0.0,0.0,0.420062780380249,4.0,0.0,1.0
493860,293.11309814453125,297.1499938964844,293.1499938964844,0.1228081136941909,-2700.25927734375,304.1469116210937,0.8340762853622437,0.1928019970655441,0.174006700515747,292.8844299316406,297.1499938964844,293.1499938964844,0.0060632051900029,-457.0329895019531,299.0932006835937,0.523162841796875,0.050000000745058,0.0484749525785446,293.1007385253906,297.1499938964844,293.1499938964844,0.1829954385757446,-2889.99560546875,304.1452331542969,0.9306235909461976,0.2659920156002044,0.1862578392028808,293.0225524902344,297.1499938964844,293.1499938964844,0.2435712218284607,-4902.0927734375,304.17449951171875,0.9990000128746032,0.4546164274215698,0.315223217010498,293.2109375,297.1499938964844,293.1499938964844,0.0040412368252873,-1511.2635498046875,296.7508239746094,0.523162841796875,0.050000000745058,0.2299442887306213,291.3103332519531,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.2112731933594,291.3057861328125,1.0,0.2386415898799896,0.6776419878005981,0.6776419878005981,1.0,1.0,-1.1447961330413818,0.4648264050483703,0.6799697279930115,0.1860969960689544,0.0,0.0,0.7871926426887512,36.23518753051758,40.0,-32.36314010620117,-13975.861328125,155.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,308.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18336.072265625,18000.0,0.0,0.0,0.3269462883472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156381011009216,0.7156431078910828,-4.995151357434224e-06,0.0,0.0003318089293316,0.0,0.0,45.71685028076172,0.0,0.0,0.0,0.405600368976593,4.0,0.0,1.0
493920,293.11309814453125,297.1499938964844,293.1499938964844,0.1228081136941909,-2700.25927734375,304.1469116210937,0.8340762853622437,0.1928019970655441,0.174006700515747,292.8844299316406,297.1499938964844,293.1499938964844,0.0060632051900029,-457.0329895019531,299.0932006835937,0.523162841796875,0.050000000745058,0.0484749525785446,293.1007385253906,297.1499938964844,293.1499938964844,0.1829954385757446,-2889.99560546875,304.1452331542969,0.9306235909461976,0.2659920156002044,0.1862578392028808,293.0225524902344,297.1499938964844,293.1499938964844,0.2435712218284607,-4902.0927734375,304.17449951171875,0.9990000128746032,0.4546164274215698,0.315223217010498,293.2109375,297.1499938964844,293.1499938964844,0.0040412368252873,-1511.2635498046875,296.7508239746094,0.523162841796875,0.050000000745058,0.2299442887306213,291.3103332519531,291.1499938964844,258.49053955078125,257.4458923339844,279.12237548828125,293.2112731933594,291.3057861328125,1.0,0.2386415898799896,0.6776419878005981,0.6776419878005981,1.0,1.0,-1.1447961330413818,0.4648264050483703,0.6799697279930115,0.1860969960689544,0.0,0.0,0.7871926426887512,36.23518753051758,40.0,-32.36314010620117,-13975.861328125,155.73446655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37451171875,308.7106628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18336.072265625,18000.0,0.0,0.0,0.3269462883472442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7156381011009216,0.7156431078910828,-4.995151357434224e-06,0.0,0.0003318089293316,0.0,0.0,45.71685028076172,0.0,0.0,0.0,0.405600368976593,4.0,0.0,1.0
493980,293.1121826171875,297.1499938964844,293.1499938964844,0.1242613345384597,-2726.945556640625,304.1455078125,0.833299994468689,0.1939231157302856,0.175030916929245,292.8766174316406,297.1499938964844,293.1499938964844,0.0061905547045171,-465.6773376464844,299.1855773925781,0.521412193775177,0.050000000745058,0.0484936498105526,293.098876953125,297.1499938964844,293.1499938964844,0.1852292418479919,-2919.14111328125,304.1430969238281,0.929634928703308,0.2676199376583099,0.1874023526906967,293.01251220703125,297.1499938964844,293.1499938964844,0.246909037232399,-4960.552734375,304.1607666015625,0.9990000128746032,0.4598999619483948,0.318027138710022,293.20562744140625,297.1499938964844,293.1499938964844,0.004046231508255,-1516.001220703125,296.7146911621094,0.521412193775177,0.050000000745058,0.2300329953432083,291.2587280273437,291.1499938964844,258.4502868652344,257.40887451171875,279.1227111816406,293.2059631347656,291.25250244140625,1.0,0.2402273565530777,0.6749392151832581,0.6749392151832581,1.0,1.0,-1.1508923768997192,0.4666462540626526,0.6842461228370667,0.18673937022686,0.0,0.0,0.775959849357605,36.79276657104492,43.0,-66.86486053466797,-13949.7353515625,158.57057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425720214844,308.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18240.919921875,18000.0,0.0,0.0,0.324017584323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692245364189148,0.69225013256073,-4.77363983009127e-06,0.0,0.0003288366424385,0.0,0.0,42.00429534912109,0.0,0.0,0.0,0.3947261869907379,4.0,0.0,1.0
494040,293.1121826171875,297.1499938964844,293.1499938964844,0.1242613345384597,-2726.945556640625,304.1455078125,0.833299994468689,0.1939231157302856,0.175030916929245,292.8766174316406,297.1499938964844,293.1499938964844,0.0061905547045171,-465.6773376464844,299.1855773925781,0.521412193775177,0.050000000745058,0.0484936498105526,293.098876953125,297.1499938964844,293.1499938964844,0.1852292418479919,-2919.14111328125,304.1430969238281,0.929634928703308,0.2676199376583099,0.1874023526906967,293.01251220703125,297.1499938964844,293.1499938964844,0.246909037232399,-4960.552734375,304.1607666015625,0.9990000128746032,0.4598999619483948,0.318027138710022,293.20562744140625,297.1499938964844,293.1499938964844,0.004046231508255,-1516.001220703125,296.7146911621094,0.521412193775177,0.050000000745058,0.2300329953432083,291.2587280273437,291.1499938964844,258.4502868652344,257.40887451171875,279.1227111816406,293.2059631347656,291.25250244140625,1.0,0.2402273565530777,0.6749392151832581,0.6749392151832581,1.0,1.0,-1.1508923768997192,0.4666462540626526,0.6842461228370667,0.18673937022686,0.0,0.0,0.775959849357605,36.79276657104492,43.0,-66.86486053466797,-13949.7353515625,158.57057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425720214844,308.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18240.919921875,18000.0,0.0,0.0,0.324017584323883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.692245364189148,0.69225013256073,-4.77363983009127e-06,0.0,0.0003288366424385,0.0,0.0,42.00429534912109,0.0,0.0,0.0,0.3947261869907379,4.0,0.0,1.0
494100,293.1117858886719,297.1499938964844,293.1499938964844,0.1250365078449249,-2741.161376953125,304.1449279785156,0.8321808576583862,0.1944785863161087,0.1755457073450088,292.8727111816406,297.1499938964844,293.1499938964844,0.0062583582475781,-470.27935791015625,299.231689453125,0.5199923515319824,0.050000000745058,0.0485092140734195,293.0980224609375,297.1499938964844,293.1499938964844,0.1864272207021713,-2934.723876953125,304.1421813964844,0.9281272292137146,0.2684353590011596,0.1879816055297851,293.0108337402344,297.1499938964844,293.1499938964844,0.2495708167552948,-5005.5654296875,304.15399169921875,0.9990000128746032,0.4619771540164947,0.3203418552875519,293.2030639648437,297.1499938964844,293.1499938964844,0.0040505244396626,-1519.2178955078125,296.69482421875,0.5199923515319824,0.050000000745058,0.2301068156957626,291.2290344238281,291.1499938964844,258.430419921875,257.3905029296875,279.1226501464844,293.2033996582031,291.2226867675781,1.0,0.2413960695266723,0.6735668182373047,0.6735668182373047,1.0,1.0,-1.1550906896591189,0.468033105134964,0.687057614326477,0.1873180866241455,0.0,0.0,0.7736680507659912,37.24517822265625,43.0,-75.5814208984375,-13959.583984375,160.67323303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080322265625,308.73809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.720703125,18000.0,0.0,0.0,0.3225093781948089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6847794651985168,0.6847841739654541,-4.697370059147943e-06,0.0,0.0003273060137871,0.0,0.0,40.82211685180664,0.0,0.0,0.0,0.3911947607994079,4.0,0.0,1.0
494160,293.1114501953125,297.1499938964844,293.1499938964844,0.1258145868778228,-2755.392333984375,304.1444396972656,0.8306524157524109,0.1950283497571945,0.1760596185922622,292.8688049316406,297.1499938964844,293.1499938964844,0.0063282814808189,-474.9823913574219,299.2786560058594,0.5182799696922302,0.050000000745058,0.0485284812748432,293.09722900390625,297.1499938964844,293.1499938964844,0.187635064125061,-2950.380615234375,304.14141845703125,0.9260507822036744,0.2692484855651855,0.1885627955198288,293.0111389160156,297.1499938964844,293.1499938964844,0.2527742683887481,-5059.01171875,304.1474609375,0.9990000128746032,0.4636769592761993,0.3231842219829559,293.2005920410156,297.1499938964844,293.1499938964844,0.0040553682483732,-1522.6282958984375,296.6750793457031,0.5182799696922302,0.050000000745058,0.2301982194185257,291.1993103027344,291.1499938964844,258.41070556640625,257.3722229003906,279.1224975585937,293.2008972167969,291.1931457519531,1.0,0.2427822202444076,0.6721805930137634,0.6721805930137634,1.0,1.0,-1.1599491834640503,0.4696919620037079,0.6902572512626648,0.188042938709259,0.0,0.0,0.7733666896820068,37.80085754394531,46.0,-79.1347427368164,-13984.2900390625,163.1865997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65704345703125,308.7452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.642578125,18000.0,0.0,0.0,0.3210513293743133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6802476048469543,0.6802522540092468,-4.645540229830658e-06,0.0,0.0003258262877352,0.0,0.0,40.079498291015625,0.0,0.0,0.0,0.3889912366867065,4.0,0.0,1.0
494220,293.1109619140625,297.1499938964844,293.1499938964844,0.1273252964019775,-2782.87744140625,304.1437683105469,0.8265839219093323,0.1961055099964141,0.1770785599946975,292.8612060546875,297.1499938964844,293.1499938964844,0.0064722164534032,-484.4692687988281,299.3766174316406,0.5141775012016296,0.050000000745058,0.0485770069062709,293.09588623046875,297.1499938964844,293.1499938964844,0.1899981647729873,-2980.823486328125,304.1403503417969,0.9205113649368286,0.2708599865436554,0.1897242814302444,293.0173645019531,297.1499938964844,293.1499938964844,0.2605253756046295,-5186.34619140625,304.13543701171875,0.9990000128746032,0.4659511148929596,0.3302333950996399,293.1960754394531,297.1499938964844,293.1499938964844,0.0040654176846146,-1529.32421875,296.6383972167969,0.5141775012016296,0.050000000745058,0.230428397655487,291.1443786621094,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.19635009765625,291.1391296386719,1.0,0.2461184859275818,0.6693723201751709,0.6693723201751709,1.0,1.0,-1.171361207962036,0.4737046658992767,0.6976565718650818,0.1898645460605621,0.0,0.0,0.7778690457344055,39.19002914428711,49.0,-75.3215103149414,-14071.314453125,169.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,308.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.3185118436813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679294228553772,0.6792988181114197,-4.61102217741427e-06,0.0,0.0003232490271329,0.0,0.0,39.7787971496582,0.0,0.0,0.0,0.3882847428321838,4.0,0.0,1.0
494280,293.1109619140625,297.1499938964844,293.1499938964844,0.1273252964019775,-2782.87744140625,304.1437683105469,0.8265839219093323,0.1961055099964141,0.1770785599946975,292.8612060546875,297.1499938964844,293.1499938964844,0.0064722164534032,-484.4692687988281,299.3766174316406,0.5141775012016296,0.050000000745058,0.0485770069062709,293.09588623046875,297.1499938964844,293.1499938964844,0.1899981647729873,-2980.823486328125,304.1403503417969,0.9205113649368286,0.2708599865436554,0.1897242814302444,293.0173645019531,297.1499938964844,293.1499938964844,0.2605253756046295,-5186.34619140625,304.13543701171875,0.9990000128746032,0.4659511148929596,0.3302333950996399,293.1960754394531,297.1499938964844,293.1499938964844,0.0040654176846146,-1529.32421875,296.6383972167969,0.5141775012016296,0.050000000745058,0.230428397655487,291.1443786621094,291.1499938964844,258.3717041015625,257.3359069824219,279.1221008300781,293.19635009765625,291.1391296386719,1.0,0.2461184859275818,0.6693723201751709,0.6693723201751709,1.0,1.0,-1.171361207962036,0.4737046658992767,0.6976565718650818,0.1898645460605621,0.0,0.0,0.7778690457344055,39.19002914428711,49.0,-75.3215103149414,-14071.314453125,169.330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69757080078125,308.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.3185118436813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679294228553772,0.6792988181114197,-4.61102217741427e-06,0.0,0.0003232490271329,0.0,0.0,39.7787971496582,0.0,0.0,0.0,0.3882847428321838,4.0,0.0,1.0
494340,293.1106872558594,297.1499938964844,293.1499938964844,0.1287396401166916,-2808.41455078125,304.1434936523437,0.8214696049690247,0.1971473693847656,0.1780782490968704,292.8539123535156,297.1499938964844,293.1499938964844,0.0066202045418322,-493.9244079589844,299.4803771972656,0.5094649791717529,0.050000000745058,0.0486372821033,293.0948486328125,297.1499938964844,293.1499938964844,0.1922350972890854,-3009.39990234375,304.1398620605469,0.9136556386947632,0.2724425196647644,0.1908759921789169,293.0301208496094,297.1499938964844,293.1499938964844,0.2697359621524811,-5335.1904296875,304.1249694824219,0.9990000128746032,0.4667378664016723,0.3387848734855652,293.1921691894531,297.1499938964844,293.1499938964844,0.004074852913618,-1535.32958984375,296.6064758300781,0.5094649791717529,0.050000000745058,0.2307143211364746,291.0980529785156,291.1499938964844,258.33319091796875,257.29986572265625,279.12176513671875,293.1923828125,291.09375,1.0,0.2500793933868408,0.6665294766426086,0.6665294766426086,1.0,1.0,-1.184622883796692,0.4784718751907348,0.706151008605957,0.1920879483222961,0.0,0.0,0.7879807353019714,40.90492630004883,52.0,-65.04102325439453,-14194.4052734375,176.8055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6565246582031,308.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.47265625,18000.0,0.0,0.0,0.3167898952960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874555349349976,0.6874602437019348,-4.656744295061799e-06,0.0,0.0003215014876332,0.0,0.0,40.82019805908203,0.0,0.0,0.0,0.3917891383171081,4.0,0.0,1.0
494400,293.1106872558594,297.1499938964844,293.1499938964844,0.1287396401166916,-2808.41455078125,304.1434936523437,0.8214696049690247,0.1971473693847656,0.1780782490968704,292.8539123535156,297.1499938964844,293.1499938964844,0.0066202045418322,-493.9244079589844,299.4803771972656,0.5094649791717529,0.050000000745058,0.0486372821033,293.0948486328125,297.1499938964844,293.1499938964844,0.1922350972890854,-3009.39990234375,304.1398620605469,0.9136556386947632,0.2724425196647644,0.1908759921789169,293.0301208496094,297.1499938964844,293.1499938964844,0.2697359621524811,-5335.1904296875,304.1249694824219,0.9990000128746032,0.4667378664016723,0.3387848734855652,293.1921691894531,297.1499938964844,293.1499938964844,0.004074852913618,-1535.32958984375,296.6064758300781,0.5094649791717529,0.050000000745058,0.2307143211364746,291.0980529785156,291.1499938964844,258.33319091796875,257.29986572265625,279.12176513671875,293.1923828125,291.09375,1.0,0.2500793933868408,0.6665294766426086,0.6665294766426086,1.0,1.0,-1.184622883796692,0.4784718751907348,0.706151008605957,0.1920879483222961,0.0,0.0,0.7879807353019714,40.90492630004883,52.0,-65.04102325439453,-14194.4052734375,176.8055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6565246582031,308.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.47265625,18000.0,0.0,0.0,0.3167898952960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6874555349349976,0.6874602437019348,-4.656744295061799e-06,0.0,0.0003215014876332,0.0,0.0,40.82019805908203,0.0,0.0,0.0,0.3917891383171081,4.0,0.0,1.0
494460,293.11065673828125,297.1499938964844,293.1499938964844,0.1300626248121261,-2832.144775390625,304.1434631347656,0.8155869841575623,0.198151558637619,0.1790539175271988,292.8470764160156,297.1499938964844,293.1499938964844,0.0067720110528171,-503.3393859863281,299.58892822265625,0.5044348239898682,0.050000000745058,0.0487076342105865,293.0940856933594,297.1499938964844,293.1499938964844,0.194350004196167,-3036.225341796875,304.13970947265625,0.9061587452888488,0.2739899158477783,0.1920114308595657,293.0484924316406,297.1499938964844,293.1499938964844,0.280122846364975,-5500.69775390625,304.1160583496094,0.9990000128746032,0.4660601913928985,0.348500519990921,293.1889038085937,297.1499938964844,293.1499938964844,0.0040834178216755,-1540.62158203125,296.5783996582031,0.5044348239898682,0.050000000745058,0.231048047542572,291.0591735839844,291.1499938964844,258.2950744628906,257.2640686035156,279.1215209960937,293.1890869140625,291.0555725097656,1.0,0.2545296847820282,0.6636686325073242,0.6636686325073242,1.0,1.0,-1.1993032693862915,0.4838142395019531,0.7154890298843384,0.1946153342723846,0.0,0.0,0.8027512431144714,42.89788818359375,55.0,-55.13263702392578,-14338.9052734375,185.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,308.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.125,18000.0,0.0,0.0,0.316154271364212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027409076690674,0.7027456760406494,-4.768290182255441e-06,0.0,0.0003208564012311,0.0,0.0,42.98085021972656,0.0,0.0,0.0,0.3986409604549408,4.0,0.0,1.0
494520,293.11065673828125,297.1499938964844,293.1499938964844,0.1300626248121261,-2832.144775390625,304.1434631347656,0.8155869841575623,0.198151558637619,0.1790539175271988,292.8470764160156,297.1499938964844,293.1499938964844,0.0067720110528171,-503.3393859863281,299.58892822265625,0.5044348239898682,0.050000000745058,0.0487076342105865,293.0940856933594,297.1499938964844,293.1499938964844,0.194350004196167,-3036.225341796875,304.13970947265625,0.9061587452888488,0.2739899158477783,0.1920114308595657,293.0484924316406,297.1499938964844,293.1499938964844,0.280122846364975,-5500.69775390625,304.1160583496094,0.9990000128746032,0.4660601913928985,0.348500519990921,293.1889038085937,297.1499938964844,293.1499938964844,0.0040834178216755,-1540.62158203125,296.5783996582031,0.5044348239898682,0.050000000745058,0.231048047542572,291.0591735839844,291.1499938964844,258.2950744628906,257.2640686035156,279.1215209960937,293.1890869140625,291.0555725097656,1.0,0.2545296847820282,0.6636686325073242,0.6636686325073242,1.0,1.0,-1.1993032693862915,0.4838142395019531,0.7154890298843384,0.1946153342723846,0.0,0.0,0.8027512431144714,42.89788818359375,55.0,-55.13263702392578,-14338.9052734375,185.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5389709472656,308.6605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.125,18000.0,0.0,0.0,0.316154271364212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7027409076690674,0.7027456760406494,-4.768290182255441e-06,0.0,0.0003208564012311,0.0,0.0,42.98085021972656,0.0,0.0,0.0,0.3986409604549408,4.0,0.0,1.0
494580,293.1108093261719,297.1499938964844,293.1499938964844,0.1313194036483764,-2854.578125,304.1435546875,0.8090941905975342,0.1991192102432251,0.1800045073032379,292.8406677246094,297.1499938964844,293.1499938964844,0.0069283358752727,-512.7862548828125,299.70098876953125,0.4992948472499847,0.050000000745058,0.0487866066396236,293.0936279296875,297.1499938964844,293.1499938964844,0.196377158164978,-3061.803466796875,304.1397705078125,0.8986026048660278,0.2755002081394195,0.1931274980306625,293.0716857910156,297.1499938964844,293.1499938964844,0.2914775013923645,-5679.3291015625,304.1084899902344,0.9990000128746032,0.4639380276203155,0.3590924739837646,293.18621826171875,297.1499938964844,293.1499938964844,0.0040914211422204,-1545.4586181640625,296.5525817871094,0.4992948472499847,0.050000000745058,0.2314226478338241,291.0251159667969,291.1499938964844,258.2573547363281,257.2284851074219,279.1214294433594,293.1863708496094,291.0218811035156,1.0,0.259354293346405,0.6608039736747742,0.6608039736747742,1.0,1.0,-1.2150417566299438,0.4895820319652557,0.7254596948623657,0.1973650306463241,0.0,0.0,0.8217191696166992,45.12736892700195,58.0,-48.207496643066406,-14495.4736328125,195.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35870361328125,308.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.3125,18000.0,0.0,0.0,0.3167469799518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236011624336243,0.7236061096191406,-4.934991466143401e-06,0.0,0.000321457919199,0.0,0.0,46.13222885131836,0.0,0.0,0.0,0.4081628024578094,4.0,0.0,1.0
494640,293.1108093261719,297.1499938964844,293.1499938964844,0.1313194036483764,-2854.578125,304.1435546875,0.8090941905975342,0.1991192102432251,0.1800045073032379,292.8406677246094,297.1499938964844,293.1499938964844,0.0069283358752727,-512.7862548828125,299.70098876953125,0.4992948472499847,0.050000000745058,0.0487866066396236,293.0936279296875,297.1499938964844,293.1499938964844,0.196377158164978,-3061.803466796875,304.1397705078125,0.8986026048660278,0.2755002081394195,0.1931274980306625,293.0716857910156,297.1499938964844,293.1499938964844,0.2914775013923645,-5679.3291015625,304.1084899902344,0.9990000128746032,0.4639380276203155,0.3590924739837646,293.18621826171875,297.1499938964844,293.1499938964844,0.0040914211422204,-1545.4586181640625,296.5525817871094,0.4992948472499847,0.050000000745058,0.2314226478338241,291.0251159667969,291.1499938964844,258.2573547363281,257.2284851074219,279.1214294433594,293.1863708496094,291.0218811035156,1.0,0.259354293346405,0.6608039736747742,0.6608039736747742,1.0,1.0,-1.2150417566299438,0.4895820319652557,0.7254596948623657,0.1973650306463241,0.0,0.0,0.8217191696166992,45.12736892700195,58.0,-48.207496643066406,-14495.4736328125,195.1111602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35870361328125,308.568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17762.3125,18000.0,0.0,0.0,0.3167469799518585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236011624336243,0.7236061096191406,-4.934991466143401e-06,0.0,0.000321457919199,0.0,0.0,46.13222885131836,0.0,0.0,0.0,0.4081628024578094,4.0,0.0,1.0
494700,293.1109313964844,297.1499938964844,293.1499938964844,0.1319305747747421,-2865.458984375,304.14361572265625,0.8056348562240601,0.1995903104543686,0.1804707497358322,292.837646484375,297.1499938964844,293.1499938964844,0.0070084142498672,-517.542236328125,299.75799560546875,0.4967241287231445,0.050000000745058,0.0488289073109626,293.093505859375,297.1499938964844,293.1499938964844,0.1973681896924972,-3074.271728515625,304.13983154296875,0.8947561979293823,0.2762415707111358,0.1936779469251632,293.0848693847656,297.1499938964844,293.1499938964844,0.2974615395069122,-5772.62255859375,304.10516357421875,0.9990000128746032,0.4623385369777679,0.3646397292613983,293.18505859375,297.1499938964844,293.1499938964844,0.0040953485295176,-1547.79541015625,296.5401611328125,0.4967241287231445,0.050000000745058,0.2316233068704605,291.0091552734375,291.1499938964844,258.23858642578125,257.2107238769531,279.12139892578125,293.1852111816406,291.00604248046875,1.0,0.2618759274482727,0.6593736410140991,0.6593736410140991,1.0,1.0,-1.2232121229171753,0.4925857484340668,0.7306264042854309,0.1988014280796051,0.0,0.0,0.8327116966247559,46.31914138793945,58.0,-45.893775939941406,-14576.57421875,200.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2507019042969,308.5130310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17736.263671875,18000.0,0.0,0.0,0.3175168335437774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357297539710999,0.735734760761261,-5.036581114836736e-06,0.0,0.0003222392406314,0.0,0.0,48.056034088134766,0.0,0.0,0.0,0.4137529730796814,4.0,0.0,1.0
