time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494760,293.111083984375,297.1499938964844,293.1499938964844,0.132533311843872,-2876.17529296875,304.1436767578125,0.8020849227905273,0.2000536173582077,0.1809313148260116,292.834716796875,297.1499938964844,293.1499938964844,0.0070899594575166,-522.3323364257812,299.8155517578125,0.4941630661487579,0.050000000745058,0.0488728918135166,293.0934143066406,297.1499938964844,293.1499938964844,0.198348194360733,-3086.58251953125,304.139892578125,0.8908805847167969,0.2769739925861358,0.1942232847213745,293.0990600585937,297.1499938964844,293.1499938964844,0.3036231398582458,-5868.1181640625,304.10211181640625,0.9990000128746032,0.4603767096996307,0.3703193366527557,293.1839904785156,297.1499938964844,293.1499938964844,0.004099297337234,-1550.1180419921875,296.5279235839844,0.4941630661487579,0.050000000745058,0.2318319529294967,290.9936218261719,291.1499938964844,258.2198791503906,257.1930236816406,279.1214294433594,293.1841125488281,290.9906005859375,1.0,0.264456182718277,0.657945990562439,0.657945990562439,1.0,1.0,-1.2315400838851929,0.4956512749195099,0.7358888387680054,0.2002688646316528,0.0,0.0,0.8446988463401794,47.55671691894531,61.0,-44.20117950439453,-14659.0107421875,205.6739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,308.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17713.2890625,18000.0,0.0,0.0,0.3185988366603851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.748803436756134,0.7488085627555847,-5.149242497282103e-06,0.0,0.0003233372990507,0.0,0.0,50.20261764526367,0.0,0.0,0.0,0.4198131859302521,4.0,0.0,1.0
494820,293.1114807128906,297.1499938964844,293.1499938964844,0.1337203234434127,-2897.245361328125,304.143798828125,0.7949687242507935,0.2009594440460205,0.1818370819091797,292.8291320800781,297.1499938964844,293.1499938964844,0.007257611490786,-532.0244140625,299.93212890625,0.4890759885311126,0.050000000745058,0.0489652454853057,293.0929870605469,297.1499938964844,293.1499938964844,0.2003198266029358,-3111.308349609375,304.1399841308594,0.8831993341445923,0.2784903049468994,0.1953290402889251,293.1305236816406,297.1499938964844,293.1499938964844,0.3163892030715942,-6064.259765625,304.0968322753906,0.9990000128746032,0.4552965760231018,0.3819697201251983,293.1820373535156,297.1499938964844,293.1499938964844,0.0041074925102293,-1554.8326416015625,296.5039367675781,0.4890759885311126,0.050000000745058,0.2322700470685959,290.9633483886719,291.1499938964844,258.1825866699219,257.1576538085937,279.1214904785156,293.1821594238281,290.9604797363281,1.0,0.2697541117668152,0.655099630355835,0.655099630355835,1.0,1.0,-1.2485755681991575,0.501928448677063,0.7466471195220947,0.2032743245363235,0.0,0.0,0.8716190457344055,50.15135192871094,64.0,-42.17104721069336,-14826.8466796875,217.02696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.97265625,18000.0,0.0,0.0,0.3216486871242523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771725654602051,0.7771779298782349,-5.403910563472891e-06,0.0,0.0003264325205236,0.0,0.0,55.120853424072266,0.0,0.0,0.0,0.4330663979053497,4.0,0.0,1.0
494880,293.1114807128906,297.1499938964844,293.1499938964844,0.1337203234434127,-2897.245361328125,304.143798828125,0.7949687242507935,0.2009594440460205,0.1818370819091797,292.8291320800781,297.1499938964844,293.1499938964844,0.007257611490786,-532.0244140625,299.93212890625,0.4890759885311126,0.050000000745058,0.0489652454853057,293.0929870605469,297.1499938964844,293.1499938964844,0.2003198266029358,-3111.308349609375,304.1399841308594,0.8831993341445923,0.2784903049468994,0.1953290402889251,293.1305236816406,297.1499938964844,293.1499938964844,0.3163892030715942,-6064.259765625,304.0968322753906,0.9990000128746032,0.4552965760231018,0.3819697201251983,293.1820373535156,297.1499938964844,293.1499938964844,0.0041074925102293,-1554.8326416015625,296.5039367675781,0.4890759885311126,0.050000000745058,0.2322700470685959,290.9633483886719,291.1499938964844,258.1825866699219,257.1576538085937,279.1214904785156,293.1821594238281,290.9604797363281,1.0,0.2697541117668152,0.655099630355835,0.655099630355835,1.0,1.0,-1.2485755681991575,0.501928448677063,0.7466471195220947,0.2032743245363235,0.0,0.0,0.8716190457344055,50.15135192871094,64.0,-42.17104721069336,-14826.8466796875,217.02696228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,308.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17676.97265625,18000.0,0.0,0.0,0.3216486871242523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7771725654602051,0.7771779298782349,-5.403910563472891e-06,0.0,0.0003264325205236,0.0,0.0,55.120853424072266,0.0,0.0,0.0,0.4330663979053497,4.0,0.0,1.0
494940,293.1119384765625,297.1499938964844,293.1499938964844,0.1348922401666641,-2918.010498046875,304.1439208984375,0.7879562973976135,0.2018445432186126,0.1827262789011001,292.8238525390625,297.1499938964844,293.1499938964844,0.0074317664839327,-541.8831176757812,300.050537109375,0.4839892089366913,0.050000000745058,0.0490625947713851,293.0927734375,297.1499938964844,293.1499938964844,0.2023307085037231,-3136.470458984375,304.13995361328125,0.8757533431053162,0.2799834907054901,0.1964650154113769,293.1658630371094,297.1499938964844,293.1499938964844,0.3296310305595398,-6265.43115234375,304.0924987792969,0.9990000128746032,0.4486322999000549,0.3938774466514587,293.1801147460937,297.1499938964844,293.1499938964844,0.0041165547445416,-1559.8402099609375,296.4808349609375,0.4839892089366913,0.050000000745058,0.2327318340539932,290.93359375,291.1499938964844,258.1454162597656,257.122314453125,279.1216125488281,293.18023681640625,290.9307861328125,1.0,0.2751826643943786,0.6522644758224487,0.6522644758224487,1.0,1.0,-1.2659709453582764,0.5083370804786682,0.7576339244842529,0.2063383609056472,0.0,0.0,0.9024702906608582,52.88190841674805,52.0,-41.29960632324219,-14997.220703125,229.0774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,308.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17654.89453125,18000.0,0.0,0.0,0.3257668316364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074517250061035,0.8074573874473572,-5.690282705472782e-06,0.0,0.0003306119178887,0.0,0.0,60.77181243896485,0.0,0.0,0.0,0.4473430812358856,4.0,0.0,1.0
495000,293.1119384765625,297.1499938964844,293.1499938964844,0.1348922401666641,-2918.010498046875,304.1439208984375,0.7879562973976135,0.2018445432186126,0.1827262789011001,292.8238525390625,297.1499938964844,293.1499938964844,0.0074317664839327,-541.8831176757812,300.050537109375,0.4839892089366913,0.050000000745058,0.0490625947713851,293.0927734375,297.1499938964844,293.1499938964844,0.2023307085037231,-3136.470458984375,304.13995361328125,0.8757533431053162,0.2799834907054901,0.1964650154113769,293.1658630371094,297.1499938964844,293.1499938964844,0.3296310305595398,-6265.43115234375,304.0924987792969,0.9990000128746032,0.4486322999000549,0.3938774466514587,293.1801147460937,297.1499938964844,293.1499938964844,0.0041165547445416,-1559.8402099609375,296.4808349609375,0.4839892089366913,0.050000000745058,0.2327318340539932,290.93359375,291.1499938964844,258.1454162597656,257.122314453125,279.1216125488281,293.18023681640625,290.9307861328125,1.0,0.2751826643943786,0.6522644758224487,0.6522644758224487,1.0,1.0,-1.2659709453582764,0.5083370804786682,0.7576339244842529,0.2063383609056472,0.0,0.0,0.9024702906608582,52.88190841674805,52.0,-41.29960632324219,-14997.220703125,229.0774383544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6305236816406,308.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17654.89453125,18000.0,0.0,0.0,0.3257668316364288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074517250061035,0.8074573874473572,-5.690282705472782e-06,0.0,0.0003306119178887,0.0,0.0,60.77181243896485,0.0,0.0,0.0,0.4473430812358856,4.0,0.0,1.0
495060,293.11212158203125,297.1499938964844,293.1499938964844,0.1355103403329849,-2928.879150390625,304.1441345214844,0.7878525853157043,0.2023877054452896,0.1832187622785568,292.8206787109375,297.1499938964844,293.1499938964844,0.0075297472067177,-547.2245483398438,300.1239013671875,0.483471006155014,0.050000000745058,0.0490726567804813,293.09326171875,297.1499938964844,293.1499938964844,0.2033326774835586,-3148.88720703125,304.1403503417969,0.8757047057151794,0.2807562053203583,0.1970378160476684,293.1856384277344,297.1499938964844,293.1499938964844,0.3318780362606048,-6295.404296875,304.1010131835937,0.9990000128746032,0.4444801807403564,0.3950906693935394,293.1787414550781,297.1499938964844,293.1499938964844,0.0041188420727849,-1561.43115234375,296.469970703125,0.483471006155014,0.050000000745058,0.2327795624732971,290.9194030761719,291.1499938964844,258.1231384277344,257.10113525390625,279.12457275390625,293.17889404296875,290.9185485839844,1.0,0.2754719853401184,0.6509382128715515,0.6509382128715515,1.0,1.0,-1.268783450126648,0.5089965462684631,0.7597869038581848,0.2065757364034652,0.0,0.0,0.9223178029060364,53.1826400756836,52.0,-29.580656051635746,-15047.30859375,230.74822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.486572265625,308.1292419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17650.916015625,18000.0,0.0,0.0,0.328629583120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8259114623069763,0.8259173035621643,-5.872477231605444e-06,0.0,0.0003335172368679,0.0,0.0,64.42979431152344,0.0,0.0,0.0,0.4560998678207397,4.0,0.0,1.0
495120,293.1123046875,297.1499938964844,293.1499938964844,0.1357906460762024,-2933.6484375,304.1444702148437,0.7895495891571045,0.202732428908348,0.1835226416587829,292.81854248046875,297.1499938964844,293.1499938964844,0.0075878221541643,-550.1583251953125,300.1761779785156,0.4842481017112732,0.050000000745058,0.0490575209259986,293.0936889648437,297.1499938964844,293.1499938964844,0.2037792652845382,-3154.24267578125,304.1409606933594,0.8775847554206848,0.2812471687793731,0.19737508893013,293.1947021484375,297.1499938964844,293.1499938964844,0.3305079936981201,-6270.7666015625,304.11083984375,0.9990000128746032,0.4423421919345855,0.3932706415653229,293.177734375,297.1499938964844,293.1499938964844,0.00411754893139,-1560.9144287109375,296.4686279296875,0.4842481017112732,0.050000000745058,0.2327077537775039,290.9193115234375,291.1499938964844,258.1083068847656,257.0870056152344,279.1272277832031,293.1778869628906,290.9202880859375,1.0,0.2746705710887909,0.6502376198768616,0.6502376198768616,1.0,1.0,-1.2672666311264038,0.5080539584159851,0.7592126131057739,0.2059817463159561,0.0,0.0,0.9346659183502196,52.7772331237793,40.0,-12.381144523620604,-15058.5400390625,229.32125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40301513671875,308.1042175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17659.427734375,18000.0,0.0,0.0,0.3305950760841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8377742767333984,0.837780237197876,-5.994249022478471e-06,0.0,0.0003355119551997,0.0,0.0,66.88060760498047,0.0,0.0,0.0,0.4617449939250946,4.0,0.0,1.0
495180,293.11279296875,297.1499938964844,293.1499938964844,0.1360505372285843,-2937.357421875,304.1459045410156,0.7987892031669617,0.2035899013280868,0.1841944456100464,292.8131408691406,297.1499938964844,293.1499938964844,0.0077123059891164,-555.6361083984375,300.3175048828125,0.4892546832561493,0.050000000745058,0.0489618144929409,293.09442138671875,297.1499938964844,293.1499938964844,0.2042929828166961,-3159.69482421875,304.14312744140625,0.8879147171974182,0.2825255990028381,0.1981782466173172,293.1990051269531,297.1499938964844,293.1499938964844,0.3189535737037658,-6083.81201171875,304.14337158203125,0.9990000128746032,0.4402816295623779,0.3815537393093109,293.1749267578125,297.1499938964844,293.1499938964844,0.0041047413833439,-1554.3743896484375,296.4848327636719,0.4892546832561493,0.050000000745058,0.232253760099411,290.95037841796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1347961425781,293.17510986328125,290.95556640625,1.0,0.269628643989563,0.649088442325592,0.649088442325592,1.0,1.0,-1.2543182373046875,0.5019999146461487,0.7523183822631836,0.2025745511054992,0.0,0.0,0.9596672654151917,50.15863037109375,28.0,41.08503723144531,-15023.1748046875,219.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566833496094,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17721.609375,18000.0,0.0,0.0,0.3353711068630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631720542907715,0.8631783127784729,-6.270644462347264e-06,0.0,0.0003403590235393,0.0,0.0,72.42535400390625,0.0,0.0,0.0,0.4739312529563904,4.0,0.0,1.0
495240,293.11279296875,297.1499938964844,293.1499938964844,0.1360505372285843,-2937.357421875,304.1459045410156,0.7987892031669617,0.2035899013280868,0.1841944456100464,292.8131408691406,297.1499938964844,293.1499938964844,0.0077123059891164,-555.6361083984375,300.3175048828125,0.4892546832561493,0.050000000745058,0.0489618144929409,293.09442138671875,297.1499938964844,293.1499938964844,0.2042929828166961,-3159.69482421875,304.14312744140625,0.8879147171974182,0.2825255990028381,0.1981782466173172,293.1990051269531,297.1499938964844,293.1499938964844,0.3189535737037658,-6083.81201171875,304.14337158203125,0.9990000128746032,0.4402816295623779,0.3815537393093109,293.1749267578125,297.1499938964844,293.1499938964844,0.0041047413833439,-1554.3743896484375,296.4848327636719,0.4892546832561493,0.050000000745058,0.232253760099411,290.95037841796875,291.1499938964844,258.0711364746094,257.0516052246094,279.1347961425781,293.17510986328125,290.95556640625,1.0,0.269628643989563,0.649088442325592,0.649088442325592,1.0,1.0,-1.2543182373046875,0.5019999146461487,0.7523183822631836,0.2025745511054992,0.0,0.0,0.9596672654151917,50.15863037109375,28.0,41.08503723144531,-15023.1748046875,219.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566833496094,308.09454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17721.609375,18000.0,0.0,0.0,0.3353711068630218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8631720542907715,0.8631783127784729,-6.270644462347264e-06,0.0,0.0003403590235393,0.0,0.0,72.42535400390625,0.0,0.0,0.0,0.4739312529563904,4.0,0.0,1.0
495300,293.1127014160156,297.1499938964844,293.1499938964844,0.1359987109899521,-2935.79345703125,304.146728515625,0.8060674667358398,0.2040801346302032,0.1845398396253585,292.8103942871094,297.1499938964844,293.1499938964844,0.0077637508511543,-557.4248657226562,300.393310546875,0.4932954609394073,0.050000000745058,0.0488880798220634,293.09442138671875,297.1499938964844,293.1499938964844,0.2042791545391082,-3158.85546875,304.1444091796875,0.8960963487625122,0.2832294702529907,0.1985963732004165,293.19024658203125,297.1499938964844,293.1499938964844,0.3092545866966247,-5929.71728515625,304.1622314453125,0.9990000128746032,0.4413750171661377,0.3722744286060333,293.1734619140625,297.1499938964844,293.1499938964844,0.0040937671437859,-1548.53955078125,296.5028076171875,0.4932954609394073,0.050000000745058,0.231904000043869,290.98193359375,291.1499938964844,258.0525207519531,257.03387451171875,279.138671875,293.1736145019531,290.9892272949219,1.0,0.265686959028244,0.6488146781921387,0.6488146781921387,1.0,1.0,-1.243589997291565,0.4972737729549408,0.7463161945343018,0.199992299079895,0.0,0.0,0.967761218547821,48.13056564331055,28.0,70.08330535888672,-14976.0986328125,211.0066833496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2234802246094,308.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17767.18359375,19080.0,0.0,0.0,0.3375275433063507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872892439365387,0.8728988170623779,-6.383425443345914e-06,0.0,0.0003425475442782,0.0,0.0,74.66842651367188,0.0,0.0,0.0,0.4936322271823883,4.0,0.0,1.0
495360,293.11236572265625,297.1499938964844,293.1499938964844,0.1355635225772857,-2926.9208984375,304.14813232421875,0.8148379325866699,0.2046178132295608,0.1849191337823867,292.8076477050781,297.1499938964844,293.1499938964844,0.0078002419322729,-557.6986083984375,300.4781494140625,0.4984232783317566,0.050000000745058,0.0488005951046943,293.0941467285156,297.1499938964844,293.1499938964844,0.203669935464859,-3150.057373046875,304.14654541015625,0.9064319729804992,0.2839880585670471,0.199040487408638,293.1739196777344,297.1499938964844,293.1499938964844,0.2966082990169525,-5728.8046875,304.1830444335937,0.9990000128746032,0.4440601766109466,0.3609543144702911,293.1719970703125,297.1499938964844,293.1499938964844,0.0040803384035825,-1539.801025390625,296.53936767578125,0.4984232783317566,0.050000000745058,0.2314890027046203,291.04510498046875,291.1499938964844,258.03387451171875,257.01611328125,279.1424560546875,293.1721496582031,291.06329345703125,1.0,0.2609205842018127,0.6487234234809875,0.6487234234809875,1.0,1.0,-1.23038911819458,0.4915708303451538,0.7388182282447815,0.1969067752361297,0.0,0.0,0.9688235521316528,45.71876907348633,31.0,150.6961212158203,-15051.533203125,201.43634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2002868652344,308.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18444.724609375,19080.0,0.0,0.0,0.3396367728710174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.914156973361969,0.9141639471054076,-6.984447281865869e-06,0.0,0.0003446881601121,0.0,0.0,85.62743377685547,0.0,0.0,0.0,0.501620888710022,4.0,0.0,1.0
495420,293.1120300292969,297.1499938964844,293.1499938964844,0.1345700323581695,-2906.966552734375,304.1503601074219,0.8268450498580933,0.2056398093700409,0.1857500970363617,292.8024597167969,297.1499938964844,293.1499938964844,0.0078685088083148,-557.7755126953125,300.6534423828125,0.5056711435317993,0.050000000745058,0.048689566552639,293.09344482421875,297.1499938964844,293.1499938964844,0.202293261885643,-3130.57568359375,304.14990234375,0.9227206707000732,0.285546600818634,0.2000453323125839,293.1288757324219,297.1499938964844,293.1499938964844,0.2781868278980255,-5437.341796875,304.2019958496094,0.9990000128746032,0.4525738358497619,0.3460527956485748,293.1692810058594,297.1499938964844,293.1499938964844,0.0040423413738608,-1517.69677734375,296.6277160644531,0.5056711435317993,0.050000000745058,0.2309623509645462,291.197265625,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.16943359375,291.2095642089844,1.0,0.255306988954544,0.6482580304145813,0.6482580304145813,1.0,1.0,-1.2139332294464111,0.4843778908252716,0.7295553684234619,0.1928765326738357,0.0,0.0,0.9516420364379884,42.663230895996094,34.0,178.91714477539062,-15003.609375,189.6605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2131042480469,308.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18930.27734375,19080.0,0.0,0.0,0.3433096408843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305835366249084,0.930590808391571,-7.27826818547328e-06,0.0,0.0003484156331978,0.0,0.0,90.66895294189452,0.0,0.0,0.0,0.5101726055145264,4.0,0.0,1.0
495480,293.1120300292969,297.1499938964844,293.1499938964844,0.1345700323581695,-2906.966552734375,304.1503601074219,0.8268450498580933,0.2056398093700409,0.1857500970363617,292.8024597167969,297.1499938964844,293.1499938964844,0.0078685088083148,-557.7755126953125,300.6534423828125,0.5056711435317993,0.050000000745058,0.048689566552639,293.09344482421875,297.1499938964844,293.1499938964844,0.202293261885643,-3130.57568359375,304.14990234375,0.9227206707000732,0.285546600818634,0.2000453323125839,293.1288757324219,297.1499938964844,293.1499938964844,0.2781868278980255,-5437.341796875,304.2019958496094,0.9990000128746032,0.4525738358497619,0.3460527956485748,293.1692810058594,297.1499938964844,293.1499938964844,0.0040423413738608,-1517.69677734375,296.6277160644531,0.5056711435317993,0.050000000745058,0.2309623509645462,291.197265625,291.1499938964844,257.99639892578125,256.98046875,279.1441345214844,293.16943359375,291.2095642089844,1.0,0.255306988954544,0.6482580304145813,0.6482580304145813,1.0,1.0,-1.2139332294464111,0.4843778908252716,0.7295553684234619,0.1928765326738357,0.0,0.0,0.9516420364379884,42.663230895996094,34.0,178.91714477539062,-15003.609375,189.6605987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2131042480469,308.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18930.27734375,19080.0,0.0,0.0,0.3433096408843994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305835366249084,0.930590808391571,-7.27826818547328e-06,0.0,0.0003484156331978,0.0,0.0,90.66895294189452,0.0,0.0,0.0,0.5101726055145264,4.0,0.0,1.0
495540,293.11199951171875,297.1499938964844,293.1499938964844,0.1341037452220916,-2897.177734375,304.1509704589844,0.8347538709640503,0.2066097557544708,0.1865654289722442,292.7973937988281,297.1499938964844,293.1499938964844,0.0079701878130435,-560.4561157226562,300.8140563964844,0.5103731155395508,0.050000000745058,0.0486250780522823,293.0936279296875,297.1499938964844,293.1499938964844,0.2016537934541702,-3121.215576171875,304.1509704589844,0.9339022636413574,0.2869416773319244,0.2009928226470947,293.0849304199219,297.1499938964844,293.1499938964844,0.2666409611701965,-5256.162109375,304.2035827636719,0.9990000128746032,0.4620309770107269,0.3370957970619201,293.16607666015625,297.1499938964844,293.1499938964844,0.0040195197798311,-1503.8798828125,296.68927001953125,0.5103731155395508,0.050000000745058,0.2306564301252365,291.2996520996094,291.1499938964844,257.95867919921875,256.9446105957031,279.1429138183594,293.1662902832031,291.30792236328125,1.0,0.251984030008316,0.647503674030304,0.647503674030304,1.0,1.0,-1.2048505544662476,0.4802178144454956,0.724632740020752,0.1904938817024231,0.0,0.0,0.9244315028190612,40.8975944519043,37.0,142.3147430419922,-14945.6669921875,183.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3048095703125,308.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19194.181640625,20160.0,0.0,0.0,0.3459788262844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227903485298156,0.9227976202964784,-7.250240741996095e-06,0.0,0.0003511245304252,0.0,0.0,89.19100189208984,0.0,0.0,0.0,0.521796703338623,4.0,0.0,1.0
495600,293.11199951171875,297.1499938964844,293.1499938964844,0.1341037452220916,-2897.177734375,304.1509704589844,0.8347538709640503,0.2066097557544708,0.1865654289722442,292.7973937988281,297.1499938964844,293.1499938964844,0.0079701878130435,-560.4561157226562,300.8140563964844,0.5103731155395508,0.050000000745058,0.0486250780522823,293.0936279296875,297.1499938964844,293.1499938964844,0.2016537934541702,-3121.215576171875,304.1509704589844,0.9339022636413574,0.2869416773319244,0.2009928226470947,293.0849304199219,297.1499938964844,293.1499938964844,0.2666409611701965,-5256.162109375,304.2035827636719,0.9990000128746032,0.4620309770107269,0.3370957970619201,293.16607666015625,297.1499938964844,293.1499938964844,0.0040195197798311,-1503.8798828125,296.68927001953125,0.5103731155395508,0.050000000745058,0.2306564301252365,291.2996520996094,291.1499938964844,257.95867919921875,256.9446105957031,279.1429138183594,293.1662902832031,291.30792236328125,1.0,0.251984030008316,0.647503674030304,0.647503674030304,1.0,1.0,-1.2048505544662476,0.4802178144454956,0.724632740020752,0.1904938817024231,0.0,0.0,0.9244315028190612,40.8975944519043,37.0,142.3147430419922,-14945.6669921875,183.12017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3048095703125,308.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19194.181640625,20160.0,0.0,0.0,0.3459788262844085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9227903485298156,0.9227976202964784,-7.250240741996095e-06,0.0,0.0003511245304252,0.0,0.0,89.19100189208984,0.0,0.0,0.0,0.521796703338623,4.0,0.0,1.0
495660,293.1120300292969,297.1499938964844,293.1499938964844,0.1335336863994598,-2885.437744140625,304.1515808105469,0.8394089937210083,0.2075647711753845,0.1873950064182281,292.7922668457031,297.1499938964844,293.1499938964844,0.0080782920122146,-563.193359375,300.97613525390625,0.5128228068351746,0.050000000745058,0.0485936142504215,293.09375,297.1499938964844,293.1499938964844,0.2008350789546966,-3109.524169921875,304.1519775390625,0.9404078125953674,0.2883431613445282,0.2019421309232711,293.05035400390625,297.1499938964844,293.1499938964844,0.2592276930809021,-5140.38330078125,304.1979064941406,0.9990000128746032,0.4707122445106506,0.3326386511325836,293.1623840332031,297.1499938964844,293.1499938964844,0.0040019140578806,-1491.4949951171875,296.7572937011719,0.5128228068351746,0.050000000745058,0.2305071800947189,291.4089050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.14044189453125,293.1626281738281,291.4170227050781,1.0,0.2505285739898681,0.6464294195175171,0.6464294195175171,1.0,1.0,-1.2014167308807373,0.4783412516117096,0.7230754494667053,0.1893025487661361,0.0,0.0,0.8827316164970398,40.05108642578125,40.0,140.29722595214844,-15024.02734375,180.3051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41680908203125,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20274.93359375,20160.0,0.0,0.0,0.3480216860771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357104897499084,0.9357181191444396,-7.64046490075998e-06,0.0,0.0003531977708917,0.0,0.0,94.5657730102539,0.0,0.0,0.0,0.5165523886680603,4.0,0.0,1.0
495720,293.1120300292969,297.1499938964844,293.1499938964844,0.1335336863994598,-2885.437744140625,304.1515808105469,0.8394089937210083,0.2075647711753845,0.1873950064182281,292.7922668457031,297.1499938964844,293.1499938964844,0.0080782920122146,-563.193359375,300.97613525390625,0.5128228068351746,0.050000000745058,0.0485936142504215,293.09375,297.1499938964844,293.1499938964844,0.2008350789546966,-3109.524169921875,304.1519775390625,0.9404078125953674,0.2883431613445282,0.2019421309232711,293.05035400390625,297.1499938964844,293.1499938964844,0.2592276930809021,-5140.38330078125,304.1979064941406,0.9990000128746032,0.4707122445106506,0.3326386511325836,293.1623840332031,297.1499938964844,293.1499938964844,0.0040019140578806,-1491.4949951171875,296.7572937011719,0.5128228068351746,0.050000000745058,0.2305071800947189,291.4089050292969,291.1499938964844,257.9206237792969,256.90850830078125,279.14044189453125,293.1626281738281,291.4170227050781,1.0,0.2505285739898681,0.6464294195175171,0.6464294195175171,1.0,1.0,-1.2014167308807373,0.4783412516117096,0.7230754494667053,0.1893025487661361,0.0,0.0,0.8827316164970398,40.05108642578125,40.0,140.29722595214844,-15024.02734375,180.3051147460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41680908203125,308.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,20274.93359375,20160.0,0.0,0.0,0.3480216860771179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9357104897499084,0.9357181191444396,-7.64046490075998e-06,0.0,0.0003531977708917,0.0,0.0,94.5657730102539,0.0,0.0,0.0,0.5165523886680603,4.0,0.0,1.0
495780,293.1120910644531,297.1499938964844,293.1499938964844,0.1338387280702591,-2890.3720703125,304.1505126953125,0.841225802898407,0.2085132896900177,0.1882405132055282,292.7870178222656,297.1499938964844,293.1499938964844,0.0082301907241344,-569.4425048828125,301.1210327148437,0.513261079788208,0.050000000745058,0.0485881194472312,293.09381103515625,297.1499938964844,293.1499938964844,0.2013465762138366,-3115.709228515625,304.1504211425781,0.9429799914360046,0.2897538542747497,0.2029177695512771,293.0270690917969,297.1499938964844,293.1499938964844,0.2570281624794006,-5109.44873046875,304.1854858398437,0.9990000128746032,0.4779777228832245,0.3318555653095245,293.1583557128906,297.1499938964844,293.1499938964844,0.0039967135526239,-1487.7308349609375,296.7861633300781,0.513261079788208,0.050000000745058,0.2304811179637909,291.4471130371094,291.1499938964844,257.88214111328125,256.8720703125,279.1376037597656,293.1585998535156,291.4468994140625,1.0,0.2505901157855987,0.645046591758728,0.645046591758728,1.0,1.0,-1.2026231288909912,0.4783132076263428,0.7243098616600037,0.1890632957220077,0.0,0.0,0.8396835923194885,39.92970657348633,43.0,53.02439880371094,-14937.123046875,180.43653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5728759765625,308.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20631.826171875,20160.0,0.0,0.0,0.3490987122058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956010341644287,0.8956083655357361,-7.275134976225672e-06,0.0,0.0003542907943483,0.0,0.0,85.15657806396484,0.0,0.0,0.0,0.4982209503650665,4.0,0.0,1.0
495840,293.1120910644531,297.1499938964844,293.1499938964844,0.1338387280702591,-2890.3720703125,304.1505126953125,0.841225802898407,0.2085132896900177,0.1882405132055282,292.7870178222656,297.1499938964844,293.1499938964844,0.0082301907241344,-569.4425048828125,301.1210327148437,0.513261079788208,0.050000000745058,0.0485881194472312,293.09381103515625,297.1499938964844,293.1499938964844,0.2013465762138366,-3115.709228515625,304.1504211425781,0.9429799914360046,0.2897538542747497,0.2029177695512771,293.0270690917969,297.1499938964844,293.1499938964844,0.2570281624794006,-5109.44873046875,304.1854858398437,0.9990000128746032,0.4779777228832245,0.3318555653095245,293.1583557128906,297.1499938964844,293.1499938964844,0.0039967135526239,-1487.7308349609375,296.7861633300781,0.513261079788208,0.050000000745058,0.2304811179637909,291.4471130371094,291.1499938964844,257.88214111328125,256.8720703125,279.1376037597656,293.1585998535156,291.4468994140625,1.0,0.2505901157855987,0.645046591758728,0.645046591758728,1.0,1.0,-1.2026231288909912,0.4783132076263428,0.7243098616600037,0.1890632957220077,0.0,0.0,0.8396835923194885,39.92970657348633,43.0,53.02439880371094,-14937.123046875,180.43653869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5728759765625,308.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,20631.826171875,20160.0,0.0,0.0,0.3490987122058868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956010341644287,0.8956083655357361,-7.275134976225672e-06,0.0,0.0003542907943483,0.0,0.0,85.15657806396484,0.0,0.0,0.0,0.4982209503650665,4.0,0.0,1.0
495900,293.11212158203125,297.1499938964844,293.1499938964844,0.1343194991350174,-2899.035888671875,304.1495361328125,0.8412154316902161,0.2089873850345611,0.188670739531517,292.7842712402344,297.1499938964844,293.1499938964844,0.0083248512819409,-573.9437866210938,301.1876220703125,0.5128292441368103,0.050000000745058,0.0485935173928737,293.0938415527344,297.1499938964844,293.1499938964844,0.2021023035049438,-3125.43701171875,304.1489562988281,0.9430241584777832,0.2904630601406097,0.2034145593643188,293.0195007324219,297.1499938964844,293.1499938964844,0.2576698362827301,-5122.2763671875,304.1778564453125,0.9990000128746032,0.4810225665569305,0.3326269090175628,293.1562194824219,297.1499938964844,293.1499938964844,0.004000621382147,-1489.6787109375,296.785400390625,0.5128292441368103,0.050000000745058,0.2305067181587219,291.4385681152344,291.1499938964844,257.8627014160156,256.8537292480469,279.1361694335937,293.1564636230469,291.43511962890625,1.0,0.2511001527309418,0.6442475318908691,0.6442475318908691,1.0,1.0,-1.2046982049942017,0.4788791239261627,0.7258189916610718,0.1892388612031936,0.0,0.0,0.8212220668792725,40.09663009643555,43.0,6.7882280349731445,-14885.4833984375,181.43202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700744628906,308.5868530273437,278.1499938964844,0.0,18000.0,313.1499938964844,20699.955078125,19080.0,0.0,0.0,0.3491837382316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704667687416077,0.8704738020896912,-7.020991233730456e-06,0.0,0.0003543770872056,0.0,0.0,79.3577880859375,0.0,0.0,0.0,0.4716247022151947,4.0,0.0,1.0
495960,293.1121520996094,297.1499938964844,293.1499938964844,0.135239839553833,-2916.015380859375,304.14794921875,0.8406813144683838,0.2094617187976837,0.1891051530838012,292.781494140625,297.1499938964844,293.1499938964844,0.0084401238709688,-580.1105346679688,301.247314453125,0.5120307803153992,0.050000000745058,0.0486036092042923,293.0938415527344,297.1499938964844,293.1499938964844,0.2035257369279861,-3144.052001953125,304.1465148925781,0.942362666130066,0.2911749184131622,0.2039161324501037,293.0144348144531,297.1499938964844,293.1499938964844,0.2598009407520294,-5159.63525390625,304.1688842773437,0.9990000128746032,0.4836759567260742,0.3340643644332886,293.15399169921875,297.1499938964844,293.1499938964844,0.0040078847669065,-1494.8734130859375,296.7658996582031,0.5120307803153992,0.050000000745058,0.2305545955896377,291.3966979980469,291.1499938964844,257.8431396484375,256.8352966308594,279.1347961425781,293.1542663574219,291.382568359375,1.0,0.2518846690654754,0.6433829069137573,0.6433829069137573,1.0,1.0,-1.2076159715652466,0.4797743558883667,0.7278416156768799,0.1895802170038223,0.0,0.0,0.8085929751396179,40.39484405517578,46.0,-81.7928695678711,-14711.3125,182.9671173095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,308.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,19988.091796875,19080.0,0.0,0.0,0.3487854897975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8174707293510437,0.8174770474433899,-6.316795406746678e-06,0.0,0.0003539729514159,0.0,0.0,66.65174865722656,0.0,0.0,0.0,0.458697110414505,4.0,0.0,1.0
496020,293.1122131347656,297.1499938964844,293.1499938964844,0.1373679488897323,-2955.0791015625,304.1451416015625,0.8382837176322937,0.2104105800390243,0.1899877935647964,292.77569580078125,297.1499938964844,293.1499938964844,0.0087034236639738,-594.1303100585938,301.3632202148437,0.5095185041427612,0.050000000745058,0.0486363433301448,293.0937805175781,297.1499938964844,293.1499938964844,0.2068271934986114,-3186.8681640625,304.14227294921875,0.9392229318618774,0.2926057875156402,0.2049356549978256,293.0110168457031,297.1499938964844,293.1499938964844,0.2663774192333221,-5270.49267578125,304.1517639160156,0.9990000128746032,0.4878174066543579,0.3386833369731903,293.1493225097656,297.1499938964844,293.1499938964844,0.0040418226271867,-1513.3304443359375,296.7102966308594,0.5095185041427612,0.050000000745058,0.2307098656892776,291.2809753417969,291.1499938964844,257.8035888671875,256.798095703125,279.1322021484375,293.14959716796875,291.2716979980469,1.0,0.254175454378128,0.6414724588394165,0.6414724588394165,1.0,1.0,-1.215667963027954,0.4824233949184418,0.7332445979118347,0.1906899064779281,0.0,0.0,0.7994092702865601,41.34182357788086,49.0,-127.03241729736328,-14679.3818359375,187.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19488.130859375,19080.0,0.0,0.0,0.3469833135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775706648826599,0.7775764465332031,-5.81726180826081e-06,0.0,0.0003521439793985,0.0,0.0,58.07996368408203,0.0,0.0,0.0,0.4392946660518646,4.0,0.0,1.0
496080,293.1122131347656,297.1499938964844,293.1499938964844,0.1373679488897323,-2955.0791015625,304.1451416015625,0.8382837176322937,0.2104105800390243,0.1899877935647964,292.77569580078125,297.1499938964844,293.1499938964844,0.0087034236639738,-594.1303100585938,301.3632202148437,0.5095185041427612,0.050000000745058,0.0486363433301448,293.0937805175781,297.1499938964844,293.1499938964844,0.2068271934986114,-3186.8681640625,304.14227294921875,0.9392229318618774,0.2926057875156402,0.2049356549978256,293.0110168457031,297.1499938964844,293.1499938964844,0.2663774192333221,-5270.49267578125,304.1517639160156,0.9990000128746032,0.4878174066543579,0.3386833369731903,293.1493225097656,297.1499938964844,293.1499938964844,0.0040418226271867,-1513.3304443359375,296.7102966308594,0.5095185041427612,0.050000000745058,0.2307098656892776,291.2809753417969,291.1499938964844,257.8035888671875,256.798095703125,279.1322021484375,293.14959716796875,291.2716979980469,1.0,0.254175454378128,0.6414724588394165,0.6414724588394165,1.0,1.0,-1.215667963027954,0.4824233949184418,0.7332445979118347,0.1906899064779281,0.0,0.0,0.7994092702865601,41.34182357788086,49.0,-127.03241729736328,-14679.3818359375,187.49322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06231689453125,308.55352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,19488.130859375,19080.0,0.0,0.0,0.3469833135604858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775706648826599,0.7775764465332031,-5.81726180826081e-06,0.0,0.0003521439793985,0.0,0.0,58.07996368408203,0.0,0.0,0.0,0.4392946660518646,4.0,0.0,1.0
496140,293.11236572265625,297.1499938964844,293.1499938964844,0.1390814781188964,-2986.017333984375,304.1439208984375,0.8344751000404358,0.2113366574048996,0.190868929028511,292.76983642578125,297.1499938964844,293.1499938964844,0.0089627569541335,-606.8590087890625,301.4917907714844,0.5060855150222778,0.050000000745058,0.0486835911870002,293.0939025878906,297.1499938964844,293.1499938964844,0.2095173746347427,-3221.123046875,304.1404113769531,0.934084951877594,0.2940089106559753,0.2059531509876251,293.0157165527344,297.1499938964844,293.1499938964844,0.2742026150226593,-5398.5703125,304.1382141113281,0.9990000128746032,0.4904000163078308,0.3452407717704773,293.14483642578125,297.1499938964844,293.1499938964844,0.0040704859420657,-1527.8515625,296.67822265625,0.5060855150222778,0.050000000745058,0.2309339940547943,291.2037353515625,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1451110839844,291.1974792480469,1.0,0.2572671175003052,0.6393688917160034,0.6393688917160034,1.0,1.0,-1.2261430025100708,0.4860067963600158,0.7401362657546997,0.192258819937706,0.0,0.0,0.7977191209793091,42.692996978759766,52.0,-106.4453582763672,-14761.6435546875,193.70899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,308.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.44921875,18000.0,0.0,0.0,0.3446824550628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620976567268372,0.762103259563446,-5.61545175514766e-06,0.0,0.0003498088626656,0.0,0.0,54.87056350708008,0.0,0.0,0.0,0.4166113138198852,4.0,0.0,1.0
496200,293.11236572265625,297.1499938964844,293.1499938964844,0.1390814781188964,-2986.017333984375,304.1439208984375,0.8344751000404358,0.2113366574048996,0.190868929028511,292.76983642578125,297.1499938964844,293.1499938964844,0.0089627569541335,-606.8590087890625,301.4917907714844,0.5060855150222778,0.050000000745058,0.0486835911870002,293.0939025878906,297.1499938964844,293.1499938964844,0.2095173746347427,-3221.123046875,304.1404113769531,0.934084951877594,0.2940089106559753,0.2059531509876251,293.0157165527344,297.1499938964844,293.1499938964844,0.2742026150226593,-5398.5703125,304.1382141113281,0.9990000128746032,0.4904000163078308,0.3452407717704773,293.14483642578125,297.1499938964844,293.1499938964844,0.0040704859420657,-1527.8515625,296.67822265625,0.5060855150222778,0.050000000745058,0.2309339940547943,291.2037353515625,291.1499938964844,257.7633972167969,256.76043701171875,279.13006591796875,293.1451110839844,291.1974792480469,1.0,0.2572671175003052,0.6393688917160034,0.6393688917160034,1.0,1.0,-1.2261430025100708,0.4860067963600158,0.7401362657546997,0.192258819937706,0.0,0.0,0.7977191209793091,42.692996978759766,52.0,-106.4453582763672,-14761.6435546875,193.70899963378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,308.653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,19235.44921875,18000.0,0.0,0.0,0.3446824550628662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7620976567268372,0.762103259563446,-5.61545175514766e-06,0.0,0.0003498088626656,0.0,0.0,54.87056350708008,0.0,0.0,0.0,0.4166113138198852,4.0,0.0,1.0
496260,293.11260986328125,297.1499938964844,293.1499938964844,0.141278862953186,-3025.896240234375,304.1423034667969,0.8296552300453186,0.2122397124767303,0.1917389333248138,292.7640380859375,297.1499938964844,293.1499938964844,0.009259476326406,-621.7012329101562,301.6167907714844,0.5020499229431152,0.050000000745058,0.0487431213259696,293.0941467285156,297.1499938964844,293.1499938964844,0.2129478454589843,-3264.9423828125,304.1379089355469,0.9274587631225586,0.2953812181949615,0.2069561183452606,293.02734375,297.1499938964844,293.1499938964844,0.2847231328487396,-5568.3701171875,304.1246337890625,0.9990000128746032,0.4914594888687134,0.3533290922641754,293.1406555175781,297.1499938964844,293.1499938964844,0.0041045434772968,-1546.5775146484375,296.6259460449219,0.5020499229431152,0.050000000745058,0.2312163859605789,291.08990478515625,291.1499938964844,257.72247314453125,256.7222900390625,279.1283569335937,293.1408996582031,291.081298828125,1.0,0.2609944939613342,0.6371146440505981,0.6371146440505981,1.0,1.0,-1.2385096549987793,0.4903126657009125,0.7481969594955444,0.1941744238138198,0.0,0.0,0.8128877878189087,44.384803771972656,55.0,-140.03358459472656,-14733.5810546875,201.37188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,308.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.416015625,18000.0,0.0,0.0,0.3419174253940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292496562004089,0.7292547225952148,-5.070332463219529e-06,0.0,0.0003470027295406,0.0,0.0,47.60437774658203,0.0,0.0,0.0,0.4118523001670837,4.0,0.0,1.0
496320,293.11260986328125,297.1499938964844,293.1499938964844,0.141278862953186,-3025.896240234375,304.1423034667969,0.8296552300453186,0.2122397124767303,0.1917389333248138,292.7640380859375,297.1499938964844,293.1499938964844,0.009259476326406,-621.7012329101562,301.6167907714844,0.5020499229431152,0.050000000745058,0.0487431213259696,293.0941467285156,297.1499938964844,293.1499938964844,0.2129478454589843,-3264.9423828125,304.1379089355469,0.9274587631225586,0.2953812181949615,0.2069561183452606,293.02734375,297.1499938964844,293.1499938964844,0.2847231328487396,-5568.3701171875,304.1246337890625,0.9990000128746032,0.4914594888687134,0.3533290922641754,293.1406555175781,297.1499938964844,293.1499938964844,0.0041045434772968,-1546.5775146484375,296.6259460449219,0.5020499229431152,0.050000000745058,0.2312163859605789,291.08990478515625,291.1499938964844,257.72247314453125,256.7222900390625,279.1283569335937,293.1408996582031,291.081298828125,1.0,0.2609944939613342,0.6371146440505981,0.6371146440505981,1.0,1.0,-1.2385096549987793,0.4903126657009125,0.7481969594955444,0.1941744238138198,0.0,0.0,0.8128877878189087,44.384803771972656,55.0,-140.03358459472656,-14733.5810546875,201.37188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4664611816406,308.6382751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18140.416015625,18000.0,0.0,0.0,0.3419174253940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7292496562004089,0.7292547225952148,-5.070332463219529e-06,0.0,0.0003470027295406,0.0,0.0,47.60437774658203,0.0,0.0,0.0,0.4118523001670837,4.0,0.0,1.0
496380,293.1129455566406,297.1499938964844,293.1499938964844,0.1427015960216522,-3050.99951171875,304.1425170898437,0.8241519927978516,0.2131167352199554,0.1925984919071197,292.7584533691406,297.1499938964844,293.1499938964844,0.0095369024202227,-633.9219360351562,301.7572326660156,0.4976612329483032,0.050000000745058,0.0488130338490009,293.09454345703125,297.1499938964844,293.1499938964844,0.215211883187294,-3293.018310546875,304.1382141113281,0.919873297214508,0.2967158854007721,0.207944706082344,293.044921875,297.1499938964844,293.1499938964844,0.2951158881187439,-5732.23095703125,304.1158752441406,0.9990000128746032,0.4910150170326233,0.3625972270965576,293.136962890625,297.1499938964844,293.1499938964844,0.0041330121457576,-1559.607666015625,296.60955810546875,0.4976612329483032,0.050000000745058,0.231548011302948,291.0378112792969,291.1499938964844,257.6807556152344,256.6835327148437,279.12701416015625,293.1371765136719,291.0351867675781,1.0,0.2652184963226318,0.6347472667694092,0.6347472667694092,1.0,1.0,-1.252334475517273,0.4951691627502441,0.757165253162384,0.1963457912206649,0.0,0.0,0.8319787979125977,46.363407135009766,58.0,-76.46055603027344,-14937.115234375,210.28517150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477600097656,308.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.091796875,18000.0,0.0,0.0,0.3396349847316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418331503868103,0.741838276386261,-5.119573415868217e-06,0.0,0.0003446863556746,0.0,0.0,49.25579071044922,0.0,0.0,0.0,0.4168996512889862,4.0,0.0,1.0
496440,293.1129455566406,297.1499938964844,293.1499938964844,0.1427015960216522,-3050.99951171875,304.1425170898437,0.8241519927978516,0.2131167352199554,0.1925984919071197,292.7584533691406,297.1499938964844,293.1499938964844,0.0095369024202227,-633.9219360351562,301.7572326660156,0.4976612329483032,0.050000000745058,0.0488130338490009,293.09454345703125,297.1499938964844,293.1499938964844,0.215211883187294,-3293.018310546875,304.1382141113281,0.919873297214508,0.2967158854007721,0.207944706082344,293.044921875,297.1499938964844,293.1499938964844,0.2951158881187439,-5732.23095703125,304.1158752441406,0.9990000128746032,0.4910150170326233,0.3625972270965576,293.136962890625,297.1499938964844,293.1499938964844,0.0041330121457576,-1559.607666015625,296.60955810546875,0.4976612329483032,0.050000000745058,0.231548011302948,291.0378112792969,291.1499938964844,257.6807556152344,256.6835327148437,279.12701416015625,293.1371765136719,291.0351867675781,1.0,0.2652184963226318,0.6347472667694092,0.6347472667694092,1.0,1.0,-1.252334475517273,0.4951691627502441,0.757165253162384,0.1963457912206649,0.0,0.0,0.8319787979125977,46.363407135009766,58.0,-76.46055603027344,-14937.115234375,210.28517150878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5477600097656,308.7343139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17861.091796875,18000.0,0.0,0.0,0.3396349847316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7418331503868103,0.741838276386261,-5.119573415868217e-06,0.0,0.0003446863556746,0.0,0.0,49.25579071044922,0.0,0.0,0.0,0.4168996512889862,4.0,0.0,1.0
