time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496500,293.1131591796875,297.1499938964844,293.1499938964844,0.1432375609874725,-3060.26220703125,304.1429138183594,0.8212108016014099,0.213543489575386,0.193020686507225,292.7557678222656,297.1499938964844,293.1499938964844,0.009671539068222,-639.4251098632812,301.8309631347656,0.4953881800174713,0.050000000745058,0.0488513894379138,293.0948181152344,297.1499938964844,293.1499938964844,0.2160750180482864,-3303.508544921875,304.1387939453125,0.9158761501312256,0.2973645627498626,0.2084285318851471,293.0557556152344,297.1499938964844,293.1499938964844,0.3003868460655212,-5814.28466796875,304.1125183105469,0.9990000128746032,0.4902230501174927,0.3675825595855713,293.1353454589844,297.1499938964844,293.1499938964844,0.0041439332999289,-1564.1417236328125,296.6098022460937,0.4953881800174713,0.050000000745058,0.2317299544811248,291.0267028808594,291.1499938964844,257.6595458984375,256.6639404296875,279.1264953613281,293.1355285644531,291.02508544921875,1.0,0.2674790620803833,0.6335333585739136,0.6335333585739136,1.0,1.0,-1.259670376777649,0.4977559447288513,0.7619143724441528,0.197502389550209,0.0,0.0,0.8413376808166504,47.44611358642578,58.0,-52.16111373901367,-15039.9404296875,215.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5432434082031,308.756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17810.263671875,18000.0,0.0,0.0,0.3388850092887878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7510946989059448,0.7510999441146851,-5.192042408452835e-06,0.0,0.0003439252031967,0.0,0.0,50.74139404296875,0.0,0.0,0.0,0.4210815727710724,4.0,0.0,1.0
496560,293.1134033203125,297.1499938964844,293.1499938964844,0.1437294781208038,-3068.712158203125,304.143310546875,0.8181710839271545,0.2139642536640167,0.1934386640787124,292.7532043457031,297.1499938964844,293.1499938964844,0.0098073054105043,-644.814453125,301.9056396484375,0.4930817484855652,0.050000000745058,0.048891756683588,293.0950927734375,297.1499938964844,293.1499938964844,0.2168690860271453,-3313.10693359375,304.1393737792969,0.9118369817733764,0.2980086505413055,0.2089067250490188,293.0678100585937,297.1499938964844,293.1499938964844,0.3058053255081177,-5898.11181640625,304.1094665527344,0.9990000128746032,0.48904749751091,0.3727571666240692,293.1339111328125,297.1499938964844,293.1499938964844,0.0041540632955729,-1568.207763671875,296.6119384765625,0.4930817484855652,0.050000000745058,0.2319214344024658,291.01910400390625,291.1499938964844,257.6381530761719,256.6441955566406,279.1260681152344,293.1340637207031,291.01788330078125,1.0,0.2698209881782532,0.6323034167289734,0.6323034167289734,1.0,1.0,-1.267235517501831,0.5004273056983948,0.7668082118034363,0.198694959282875,0.0,0.0,0.8508332371711731,48.58390045166016,61.0,-36.05339813232422,-15137.2705078125,220.2775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,308.758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17782.95703125,18000.0,0.0,0.0,0.3384319543838501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611665725708008,0.761171817779541,-5.2783584578719456e-06,0.0,0.0003434654208831,0.0,0.0,52.43852233886719,0.0,0.0,0.0,0.4257245063781738,4.0,0.0,1.0
496620,293.1138000488281,297.1499938964844,293.1499938964844,0.1447031795978546,-3085.4453125,304.1438903808594,0.811865508556366,0.2148097306489944,0.1942759454250335,292.7481994628906,297.1499938964844,293.1499938964844,0.0100893191993236,-655.7164306640625,302.05633544921875,0.4883992373943329,0.050000000745058,0.0489777214825153,293.0954284667969,297.1499938964844,293.1499938964844,0.2184728533029556,-3332.53125,304.1402282714844,0.9039912819862366,0.299334168434143,0.2098923921585083,293.0957946777344,297.1499938964844,293.1499938964844,0.3171872794628143,-6072.82666015625,304.1040344238281,0.9990000128746032,0.4854648411273956,0.3835444748401642,293.13134765625,297.1499938964844,293.1499938964844,0.0041740811429917,-1576.21533203125,296.61676025390625,0.4883992373943329,0.050000000745058,0.2323292344808578,291.005126953125,291.1499938964844,257.5945739746094,256.6041564941406,279.1253356933594,293.1314697265625,291.0036315917969,1.0,0.2747057974338531,0.62980055809021,0.62980055809021,1.0,1.0,-1.282964825630188,0.505987286567688,0.7769775390625,0.201167494058609,0.0,0.0,0.871063232421875,51.00338363647461,64.0,-24.21030044555664,-15313.8115234375,231.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.513671875,18000.0,0.0,0.0,0.3384504318237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782630443572998,0.7826358675956726,-5.473595592775382e-06,0.0,0.0003434841637499,0.0,0.0,56.24434661865234,0.0,0.0,0.0,0.4357578456401825,4.0,0.0,1.0
496680,293.1138000488281,297.1499938964844,293.1499938964844,0.1447031795978546,-3085.4453125,304.1438903808594,0.811865508556366,0.2148097306489944,0.1942759454250335,292.7481994628906,297.1499938964844,293.1499938964844,0.0100893191993236,-655.7164306640625,302.05633544921875,0.4883992373943329,0.050000000745058,0.0489777214825153,293.0954284667969,297.1499938964844,293.1499938964844,0.2184728533029556,-3332.53125,304.1402282714844,0.9039912819862366,0.299334168434143,0.2098923921585083,293.0957946777344,297.1499938964844,293.1499938964844,0.3171872794628143,-6072.82666015625,304.1040344238281,0.9990000128746032,0.4854648411273956,0.3835444748401642,293.13134765625,297.1499938964844,293.1499938964844,0.0041740811429917,-1576.21533203125,296.61676025390625,0.4883992373943329,0.050000000745058,0.2323292344808578,291.005126953125,291.1499938964844,257.5945739746094,256.6041564941406,279.1253356933594,293.1314697265625,291.0036315917969,1.0,0.2747057974338531,0.62980055809021,0.62980055809021,1.0,1.0,-1.282964825630188,0.505987286567688,0.7769775390625,0.201167494058609,0.0,0.0,0.871063232421875,51.00338363647461,64.0,-24.21030044555664,-15313.8115234375,231.21669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,308.71014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17756.513671875,18000.0,0.0,0.0,0.3384504318237304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782630443572998,0.7826358675956726,-5.473595592775382e-06,0.0,0.0003434841637499,0.0,0.0,56.24434661865234,0.0,0.0,0.0,0.4357578456401825,4.0,0.0,1.0
496740,293.1142883300781,297.1499938964844,293.1499938964844,0.1457402408123016,-3103.3818359375,304.1441955566406,0.8052290081977844,0.2156271338462829,0.195104718208313,292.7433776855469,297.1499938964844,293.1499938964844,0.0103907296434044,-667.1058959960938,302.207763671875,0.4835990071296692,0.050000000745058,0.0490699484944343,293.0962829589844,297.1499938964844,293.1499938964844,0.2201115936040878,-3352.48681640625,304.1407470703125,0.8964083194732666,0.3005448281764984,0.2108208090066909,293.12799072265625,297.1499938964844,293.1499938964844,0.3293654322624206,-6258.03466796875,304.0990905761719,0.9990000128746032,0.4803167879581451,0.3947892487049103,293.1289367675781,297.1499938964844,293.1499938964844,0.0041959546506404,-1585.228515625,296.61883544921875,0.4835990071296692,0.050000000745058,0.2327667027711868,290.9854736328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1247863769531,293.1290588378906,290.9833068847656,1.0,0.2797898650169372,0.6272507905960083,0.6272507905960083,1.0,1.0,-1.29920756816864,0.5117181539535522,0.7874894738197327,0.2036922872066497,0.0,0.0,0.8942476511001587,53.59244918823242,67.0,-27.85579872131348,-15472.291015625,242.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17737.962890625,18000.0,0.0,0.0,0.3396713137626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055322170257568,0.8055379390716553,-5.690267698810203e-06,0.0,0.0003447232011239,0.0,0.0,60.5366325378418,0.0,0.0,0.0,0.4465557038784027,4.0,0.0,1.0
496800,293.1142883300781,297.1499938964844,293.1499938964844,0.1457402408123016,-3103.3818359375,304.1441955566406,0.8052290081977844,0.2156271338462829,0.195104718208313,292.7433776855469,297.1499938964844,293.1499938964844,0.0103907296434044,-667.1058959960938,302.207763671875,0.4835990071296692,0.050000000745058,0.0490699484944343,293.0962829589844,297.1499938964844,293.1499938964844,0.2201115936040878,-3352.48681640625,304.1407470703125,0.8964083194732666,0.3005448281764984,0.2108208090066909,293.12799072265625,297.1499938964844,293.1499938964844,0.3293654322624206,-6258.03466796875,304.0990905761719,0.9990000128746032,0.4803167879581451,0.3947892487049103,293.1289367675781,297.1499938964844,293.1499938964844,0.0041959546506404,-1585.228515625,296.61883544921875,0.4835990071296692,0.050000000745058,0.2327667027711868,290.9854736328125,291.1499938964844,257.54998779296875,256.5633850097656,279.1247863769531,293.1290588378906,290.9833068847656,1.0,0.2797898650169372,0.6272507905960083,0.6272507905960083,1.0,1.0,-1.29920756816864,0.5117181539535522,0.7874894738197327,0.2036922872066497,0.0,0.0,0.8942476511001587,53.59244918823242,67.0,-27.85579872131348,-15472.291015625,242.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2064514160156,308.61395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17737.962890625,18000.0,0.0,0.0,0.3396713137626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055322170257568,0.8055379390716553,-5.690267698810203e-06,0.0,0.0003447232011239,0.0,0.0,60.5366325378418,0.0,0.0,0.0,0.4465557038784027,4.0,0.0,1.0
496860,293.11474609375,297.1499938964844,293.1499938964844,0.1468568742275238,-3122.800537109375,304.1442565917969,0.7984691858291626,0.2164373695850372,0.1959221065044403,292.73980712890625,297.1499938964844,293.1499938964844,0.0107083758339285,-678.857177734375,302.3569030761719,0.4786136150360107,0.050000000745058,0.049167301505804,293.09722900390625,297.1499938964844,293.1499938964844,0.2218355536460876,-3373.590576171875,304.1409606933594,0.8888753056526184,0.3017137944698334,0.2117096781730651,293.1635131835937,297.1499938964844,293.1499938964844,0.3422358632087707,-6451.93798828125,304.0946350097656,0.9990000128746032,0.4736745953559875,0.4063215553760528,293.1263427734375,297.1499938964844,293.1499938964844,0.0042208698578178,-1595.7452392578125,296.6182556152344,0.4786136150360107,0.050000000745058,0.2332285195589065,290.958740234375,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.1264953613281,290.9559936523437,1.0,0.2850053608417511,0.624650239944458,0.624650239944458,1.0,1.0,-1.315769910812378,0.5175342559814453,0.7982357144355774,0.2062145769596099,0.0,0.0,0.9214858412742616,56.319583892822266,55.0,-36.06851577758789,-15621.96875,255.4033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17720.23046875,18000.0,0.0,0.0,0.3420054018497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298913836479187,0.8298972845077515,-5.928170139668509e-06,0.0,0.0003470919909887,0.0,0.0,65.35790252685547,0.0,0.0,0.0,0.4581038057804107,4.0,0.0,1.0
496920,293.11474609375,297.1499938964844,293.1499938964844,0.1468568742275238,-3122.800537109375,304.1442565917969,0.7984691858291626,0.2164373695850372,0.1959221065044403,292.73980712890625,297.1499938964844,293.1499938964844,0.0107083758339285,-678.857177734375,302.3569030761719,0.4786136150360107,0.050000000745058,0.049167301505804,293.09722900390625,297.1499938964844,293.1499938964844,0.2218355536460876,-3373.590576171875,304.1409606933594,0.8888753056526184,0.3017137944698334,0.2117096781730651,293.1635131835937,297.1499938964844,293.1499938964844,0.3422358632087707,-6451.93798828125,304.0946350097656,0.9990000128746032,0.4736745953559875,0.4063215553760528,293.1263427734375,297.1499938964844,293.1499938964844,0.0042208698578178,-1595.7452392578125,296.6182556152344,0.4786136150360107,0.050000000745058,0.2332285195589065,290.958740234375,291.1499938964844,257.5039978027344,256.5215148925781,279.124267578125,293.1264953613281,290.9559936523437,1.0,0.2850053608417511,0.624650239944458,0.624650239944458,1.0,1.0,-1.315769910812378,0.5175342559814453,0.7982357144355774,0.2062145769596099,0.0,0.0,0.9214858412742616,56.319583892822266,55.0,-36.06851577758789,-15621.96875,255.4033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,308.4921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17720.23046875,18000.0,0.0,0.0,0.3420054018497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8298913836479187,0.8298972845077515,-5.928170139668509e-06,0.0,0.0003470919909887,0.0,0.0,65.35790252685547,0.0,0.0,0.0,0.4581038057804107,4.0,0.0,1.0
496980,293.1148376464844,297.1499938964844,293.1499938964844,0.1477800160646438,-3138.64501953125,304.1446533203125,0.8001818656921387,0.2173133939504623,0.196679800748825,292.7378234863281,297.1499938964844,293.1499938964844,0.0109906131401658,-688.4730224609375,302.50469970703125,0.4790389835834503,0.050000000745058,0.0491589717566967,293.0977783203125,297.1499938964844,293.1499938964844,0.2232732772827148,-3390.956298828125,304.1416015625,0.8907977938652039,0.3029371798038482,0.2125397473573684,293.1914367675781,297.1499938964844,293.1499938964844,0.3428555130958557,-6453.2470703125,304.1126708984375,0.9990000128746032,0.4676296412944793,0.4053525328636169,293.1232604980469,297.1499938964844,293.1499938964844,0.0042383796535432,-1602.8804931640625,296.6256408691406,0.4790389835834503,0.050000000745058,0.2331890016794204,290.9418640136719,291.1499938964844,257.45635986328125,256.4782409667969,279.1290588378906,293.1234130859375,290.9423217773437,1.0,0.2843222618103027,0.622767448425293,0.622767448425293,1.0,1.0,-1.3164660930633545,0.5168601870536804,0.7996059656143188,0.2054703384637832,0.0,0.0,0.950795829296112,56.12163162231445,43.0,-15.397369384765623,-15660.7255859375,255.23106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,308.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17717.826171875,18000.0,0.0,0.0,0.3451440036296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548492193222046,0.8548553586006165,-6.182959168654634e-06,0.0,0.0003502772888168,0.0,0.0,70.603515625,0.0,0.0,0.0,0.4699878394603729,4.0,0.0,1.0
497040,293.1148376464844,297.1499938964844,293.1499938964844,0.1477800160646438,-3138.64501953125,304.1446533203125,0.8001818656921387,0.2173133939504623,0.196679800748825,292.7378234863281,297.1499938964844,293.1499938964844,0.0109906131401658,-688.4730224609375,302.50469970703125,0.4790389835834503,0.050000000745058,0.0491589717566967,293.0977783203125,297.1499938964844,293.1499938964844,0.2232732772827148,-3390.956298828125,304.1416015625,0.8907977938652039,0.3029371798038482,0.2125397473573684,293.1914367675781,297.1499938964844,293.1499938964844,0.3428555130958557,-6453.2470703125,304.1126708984375,0.9990000128746032,0.4676296412944793,0.4053525328636169,293.1232604980469,297.1499938964844,293.1499938964844,0.0042383796535432,-1602.8804931640625,296.6256408691406,0.4790389835834503,0.050000000745058,0.2331890016794204,290.9418640136719,291.1499938964844,257.45635986328125,256.4782409667969,279.1290588378906,293.1234130859375,290.9423217773437,1.0,0.2843222618103027,0.622767448425293,0.622767448425293,1.0,1.0,-1.3164660930633545,0.5168601870536804,0.7996059656143188,0.2054703384637832,0.0,0.0,0.950795829296112,56.12163162231445,43.0,-15.397369384765623,-15660.7255859375,255.23106384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7848815917969,308.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,17717.826171875,18000.0,0.0,0.0,0.3451440036296844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8548492193222046,0.8548553586006165,-6.182959168654634e-06,0.0,0.0003502772888168,0.0,0.0,70.603515625,0.0,0.0,0.0,0.4699878394603729,4.0,0.0,1.0
497100,293.11474609375,297.1499938964844,293.1499938964844,0.1480354070663452,-3142.750244140625,304.1451721191406,0.8039775490760803,0.2177754193544387,0.1970485746860504,292.7369079589844,297.1499938964844,293.1499938964844,0.011110539548099,-691.9771118164062,302.5806884765625,0.481130987405777,0.050000000745058,0.0491180829703807,293.0978698730469,297.1499938964844,293.1499938964844,0.2236852645874023,-3395.64306640625,304.14239501953125,0.8950498104095459,0.3035800457000732,0.2129496932029724,293.1959533691406,297.1499938964844,293.1499938964844,0.3383615016937256,-6380.0703125,304.1276550292969,0.9990000128746032,0.4662108123302459,0.4005401134490967,293.1216735839844,297.1499938964844,293.1499938964844,0.0042415875941514,-1603.525634765625,296.63873291015625,0.481130987405777,0.050000000745058,0.2329950481653213,290.948974609375,291.1499938964844,257.4319763183594,256.4560852050781,279.1322631835937,293.1218566894531,290.9512634277344,1.0,0.282247245311737,0.6221189498901367,0.6221189498901367,1.0,1.0,-1.311345100402832,0.5143442153930664,0.7970008850097656,0.2039573043584823,0.0,0.0,0.9635316729545592,55.00457382202149,43.0,6.664864540100098,-15643.5234375,250.743392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.701416015625,308.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.822265625,19080.0,0.0,0.0,0.3467957079410553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662415742874146,0.8662478923797607,-6.306094746832969e-06,0.0,0.0003519535530358,0.0,0.0,73.12831115722656,0.0,0.0,0.0,0.4904464185237884,4.0,0.0,1.0
497160,293.1146240234375,297.1499938964844,293.1499938964844,0.1478049755096435,-3137.822021484375,304.146484375,0.809403121471405,0.2182494550943374,0.1974114030599594,292.7355651855469,297.1499938964844,293.1499938964844,0.0111975902691483,-693.3511962890625,302.6618347167969,0.484207421541214,0.050000000745058,0.0490580275654792,293.0978698730469,297.1499938964844,293.1499938964844,0.2233662456274032,-3390.767578125,304.1443786621094,0.9012223482131958,0.3042399287223816,0.2133590579032898,293.1935119628906,297.1499938964844,293.1499938964844,0.3303695619106293,-6252.69873046875,304.1463317871094,0.9990000128746032,0.4661013484001159,0.3933637738227844,293.1201171875,297.1499938964844,293.1499938964844,0.0042414925992488,-1600.7244873046875,296.67144775390625,0.484207421541214,0.050000000745058,0.2327101528644561,290.99029541015625,291.1499938964844,257.4071960449219,256.4336242675781,279.1356201171875,293.12030029296875,291.0033874511719,1.0,0.2791810035705566,0.6216509938240051,0.6216509938240051,1.0,1.0,-1.303246021270752,0.5106555819511414,0.7925904393196106,0.2018466740846634,0.0,0.0,0.9704653024673462,53.35509490966797,46.0,86.93805694580078,-15758.51171875,243.9697113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6166076660156,308.47491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18389.462890625,19080.0,0.0,0.0,0.3486252129077911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910140872001648,0.9101478457450868,-6.92745970809483e-06,0.0,0.0003538102610036,0.0,0.0,84.53887176513672,0.0,0.0,0.0,0.4996731281280517,4.0,0.0,1.0
497220,293.1144714355469,297.1499938964844,293.1499938964844,0.1472748070955276,-3126.859130859375,304.1484680175781,0.815618097782135,0.2191767245531082,0.1981888562440872,292.731201171875,297.1499938964844,293.1499938964844,0.0113891065120697,-696.5092163085938,302.829833984375,0.4874775111675262,0.050000000745058,0.0489950850605964,293.09796142578125,297.1499938964844,293.1499938964844,0.2225933820009231,-3379.577880859375,304.1474304199219,0.9088048338890076,0.305544912815094,0.2142237722873687,293.1770935058594,297.1499938964844,293.1499938964844,0.3202016949653625,-6092.44384765625,304.1638488769531,0.9990000128746032,0.468314379453659,0.3856975138187408,293.11737060546875,297.1499938964844,293.1499938964844,0.0042290645651519,-1590.4395751953125,296.74761962890625,0.4874775111675262,0.050000000745058,0.2324115931987762,291.0924072265625,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1175231933594,291.0990905761719,1.0,0.2764973640441894,0.6204464435577393,0.6204464435577393,1.0,1.0,-1.295574188232422,0.506832480430603,0.7887417078018188,0.1993502825498581,0.0,0.0,0.9705125689506532,51.63632583618164,49.0,108.96178436279295,-15756.833984375,237.27964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867248535156,308.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18818.369140625,19080.0,0.0,0.0,0.3523397147655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353028535842896,0.935310125350952,-7.306432962650433e-06,0.0,0.000357580021955,0.0,0.0,91.66673278808594,0.0,0.0,0.0,0.5123893022537231,4.0,0.0,1.0
497280,293.1144714355469,297.1499938964844,293.1499938964844,0.1472748070955276,-3126.859130859375,304.1484680175781,0.815618097782135,0.2191767245531082,0.1981888562440872,292.731201171875,297.1499938964844,293.1499938964844,0.0113891065120697,-696.5092163085938,302.829833984375,0.4874775111675262,0.050000000745058,0.0489950850605964,293.09796142578125,297.1499938964844,293.1499938964844,0.2225933820009231,-3379.577880859375,304.1474304199219,0.9088048338890076,0.305544912815094,0.2142237722873687,293.1770935058594,297.1499938964844,293.1499938964844,0.3202016949653625,-6092.44384765625,304.1638488769531,0.9990000128746032,0.468314379453659,0.3856975138187408,293.11737060546875,297.1499938964844,293.1499938964844,0.0042290645651519,-1590.4395751953125,296.74761962890625,0.4874775111675262,0.050000000745058,0.2324115931987762,291.0924072265625,291.1499938964844,257.35662841796875,256.3878173828125,279.136962890625,293.1175231933594,291.0990905761719,1.0,0.2764973640441894,0.6204464435577393,0.6204464435577393,1.0,1.0,-1.295574188232422,0.506832480430603,0.7887417078018188,0.1993502825498581,0.0,0.0,0.9705125689506532,51.63632583618164,49.0,108.96178436279295,-15756.833984375,237.27964782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4867248535156,308.4591369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18818.369140625,19080.0,0.0,0.0,0.3523397147655487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9353028535842896,0.935310125350952,-7.306432962650433e-06,0.0,0.000357580021955,0.0,0.0,91.66673278808594,0.0,0.0,0.0,0.5123893022537231,4.0,0.0,1.0
497340,293.11431884765625,297.1499938964844,293.1499938964844,0.1473347693681717,-3126.956787109375,304.1488647460937,0.8187291622161865,0.2201038002967834,0.1989948749542236,292.7253723144531,297.1499938964844,293.1499938964844,0.011651812121272,-702.8995361328125,302.99664306640625,0.4887892007827759,0.050000000745058,0.048970278352499,293.0979919433594,297.1499938964844,293.1499938964844,0.2227004617452621,-3380.07470703125,304.1480712890625,0.9129105806350708,0.3068557381629944,0.2151158452033996,293.159912109375,297.1499938964844,293.1499938964844,0.315555989742279,-6020.875,304.1667175292969,0.9990000128746032,0.4711124300956726,0.3826347589492798,293.1145935058594,297.1499938964844,293.1499938964844,0.0042309761047363,-1587.9964599609375,296.7973327636719,0.4887892007827759,0.050000000745058,0.2322939187288284,291.1465759277344,291.1499938964844,257.3047790527344,256.3409118652344,279.135986328125,293.11474609375,291.1502380371094,1.0,0.2755672037601471,0.6190077662467957,0.6190077662467957,1.0,1.0,-1.2937628030776978,0.5053672790527344,0.7883955836296082,0.1980923265218734,0.0,0.0,0.967018723487854,50.97654342651367,52.0,77.29191589355469,-15749.3310546875,235.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241943359375,308.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,19002.498046875,20160.0,0.0,0.0,0.3557635247707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430466294288636,0.9430540800094604,-7.436401119775837e-06,0.0,0.0003610547573771,0.0,0.0,94.03499603271484,0.0,0.0,0.0,0.531390905380249,4.0,0.0,1.0
497400,293.11431884765625,297.1499938964844,293.1499938964844,0.1473347693681717,-3126.956787109375,304.1488647460937,0.8187291622161865,0.2201038002967834,0.1989948749542236,292.7253723144531,297.1499938964844,293.1499938964844,0.011651812121272,-702.8995361328125,302.99664306640625,0.4887892007827759,0.050000000745058,0.048970278352499,293.0979919433594,297.1499938964844,293.1499938964844,0.2227004617452621,-3380.07470703125,304.1480712890625,0.9129105806350708,0.3068557381629944,0.2151158452033996,293.159912109375,297.1499938964844,293.1499938964844,0.315555989742279,-6020.875,304.1667175292969,0.9990000128746032,0.4711124300956726,0.3826347589492798,293.1145935058594,297.1499938964844,293.1499938964844,0.0042309761047363,-1587.9964599609375,296.7973327636719,0.4887892007827759,0.050000000745058,0.2322939187288284,291.1465759277344,291.1499938964844,257.3047790527344,256.3409118652344,279.135986328125,293.11474609375,291.1502380371094,1.0,0.2755672037601471,0.6190077662467957,0.6190077662467957,1.0,1.0,-1.2937628030776978,0.5053672790527344,0.7883955836296082,0.1980923265218734,0.0,0.0,0.967018723487854,50.97654342651367,52.0,77.29191589355469,-15749.3310546875,235.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4241943359375,308.4324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,19002.498046875,20160.0,0.0,0.0,0.3557635247707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9430466294288636,0.9430540800094604,-7.436401119775837e-06,0.0,0.0003610547573771,0.0,0.0,94.03499603271484,0.0,0.0,0.0,0.531390905380249,4.0,0.0,1.0
497460,293.1141967773437,297.1499938964844,293.1499938964844,0.1470724493265152,-3121.055419921875,304.149658203125,0.8196114301681519,0.2210327684879303,0.199829950928688,292.7191162109375,297.1499938964844,293.1499938964844,0.0119129614904522,-708.346923828125,303.1672058105469,0.4886642098426819,0.050000000745058,0.0489726178348064,293.0980834960937,297.1499938964844,293.1499938964844,0.2222971320152282,-3373.928466796875,304.1493835449219,0.9141035079956056,0.3081546425819397,0.216025248169899,293.1473388671875,297.1499938964844,293.1499938964844,0.3133681416511535,-5987.63671875,304.1646728515625,0.9990000128746032,0.4734272360801697,0.3829258680343628,293.1118469238281,297.1499938964844,293.1499938964844,0.0042337421327829,-1584.2933349609375,296.8616027832031,0.4886642098426819,0.050000000745058,0.2323050200939178,291.22528076171875,291.1499938964844,257.25177001953125,256.2929992675781,279.1341552734375,293.11199951171875,291.230712890625,1.0,0.2760476469993591,0.6173330545425415,0.6173330545425415,1.0,1.0,-1.296220779418945,0.5055856108665466,0.7906351089477539,0.1976636946201324,0.0,0.0,0.9520056843757628,51.07090377807617,55.0,97.09658813476562,-15912.080078125,236.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736877441406,308.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,19955.34765625,20160.0,0.0,0.0,0.3592768609523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823317527770996,0.9823398590087892,-8.111202987493016e-06,0.0,0.0003646203549578,0.0,0.0,106.66017150878906,0.0,0.0,0.0,0.5386382341384888,4.0,0.0,1.0
497520,293.1141967773437,297.1499938964844,293.1499938964844,0.1470724493265152,-3121.055419921875,304.149658203125,0.8196114301681519,0.2210327684879303,0.199829950928688,292.7191162109375,297.1499938964844,293.1499938964844,0.0119129614904522,-708.346923828125,303.1672058105469,0.4886642098426819,0.050000000745058,0.0489726178348064,293.0980834960937,297.1499938964844,293.1499938964844,0.2222971320152282,-3373.928466796875,304.1493835449219,0.9141035079956056,0.3081546425819397,0.216025248169899,293.1473388671875,297.1499938964844,293.1499938964844,0.3133681416511535,-5987.63671875,304.1646728515625,0.9990000128746032,0.4734272360801697,0.3829258680343628,293.1118469238281,297.1499938964844,293.1499938964844,0.0042337421327829,-1584.2933349609375,296.8616027832031,0.4886642098426819,0.050000000745058,0.2323050200939178,291.22528076171875,291.1499938964844,257.25177001953125,256.2929992675781,279.1341552734375,293.11199951171875,291.230712890625,1.0,0.2760476469993591,0.6173330545425415,0.6173330545425415,1.0,1.0,-1.296220779418945,0.5055856108665466,0.7906351089477539,0.1976636946201324,0.0,0.0,0.9520056843757628,51.07090377807617,55.0,97.09658813476562,-15912.080078125,236.27674865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3736877441406,308.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,19955.34765625,20160.0,0.0,0.0,0.3592768609523773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9823317527770996,0.9823398590087892,-8.111202987493016e-06,0.0,0.0003646203549578,0.0,0.0,106.66017150878906,0.0,0.0,0.0,0.5386382341384888,4.0,0.0,1.0
497580,293.11407470703125,297.1499938964844,293.1499938964844,0.1474660485982895,-3127.392578125,304.14910888671875,0.8187333345413208,0.2219681292772293,0.2006881088018417,292.7131042480469,297.1499938964844,293.1499938964844,0.0122435241937637,-716.8414916992188,303.3341064453125,0.4873975217342376,0.050000000745058,0.0489965789020061,293.0981750488281,297.1499938964844,293.1499938964844,0.2228617817163467,-3380.54833984375,304.14862060546875,0.9129088521003724,0.3094487190246582,0.2169416695833206,293.1416320800781,297.1499938964844,293.1499938964844,0.315123975276947,-6016.86328125,304.15673828125,0.9990000128746032,0.4746622443199157,0.3858843445777893,293.1091003417969,297.1499938964844,293.1499938964844,0.0042447326704859,-1586.4957275390625,296.89959716796875,0.4873975217342376,0.050000000745058,0.2324186712503433,291.2559509277344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.1092529296875,291.2567138671875,1.0,0.2776477038860321,0.6154398918151855,0.6154398918151855,1.0,1.0,-1.3020659685134888,0.5071138143539429,0.7949521541595459,0.197860762476921,0.0,0.0,0.9353025555610656,51.76585388183594,58.0,44.93897247314453,-15938.01953125,240.0061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3615417480469,308.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20206.36328125,20160.0,0.0,0.0,0.3625432550907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792170524597168,0.979225218296051,-8.130868991429452e-06,0.0,0.0003679353103507,0.0,0.0,106.2791976928711,0.0,0.0,0.0,0.5375421643257141,4.0,0.0,1.0
497640,293.11407470703125,297.1499938964844,293.1499938964844,0.1474660485982895,-3127.392578125,304.14910888671875,0.8187333345413208,0.2219681292772293,0.2006881088018417,292.7131042480469,297.1499938964844,293.1499938964844,0.0122435241937637,-716.8414916992188,303.3341064453125,0.4873975217342376,0.050000000745058,0.0489965789020061,293.0981750488281,297.1499938964844,293.1499938964844,0.2228617817163467,-3380.54833984375,304.14862060546875,0.9129088521003724,0.3094487190246582,0.2169416695833206,293.1416320800781,297.1499938964844,293.1499938964844,0.315123975276947,-6016.86328125,304.15673828125,0.9990000128746032,0.4746622443199157,0.3858843445777893,293.1091003417969,297.1499938964844,293.1499938964844,0.0042447326704859,-1586.4957275390625,296.89959716796875,0.4873975217342376,0.050000000745058,0.2324186712503433,291.2559509277344,291.1499938964844,257.1976928710937,256.2441711425781,279.132080078125,293.1092529296875,291.2567138671875,1.0,0.2776477038860321,0.6154398918151855,0.6154398918151855,1.0,1.0,-1.3020659685134888,0.5071138143539429,0.7949521541595459,0.197860762476921,0.0,0.0,0.9353025555610656,51.76585388183594,58.0,44.93897247314453,-15938.01953125,240.0061798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3615417480469,308.4720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,20206.36328125,20160.0,0.0,0.0,0.3625432550907135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9792170524597168,0.979225218296051,-8.130868991429452e-06,0.0,0.0003679353103507,0.0,0.0,106.2791976928711,0.0,0.0,0.0,0.5375421643257141,4.0,0.0,1.0
497700,293.1139831542969,297.1499938964844,293.1499938964844,0.1478614062070846,-3134.216796875,304.1485290527344,0.8177686929702759,0.2224409580230713,0.2011279761791229,292.71026611328125,297.1499938964844,293.1499938964844,0.0124336304143071,-722.0276489257812,303.41668701171875,0.4864177703857422,0.050000000745058,0.0490152947604656,293.09820556640625,297.1499938964844,293.1499938964844,0.2234420925378799,-3387.718017578125,304.1477966308594,0.9116146564483644,0.3101014792919159,0.2174080610275268,293.1416015625,297.1499938964844,293.1499938964844,0.3172223567962646,-6050.4794921875,304.1517028808594,0.9990000128746032,0.4747752845287323,0.3881793618202209,293.10760498046875,297.1499938964844,293.1499938964844,0.0042545590549707,-1589.9866943359375,296.9106750488281,0.4864177703857422,0.050000000745058,0.2325074523687362,291.25616455078125,291.1499938964844,257.1703186035156,256.2194519042969,279.131103515625,293.1077880859375,291.2554931640625,1.0,0.2787923514842987,0.614418625831604,0.614418625831604,1.0,1.0,-1.306037187576294,0.5082764029502869,0.7977607846260071,0.1981439143419265,0.0,0.0,0.9281629920005798,52.30051803588867,58.0,19.71885871887207,-15952.61328125,242.69520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3721618652344,308.4598693847656,278.1499938964844,0.0,18000.0,313.1499938964844,20256.19921875,21240.0,0.0,0.0,0.3640048205852508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9743565917015076,0.9743646383285522,-8.084479304670822e-06,0.0,0.0003694186452776,0.0,0.0,105.00585174560548,0.0,0.0,0.0,0.5503098964691162,4.0,0.0,1.0
497760,293.1138916015625,297.1499938964844,293.1499938964844,0.1480588763952255,-3137.31201171875,304.1484680175781,0.8165127038955688,0.2229154556989669,0.2015741169452667,292.70758056640625,297.1499938964844,293.1499938964844,0.0126130590215325,-726.400146484375,303.5000305175781,0.4852429926395416,0.050000000745058,0.0490379147231578,293.09820556640625,297.1499938964844,293.1499938964844,0.2237225621938705,-3390.89794921875,304.147705078125,0.9099540114402772,0.3107560873031616,0.2178797274827957,293.1434631347656,297.1499938964844,293.1499938964844,0.319359689950943,-6084.02294921875,304.1475524902344,0.9990000128746032,0.4745217561721802,0.3909348249435425,293.1061096191406,297.1499938964844,293.1499938964844,0.0042663137428462,-1593.1912841796875,296.9292907714844,0.4852429926395416,0.050000000745058,0.2326147556304931,291.26922607421875,291.1499938964844,257.1427307128906,256.19451904296875,279.130126953125,293.10626220703125,291.2745361328125,1.0,0.2801322638988495,0.6133540272712708,0.6133540272712708,1.0,1.0,-1.3106019496917725,0.5096619725227356,0.8009399771690369,0.1985278278589248,0.0,0.0,0.9191705584526062,52.94353866577149,61.0,42.41016006469727,-16093.43359375,245.8670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.374755859375,308.5268249511719,278.1499938964844,0.0,18000.0,313.1499938964844,20959.501953125,21240.0,0.0,0.0,0.3655297458171844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9996203780174256,0.9996289014816284,-8.546367098460905e-06,0.0,0.0003709662123583,0.0,0.0,113.72468566894533,0.0,0.0,0.0,0.5503619313240051,4.0,0.0,1.0
497820,293.1137084960937,297.1499938964844,293.1499938964844,0.1487277299165725,-3148.61572265625,304.1478271484375,0.8132598400115967,0.2238652408123016,0.202476680278778,292.70281982421875,297.1499938964844,293.1499938964844,0.0130086159333586,-736.3768310546875,303.6654663085937,0.4823866784572601,0.050000000745058,0.0490934662520885,293.0982360839844,297.1499938964844,293.1499938964844,0.2246914058923721,-3402.63525390625,304.14678955078125,0.9057959318161012,0.3120631575584411,0.2188292145729065,293.1525573730469,297.1499938964844,293.1499938964844,0.3254141807556152,-6178.49560546875,304.13818359375,0.9990000128746032,0.4728589653968811,0.3976206183433532,293.10302734375,297.1499938964844,293.1499938964844,0.0042845560237765,-1598.9979248046875,296.96044921875,0.4823866784572601,0.050000000745058,0.2328782677650451,291.2828674316406,291.1499938964844,257.08697509765625,256.1441955566406,279.12847900390625,293.10321044921875,291.2812805175781,1.0,0.2833104729652405,0.6111150979995728,0.6111150979995728,1.0,1.0,-1.3212326765060425,0.5129917860031128,0.8082408905029297,0.1995418518781662,0.0,0.0,0.8997050523757935,54.51522064208984,64.0,5.954625606536865,-16154.29296875,253.49562072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38726806640625,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21320.95703125,21240.0,0.0,0.0,0.3684896230697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935445189476012,0.9935530424118042,-8.554570740670897e-06,0.0,0.0003739701060112,0.0,0.0,112.67022705078124,0.0,0.0,0.0,0.5480150580406189,4.0,0.0,1.0
497880,293.1137084960937,297.1499938964844,293.1499938964844,0.1487277299165725,-3148.61572265625,304.1478271484375,0.8132598400115967,0.2238652408123016,0.202476680278778,292.70281982421875,297.1499938964844,293.1499938964844,0.0130086159333586,-736.3768310546875,303.6654663085937,0.4823866784572601,0.050000000745058,0.0490934662520885,293.0982360839844,297.1499938964844,293.1499938964844,0.2246914058923721,-3402.63525390625,304.14678955078125,0.9057959318161012,0.3120631575584411,0.2188292145729065,293.1525573730469,297.1499938964844,293.1499938964844,0.3254141807556152,-6178.49560546875,304.13818359375,0.9990000128746032,0.4728589653968811,0.3976206183433532,293.10302734375,297.1499938964844,293.1499938964844,0.0042845560237765,-1598.9979248046875,296.96044921875,0.4823866784572601,0.050000000745058,0.2328782677650451,291.2828674316406,291.1499938964844,257.08697509765625,256.1441955566406,279.12847900390625,293.10321044921875,291.2812805175781,1.0,0.2833104729652405,0.6111150979995728,0.6111150979995728,1.0,1.0,-1.3212326765060425,0.5129917860031128,0.8082408905029297,0.1995418518781662,0.0,0.0,0.8997050523757935,54.51522064208984,64.0,5.954625606536865,-16154.29296875,253.49562072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38726806640625,308.502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,21320.95703125,21240.0,0.0,0.0,0.3684896230697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9935445189476012,0.9935530424118042,-8.554570740670897e-06,0.0,0.0003739701060112,0.0,0.0,112.67022705078124,0.0,0.0,0.0,0.5480150580406189,4.0,0.0,1.0
497940,293.1134948730469,297.1499938964844,293.1499938964844,0.1499795466661453,-3170.600830078125,304.1464538574219,0.8092300295829773,0.2248269170522689,0.2033991813659668,292.69903564453125,297.1499938964844,293.1499938964844,0.0134806931018829,-748.9673461914062,303.82830810546875,0.4789488911628723,0.050000000745058,0.0491606369614601,293.0981750488281,297.1499938964844,293.1499938964844,0.2265434712171554,-3425.7392578125,304.144775390625,0.9009727835655212,0.3133854568004608,0.2197954505681991,293.16754150390625,297.1499938964844,293.1499938964844,0.3340747356414795,-6312.58837890625,304.1277160644531,0.9990000128746032,0.4697639048099518,0.4055570960044861,293.0997314453125,297.1499938964844,293.1499938964844,0.0043158130720257,-1611.9205322265625,296.9681091308594,0.4789488911628723,0.050000000745058,0.233196884393692,291.25146484375,291.1499938964844,257.0305480957031,256.09326171875,279.1271057128906,293.09991455078125,291.24761962890625,1.0,0.287026435136795,0.6087526082992554,0.6087526082992554,1.0,1.0,-1.333489179611206,0.5169159173965454,0.8165732622146606,0.2008068114519119,0.0,0.0,0.8880038261413574,56.40839767456055,52.0,-36.53460311889648,-16207.4599609375,262.60858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42742919921875,308.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21385.037109375,20160.0,0.0,0.0,0.3710661828517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800686240196228,0.980077028274536,-8.407557288592216e-06,0.0,0.0003765849978663,0.0,0.0,108.8890609741211,0.0,0.0,0.0,0.5268051624298096,4.0,0.0,1.0
498000,293.1134948730469,297.1499938964844,293.1499938964844,0.1499795466661453,-3170.600830078125,304.1464538574219,0.8092300295829773,0.2248269170522689,0.2033991813659668,292.69903564453125,297.1499938964844,293.1499938964844,0.0134806931018829,-748.9673461914062,303.82830810546875,0.4789488911628723,0.050000000745058,0.0491606369614601,293.0981750488281,297.1499938964844,293.1499938964844,0.2265434712171554,-3425.7392578125,304.144775390625,0.9009727835655212,0.3133854568004608,0.2197954505681991,293.16754150390625,297.1499938964844,293.1499938964844,0.3340747356414795,-6312.58837890625,304.1277160644531,0.9990000128746032,0.4697639048099518,0.4055570960044861,293.0997314453125,297.1499938964844,293.1499938964844,0.0043158130720257,-1611.9205322265625,296.9681091308594,0.4789488911628723,0.050000000745058,0.233196884393692,291.25146484375,291.1499938964844,257.0305480957031,256.09326171875,279.1271057128906,293.09991455078125,291.24761962890625,1.0,0.287026435136795,0.6087526082992554,0.6087526082992554,1.0,1.0,-1.333489179611206,0.5169159173965454,0.8165732622146606,0.2008068114519119,0.0,0.0,0.8880038261413574,56.40839767456055,52.0,-36.53460311889648,-16207.4599609375,262.60858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42742919921875,308.47607421875,278.1499938964844,0.0,18000.0,313.1499938964844,21385.037109375,20160.0,0.0,0.0,0.3710661828517914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9800686240196228,0.980077028274536,-8.407557288592216e-06,0.0,0.0003765849978663,0.0,0.0,108.8890609741211,0.0,0.0,0.0,0.5268051624298096,4.0,0.0,1.0
498060,293.11297607421875,297.1499938964844,293.1499938964844,0.1518062800168991,-3203.08935546875,304.1446228027344,0.8128764629364014,0.2258556187152862,0.2042696475982666,292.6958312988281,297.1499938964844,293.1499938964844,0.0139943314716219,-762.8230590820312,303.9911499023437,0.4806168973445892,0.050000000745058,0.0491280183196067,293.0978088378906,297.1499938964844,293.1499938964844,0.229299709200859,-3460.376953125,304.1419677734375,0.9052613377571106,0.3147754073143005,0.2207227796316146,293.1771850585937,297.1499938964844,293.1499938964844,0.3331743478775024,-6296.00927734375,304.13726806640625,0.9990000128746032,0.4673250615596771,0.4017283022403717,293.0959777832031,297.1499938964844,293.1499938964844,0.004349865950644,-1628.5291748046875,296.9521789550781,0.4806168973445892,0.050000000745058,0.2330421805381775,291.1731262207031,291.1499938964844,256.9735717773437,256.0418395996094,279.1311950683594,293.09619140625,291.1692199707031,1.0,0.285171777009964,0.6070468425750732,0.6070468425750732,1.0,1.0,-1.3308368921279907,0.5148283243179321,0.8160085678100586,0.1991221308708191,0.0,0.0,0.8901510834693909,55.53764724731445,40.0,-78.63624572753906,-16045.837890625,259.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,20425.21875,20160.0,0.0,0.0,0.3726328611373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362888932228088,0.9362965822219848,-7.681027454964351e-06,0.0,0.0003781749983318,0.0,0.0,95.00531005859376,0.0,0.0,0.0,0.5176813006401062,4.0,0.0,1.0
498120,293.11297607421875,297.1499938964844,293.1499938964844,0.1518062800168991,-3203.08935546875,304.1446228027344,0.8128764629364014,0.2258556187152862,0.2042696475982666,292.6958312988281,297.1499938964844,293.1499938964844,0.0139943314716219,-762.8230590820312,303.9911499023437,0.4806168973445892,0.050000000745058,0.0491280183196067,293.0978088378906,297.1499938964844,293.1499938964844,0.229299709200859,-3460.376953125,304.1419677734375,0.9052613377571106,0.3147754073143005,0.2207227796316146,293.1771850585937,297.1499938964844,293.1499938964844,0.3331743478775024,-6296.00927734375,304.13726806640625,0.9990000128746032,0.4673250615596771,0.4017283022403717,293.0959777832031,297.1499938964844,293.1499938964844,0.004349865950644,-1628.5291748046875,296.9521789550781,0.4806168973445892,0.050000000745058,0.2330421805381775,291.1731262207031,291.1499938964844,256.9735717773437,256.0418395996094,279.1311950683594,293.09619140625,291.1692199707031,1.0,0.285171777009964,0.6070468425750732,0.6070468425750732,1.0,1.0,-1.3308368921279907,0.5148283243179321,0.8160085678100586,0.1991221308708191,0.0,0.0,0.8901510834693909,55.53764724731445,40.0,-78.63624572753906,-16045.837890625,259.5794372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5398864746094,308.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,20425.21875,20160.0,0.0,0.0,0.3726328611373901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362888932228088,0.9362965822219848,-7.681027454964351e-06,0.0,0.0003781749983318,0.0,0.0,95.00531005859376,0.0,0.0,0.0,0.5176813006401062,4.0,0.0,1.0
498180,293.1122436523437,297.1499938964844,293.1499938964844,0.1526060849428177,-3216.45654296875,304.1451416015625,0.8233469724655151,0.2269434332847595,0.2051208466291427,292.6910400390625,297.1499938964844,293.1499938964844,0.0145075321197509,-773.6408081054688,304.147705078125,0.4869292974472046,0.0509945042431354,0.0490569099783897,293.09722900390625,297.1499938964844,293.1499938964844,0.2305091768503189,-3474.66259765625,304.1427001953125,0.9190213084220886,0.316210925579071,0.2216286659240722,293.1644592285156,297.1499938964844,293.1499938964844,0.319718062877655,-6083.76904296875,304.16424560546875,0.9990000128746032,0.4691652357578277,0.3873867988586426,293.09197998046875,297.1499938964844,293.1499938964844,0.0043669310398399,-1634.3818359375,296.9804382324219,0.4867556691169739,0.050000000745058,0.2324762791395187,291.1703186035156,291.1499938964844,256.91619873046875,255.99002075195312,279.1370544433594,293.0921936035156,291.17333984375,1.0,0.2791084349155426,0.6060404181480408,0.6060404181480408,1.0,1.0,-1.31497061252594,0.5075793266296387,0.8073912858963013,0.1948133111000061,0.0,0.0,0.888435959815979,52.25866317749024,43.0,-5.6480231285095215,-15973.0478515625,246.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016296386719,308.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,20249.693359375,20160.0,0.0,0.0,0.3731438517570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929032862186432,0.9290404319763184,-7.559142432000954e-06,0.0,0.0003786935703828,0.0,0.0,92.78582763671876,0.0,0.0,0.0,0.513824999332428,4.0,0.0,1.0
