time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498240,293.1122436523437,297.1499938964844,293.1499938964844,0.1526060849428177,-3216.45654296875,304.1451416015625,0.8233469724655151,0.2269434332847595,0.2051208466291427,292.6910400390625,297.1499938964844,293.1499938964844,0.0145075321197509,-773.6408081054688,304.147705078125,0.4869292974472046,0.0509945042431354,0.0490569099783897,293.09722900390625,297.1499938964844,293.1499938964844,0.2305091768503189,-3474.66259765625,304.1427001953125,0.9190213084220886,0.316210925579071,0.2216286659240722,293.1644592285156,297.1499938964844,293.1499938964844,0.319718062877655,-6083.76904296875,304.16424560546875,0.9990000128746032,0.4691652357578277,0.3873867988586426,293.09197998046875,297.1499938964844,293.1499938964844,0.0043669310398399,-1634.3818359375,296.9804382324219,0.4867556691169739,0.050000000745058,0.2324762791395187,291.1703186035156,291.1499938964844,256.91619873046875,255.99002075195312,279.1370544433594,293.0921936035156,291.17333984375,1.0,0.2791084349155426,0.6060404181480408,0.6060404181480408,1.0,1.0,-1.31497061252594,0.5075793266296387,0.8073912858963013,0.1948133111000061,0.0,0.0,0.888435959815979,52.25866317749024,43.0,-5.6480231285095215,-15973.0478515625,246.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7016296386719,308.5924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,20249.693359375,20160.0,0.0,0.0,0.3731438517570495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.929032862186432,0.9290404319763184,-7.559142432000954e-06,0.0,0.0003786935703828,0.0,0.0,92.78582763671876,0.0,0.0,0.0,0.513824999332428,4.0,0.0,1.0
498300,293.1119384765625,297.1499938964844,293.1499938964844,0.1527493894100189,-3218.422119140625,304.145751953125,0.828534722328186,0.2274795770645141,0.2055552303791046,292.6889953613281,297.1499938964844,293.1499938964844,0.0163880586624145,-828.3026123046875,304.14459228515625,0.5035406947135925,0.0572158358991146,0.0529137700796127,293.0970458984375,297.1499938964844,293.1499938964844,0.230713665485382,-3476.644287109375,304.1436462402344,0.926236093044281,0.3169139325618744,0.2220833450555801,293.1499938964844,297.1499938964844,293.1499938964844,0.3124486804008484,-5970.13818359375,304.1748046875,0.9990000128746032,0.4718221724033355,0.3804408609867096,293.09002685546875,297.1499938964844,293.1499938964844,0.0043704784475266,-1634.3607177734375,297.006591796875,0.4897325932979584,0.050000000745058,0.23220956325531,291.19012451171875,291.1499938964844,256.8873596191406,255.9640045166016,279.1368103027344,293.0902404785156,291.1936340332031,1.0,0.2772184908390045,0.6053709387779236,0.6053709387779236,1.0,1.0,-1.3120006322860718,0.5060070753097534,0.8059934973716736,0.1935956329107284,0.0,0.0,0.8838015198707581,50.78254318237305,43.0,22.266660690307617,-15977.318359375,241.5825958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.792724609375,308.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,20252.896484375,19080.0,0.0,0.0,0.3730383217334747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925187051296234,0.9251945614814758,-7.516563982790103e-06,0.0,0.0003785864682868,0.0,0.0,91.80498504638672,0.0,0.0,0.0,0.4969440102577209,4.0,0.0,1.0
498360,293.1116943359375,297.1499938964844,293.1499938964844,0.1532976478338241,-3227.904052734375,304.1455078125,0.8329552412033081,0.2280136048793792,0.2059904485940933,292.69061279296875,297.1499938964844,293.1499938964844,0.0197798945009708,-913.3416748046876,304.139404296875,0.5256348848342896,0.0627397075295448,0.0583186857402324,293.096923828125,297.1499938964844,293.1499938964844,0.2315255105495453,-3486.58740234375,304.143310546875,0.9324015974998474,0.3176133036613464,0.2225364446640014,293.1331481933594,297.1499938964844,293.1499938964844,0.3071466088294983,-5888.431640625,304.1798095703125,0.9990000128746032,0.4751253724098205,0.3747773170471191,293.08819580078125,297.1499938964844,293.1499938964844,0.0043753399513661,-1636.69482421875,297.01812744140625,0.4921926856040954,0.050000000745058,0.2319955229759216,291.183349609375,291.1499938964844,256.8584899902344,255.9379119873047,279.1357116699219,293.0884094238281,291.1775817871094,1.0,0.2759262323379516,0.6045774221420288,0.6045774221420288,1.0,1.0,-1.3124980926513672,0.505793571472168,0.8067045211791992,0.1931405514478683,0.0,0.0,0.8818914890289307,49.64482879638672,46.0,-21.073617935180664,-15862.625,239.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,19585.66796875,19080.0,0.0,0.0,0.3726029694080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8898509740829468,0.8898579478263855,-6.976203621888999e-06,0.0,0.0003781446430366,0.0,0.0,81.86677551269531,0.0,0.0,0.0,0.4920863807201385,4.0,0.0,1.0
498420,293.11114501953125,297.1499938964844,293.1499938964844,0.154523953795433,-3249.07861328125,304.1449890136719,0.8391969203948975,0.2290945202112198,0.2069029361009597,292.7008361816406,297.1499938964844,293.1499938964844,0.0268853288143873,-1062.4647216796875,304.1311950683594,0.5635987520217896,0.0723160058259964,0.0677481964230537,293.0965576171875,297.1499938964844,293.1499938964844,0.2333358824253082,-3508.69287109375,304.142578125,0.9409440159797668,0.3190293908119201,0.2234769910573959,293.0978698730469,297.1499938964844,293.1499938964844,0.3004981279373169,-5787.82763671875,304.1807556152344,0.9990000128746032,0.4827083647251129,0.3675616085529327,293.0850830078125,297.1499938964844,293.1499938964844,0.0044019711203873,-1647.638916015625,297.0316162109375,0.4953962564468384,0.050000000745058,0.2317273318767547,291.1531677246094,291.1499938964844,256.80059814453125,255.88563537597656,279.13348388671875,293.0852355957031,291.1522216796875,1.0,0.2748600542545318,0.6028133630752563,0.6028133630752563,1.0,1.0,-1.3170558214187622,0.5067508220672607,0.8103049993515015,0.1929203271865844,0.0,0.0,0.8840777277946472,48.27997970581055,49.0,-23.02272605895996,-15915.6513671875,237.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,308.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,19234.21875,19080.0,0.0,0.0,0.3712111413478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751793503761292,0.8751860857009888,-6.739471245964523e-06,0.0,0.0003767321177292,0.0,0.0,77.81566619873047,0.0,0.0,0.0,0.4845016896724701,4.0,0.0,1.0
498480,293.11114501953125,297.1499938964844,293.1499938964844,0.154523953795433,-3249.07861328125,304.1449890136719,0.8391969203948975,0.2290945202112198,0.2069029361009597,292.7008361816406,297.1499938964844,293.1499938964844,0.0268853288143873,-1062.4647216796875,304.1311950683594,0.5635987520217896,0.0723160058259964,0.0677481964230537,293.0965576171875,297.1499938964844,293.1499938964844,0.2333358824253082,-3508.69287109375,304.142578125,0.9409440159797668,0.3190293908119201,0.2234769910573959,293.0978698730469,297.1499938964844,293.1499938964844,0.3004981279373169,-5787.82763671875,304.1807556152344,0.9990000128746032,0.4827083647251129,0.3675616085529327,293.0850830078125,297.1499938964844,293.1499938964844,0.0044019711203873,-1647.638916015625,297.0316162109375,0.4953962564468384,0.050000000745058,0.2317273318767547,291.1531677246094,291.1499938964844,256.80059814453125,255.88563537597656,279.13348388671875,293.0852355957031,291.1522216796875,1.0,0.2748600542545318,0.6028133630752563,0.6028133630752563,1.0,1.0,-1.3170558214187622,0.5067508220672607,0.8103049993515015,0.1929203271865844,0.0,0.0,0.8840777277946472,48.27997970581055,49.0,-23.02272605895996,-15915.6513671875,237.9010467529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0963439941406,308.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,19234.21875,19080.0,0.0,0.0,0.3712111413478851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751793503761292,0.8751860857009888,-6.739471245964523e-06,0.0,0.0003767321177292,0.0,0.0,77.81566619873047,0.0,0.0,0.0,0.4845016896724701,4.0,0.0,1.0
498540,293.1106872558594,297.1499938964844,293.1499938964844,0.1555077135562896,-3265.714599609375,304.14501953125,0.8424221277236938,0.2301677763462066,0.2078462690114975,292.71533203125,297.1499938964844,293.1499938964844,0.0339961536228656,-1191.9583740234375,304.1256408691406,0.5917456746101379,0.0807655528187751,0.0759535804390907,293.0962829589844,297.1499938964844,293.1499938964844,0.2347681820392608,-3525.8310546875,304.1426696777344,0.9452019929885864,0.3204373121261596,0.2244421541690826,293.0679626464844,297.1499938964844,293.1499938964844,0.2975158393383026,-5744.71142578125,304.1753234863281,0.9990000128746032,0.4901074469089508,0.3647760450839996,293.0827331542969,297.1499938964844,293.1499938964844,0.0044247414916753,-1655.9931640625,297.0566101074219,0.496659368276596,0.050000000745058,0.2316249907016754,291.145751953125,291.1499938964844,256.74267578125,255.8332672119141,279.13134765625,293.0828552246094,291.14508056640625,1.0,0.2754461467266083,0.6008418202400208,0.6008418202400208,1.0,1.0,-1.3257280588150024,0.5092971920967102,0.8164308071136475,0.193482294678688,0.0,0.0,0.8851693868637085,47.86668395996094,52.0,-13.756169319152832,-16021.11328125,240.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,19122.869140625,18000.0,0.0,0.0,0.3697458505630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871104896068573,0.8711115717887878,-6.67108270135941e-06,0.0,0.0003752450284082,0.0,0.0,76.68822479248047,0.0,0.0,0.0,0.4673452377319336,4.0,0.0,1.0
498600,293.1106872558594,297.1499938964844,293.1499938964844,0.1555077135562896,-3265.714599609375,304.14501953125,0.8424221277236938,0.2301677763462066,0.2078462690114975,292.71533203125,297.1499938964844,293.1499938964844,0.0339961536228656,-1191.9583740234375,304.1256408691406,0.5917456746101379,0.0807655528187751,0.0759535804390907,293.0962829589844,297.1499938964844,293.1499938964844,0.2347681820392608,-3525.8310546875,304.1426696777344,0.9452019929885864,0.3204373121261596,0.2244421541690826,293.0679626464844,297.1499938964844,293.1499938964844,0.2975158393383026,-5744.71142578125,304.1753234863281,0.9990000128746032,0.4901074469089508,0.3647760450839996,293.0827331542969,297.1499938964844,293.1499938964844,0.0044247414916753,-1655.9931640625,297.0566101074219,0.496659368276596,0.050000000745058,0.2316249907016754,291.145751953125,291.1499938964844,256.74267578125,255.8332672119141,279.13134765625,293.0828552246094,291.14508056640625,1.0,0.2754461467266083,0.6008418202400208,0.6008418202400208,1.0,1.0,-1.3257280588150024,0.5092971920967102,0.8164308071136475,0.193482294678688,0.0,0.0,0.8851693868637085,47.86668395996094,52.0,-13.756169319152832,-16021.11328125,240.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23443603515625,308.8394470214844,278.1499938964844,0.0,18000.0,313.1499938964844,19122.869140625,18000.0,0.0,0.0,0.3697458505630493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.871104896068573,0.8711115717887878,-6.67108270135941e-06,0.0,0.0003752450284082,0.0,0.0,76.68822479248047,0.0,0.0,0.0,0.4673452377319336,4.0,0.0,1.0
498660,293.1103210449219,297.1499938964844,293.1499938964844,0.1574281305074691,-3299.45458984375,304.1434631347656,0.8431798815727234,0.2312402129173278,0.2088104039430618,292.7315368652344,297.1499938964844,293.1499938964844,0.0410924740135669,-1316.072509765625,304.1219482421875,0.6121089458465576,0.0884957835078239,0.0834280401468277,293.0960388183594,297.1499938964844,293.1499938964844,0.2376124262809753,-3561.127685546875,304.1403503417969,0.9461169838905334,0.3218485414981842,0.2254246771335601,293.0473022460937,297.1499938964844,293.1499938964844,0.2996405661106109,-5782.87060546875,304.16326904296875,0.9990000128746032,0.496392548084259,0.3654297888278961,293.0807800292969,297.1499938964844,293.1499938964844,0.0044597298838198,-1672.80078125,297.0457763671875,0.4963610768318176,0.050000000745058,0.2316484898328781,291.0728454589844,291.1499938964844,256.684814453125,255.78091430664065,279.12945556640625,293.08087158203125,291.06707763671875,1.0,0.277334600687027,0.5986893773078918,0.5986893773078918,1.0,1.0,-1.3378485441207886,0.5131598711013794,0.8246886730194092,0.1946861892938614,0.0,0.0,0.8996255397796631,48.18218612670898,55.0,-81.63414764404297,-15968.6455078125,245.63124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.443359375,18000.0,0.0,0.0,0.3679641187191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349817991256714,0.8349878787994385,-6.08235450272332e-06,0.0,0.0003734368074219,0.0,0.0,67.18282318115234,0.0,0.0,0.0,0.46143838763237,4.0,0.0,1.0
498720,293.1103210449219,297.1499938964844,293.1499938964844,0.1574281305074691,-3299.45458984375,304.1434631347656,0.8431798815727234,0.2312402129173278,0.2088104039430618,292.7315368652344,297.1499938964844,293.1499938964844,0.0410924740135669,-1316.072509765625,304.1219482421875,0.6121089458465576,0.0884957835078239,0.0834280401468277,293.0960388183594,297.1499938964844,293.1499938964844,0.2376124262809753,-3561.127685546875,304.1403503417969,0.9461169838905334,0.3218485414981842,0.2254246771335601,293.0473022460937,297.1499938964844,293.1499938964844,0.2996405661106109,-5782.87060546875,304.16326904296875,0.9990000128746032,0.496392548084259,0.3654297888278961,293.0807800292969,297.1499938964844,293.1499938964844,0.0044597298838198,-1672.80078125,297.0457763671875,0.4963610768318176,0.050000000745058,0.2316484898328781,291.0728454589844,291.1499938964844,256.684814453125,255.78091430664065,279.12945556640625,293.08087158203125,291.06707763671875,1.0,0.277334600687027,0.5986893773078918,0.5986893773078918,1.0,1.0,-1.3378485441207886,0.5131598711013794,0.8246886730194092,0.1946861892938614,0.0,0.0,0.8996255397796631,48.18218612670898,55.0,-81.63414764404297,-15968.6455078125,245.63124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35400390625,308.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18174.443359375,18000.0,0.0,0.0,0.3679641187191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8349817991256714,0.8349878787994385,-6.08235450272332e-06,0.0,0.0003734368074219,0.0,0.0,67.18282318115234,0.0,0.0,0.0,0.46143838763237,4.0,0.0,1.0
498780,293.1100158691406,297.1499938964844,293.1499938964844,0.1589776128530502,-3326.162841796875,304.1430969238281,0.8420032858848572,0.2323080152273178,0.2097938805818557,292.74822998046875,297.1499938964844,293.1499938964844,0.0477002672851085,-1430.6748046875,304.1203308105469,0.6264106035232544,0.0957111269235611,0.0903953835368156,293.0958251953125,297.1499938964844,293.1499938964844,0.239901065826416,-3588.949462890625,304.1397705078125,0.9444552659988404,0.3232578933238983,0.2264258563518524,293.0367126464844,297.1499938964844,293.1499938964844,0.3037637770175934,-5850.55908203125,304.1520080566406,0.9990000128746032,0.5011634230613708,0.3687732219696045,293.0791015625,297.1499938964844,293.1499938964844,0.0044955257326364,-1688.0196533203125,297.04986572265625,0.4948508441448211,0.050000000745058,0.231770858168602,291.0271301269531,291.1499938964844,256.6271057128906,255.72869873046875,279.1278686523437,293.07916259765625,291.0240783691406,1.0,0.2802472114562988,0.5963923931121826,0.5963923931121826,1.0,1.0,-1.3527536392211914,0.5180743336677551,0.8346792459487915,0.1963988095521927,0.0,0.0,0.9193705320358276,49.07314682006836,58.0,-62.51042175292969,-16126.0068359375,253.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4030456542969,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7265625,18000.0,0.0,0.0,0.3665301501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408402800559998,0.8408463597297668,-6.085725544835441e-06,0.0,0.0003719814994838,0.0,0.0,67.97978973388672,0.0,0.0,0.0,0.4636896252632141,4.0,0.0,1.0
498840,293.1100158691406,297.1499938964844,293.1499938964844,0.1589776128530502,-3326.162841796875,304.1430969238281,0.8420032858848572,0.2323080152273178,0.2097938805818557,292.74822998046875,297.1499938964844,293.1499938964844,0.0477002672851085,-1430.6748046875,304.1203308105469,0.6264106035232544,0.0957111269235611,0.0903953835368156,293.0958251953125,297.1499938964844,293.1499938964844,0.239901065826416,-3588.949462890625,304.1397705078125,0.9444552659988404,0.3232578933238983,0.2264258563518524,293.0367126464844,297.1499938964844,293.1499938964844,0.3037637770175934,-5850.55908203125,304.1520080566406,0.9990000128746032,0.5011634230613708,0.3687732219696045,293.0791015625,297.1499938964844,293.1499938964844,0.0044955257326364,-1688.0196533203125,297.04986572265625,0.4948508441448211,0.050000000745058,0.231770858168602,291.0271301269531,291.1499938964844,256.6271057128906,255.72869873046875,279.1278686523437,293.07916259765625,291.0240783691406,1.0,0.2802472114562988,0.5963923931121826,0.5963923931121826,1.0,1.0,-1.3527536392211914,0.5180743336677551,0.8346792459487915,0.1963988095521927,0.0,0.0,0.9193705320358276,49.07314682006836,58.0,-62.51042175292969,-16126.0068359375,253.5013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4030456542969,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.7265625,18000.0,0.0,0.0,0.3665301501750946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408402800559998,0.8408463597297668,-6.085725544835441e-06,0.0,0.0003719814994838,0.0,0.0,67.97978973388672,0.0,0.0,0.0,0.4636896252632141,4.0,0.0,1.0
498900,293.1098937988281,297.1499938964844,293.1499938964844,0.1596741676330566,-3338.055908203125,304.14306640625,0.8408365249633789,0.2328369915485382,0.2102874517440796,292.756591796875,297.1499938964844,293.1499938964844,0.050811406224966,-1485.1817626953125,304.1200866699219,0.6322087645530701,0.099158801138401,0.093726247549057,293.09576416015625,297.1499938964844,293.1499938964844,0.2409256249666214,-3601.282470703125,304.1397705078125,0.9428392052650452,0.3239558041095733,0.2269269078969955,293.0350341796875,297.1499938964844,293.1499938964844,0.3065317273139953,-5894.88671875,304.1466064453125,0.9990000128746032,0.5029293894767761,0.3712667822837829,293.07843017578125,297.1499938964844,293.1499938964844,0.0045120441354811,-1694.7711181640625,297.0552978515625,0.4937387704849243,0.050000000745058,0.2318629324436187,291.0109558105469,291.1499938964844,256.598388671875,255.7026824951172,279.127197265625,293.0784912109375,291.0082397460937,1.0,0.2820148766040802,0.5952040553092957,0.5952040553092957,1.0,1.0,-1.3610492944717407,0.5208486914634705,0.8402006030082703,0.1974079757928848,0.0,0.0,0.9302705526351928,49.69864273071289,58.0,-53.66682434082031,-16214.16796875,258.2456359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939514160156,308.8197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17869.1328125,19080.0,0.0,0.0,0.3661212921142578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8472937941551208,0.8472999334335327,-6.139083325251704e-06,0.0,0.0003715665661729,0.0,0.0,69.24667358398438,0.0,0.0,0.0,0.4816514849662781,4.0,0.0,1.0
498960,293.1098022460937,297.1499938964844,293.1499938964844,0.1599296778440475,-3341.8603515625,304.1438903808594,0.8393580317497253,0.2333614826202392,0.2107816189527511,292.764892578125,297.1499938964844,293.1499938964844,0.0536314398050308,-1534.625732421875,304.12042236328125,0.6374236345291138,0.102512389421463,0.096967227756977,293.09576416015625,297.1499938964844,293.1499938964844,0.2412822842597961,-3604.985107421875,304.1410217285156,0.9407859444618224,0.324646919965744,0.2274273335933685,293.0356140136719,297.1499938964844,293.1499938964844,0.3089459240436554,-5932.61767578125,304.14288330078125,0.9990000128746032,0.5042738318443298,0.3742236495018005,293.07794189453125,297.1499938964844,293.1499938964844,0.004527642391622,-1699.1531982421875,297.07586669921875,0.4924339950084686,0.050000000745058,0.2319729477167129,291.0234069824219,291.1499938964844,256.5697326660156,255.67672729492188,279.1266784667969,293.0780029296875,291.0299377441406,1.0,0.2839574515819549,0.5939968228340149,0.5939968228340149,1.0,1.0,-1.3698147535324097,0.5237995386123657,0.8460151553153992,0.1985022276639938,0.0,0.0,0.9378678798675536,50.42871856689453,61.0,11.536553382873535,-16469.392578125,263.4737243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3410949707031,308.9067687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18471.23046875,19080.0,0.0,0.0,0.3662067949771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8881263136863708,0.8881330490112305,-6.705553460051306e-06,0.0,0.0003716533246915,0.0,0.0,79.43035125732422,0.0,0.0,0.0,0.4892951548099518,4.0,0.0,1.0
499020,293.1097412109375,297.1499938964844,293.1499938964844,0.1606277078390121,-3353.064208984375,304.1446838378906,0.8356518745422363,0.2343968898057937,0.211764857172966,292.78125,297.1499938964844,293.1499938964844,0.0590399242937564,-1631.152587890625,304.1212463378906,0.6464256644248962,0.1089518815279007,0.1032007709145546,293.0958251953125,297.1499938964844,293.1499938964844,0.242260456085205,-3616.068359375,304.14227294921875,0.9355857968330384,0.3260060250759125,0.228417158126831,293.04296875,297.1499938964844,293.1499938964844,0.3153753578662872,-6032.84521484375,304.1344299316406,0.9990000128746032,0.5056970715522766,0.3813126683235168,293.0775756835937,297.1499938964844,293.1499938964844,0.0045462660491466,-1704.5313720703125,297.1136779785156,0.4893550872802734,0.050000000745058,0.2322403490543365,291.0447692871094,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0775756835937,291.0435791015625,1.0,0.2882817685604095,0.5915457606315613,0.5915457606315613,1.0,1.0,-1.388496160507202,0.5301342010498047,0.8583619594573975,0.2008996307849884,0.0,0.0,0.94950133562088,52.16437530517578,64.0,3.822565078735352,-16650.283203125,275.2334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,308.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.4453125,19080.0,0.0,0.0,0.367518663406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142332673072816,0.914240300655365,-7.063478733471129e-06,0.0,0.0003729847376234,0.0,0.0,86.29414367675781,0.0,0.0,0.0,0.5023504495620728,4.0,0.0,1.0
499080,293.1097412109375,297.1499938964844,293.1499938964844,0.1606277078390121,-3353.064208984375,304.1446838378906,0.8356518745422363,0.2343968898057937,0.211764857172966,292.78125,297.1499938964844,293.1499938964844,0.0590399242937564,-1631.152587890625,304.1212463378906,0.6464256644248962,0.1089518815279007,0.1032007709145546,293.0958251953125,297.1499938964844,293.1499938964844,0.242260456085205,-3616.068359375,304.14227294921875,0.9355857968330384,0.3260060250759125,0.228417158126831,293.04296875,297.1499938964844,293.1499938964844,0.3153753578662872,-6032.84521484375,304.1344299316406,0.9990000128746032,0.5056970715522766,0.3813126683235168,293.0775756835937,297.1499938964844,293.1499938964844,0.0045462660491466,-1704.5313720703125,297.1136779785156,0.4893550872802734,0.050000000745058,0.2322403490543365,291.0447692871094,291.1499938964844,256.5128173828125,255.6250762939453,279.1259155273437,293.0775756835937,291.0435791015625,1.0,0.2882817685604095,0.5915457606315613,0.5915457606315613,1.0,1.0,-1.388496160507202,0.5301342010498047,0.8583619594573975,0.2008996307849884,0.0,0.0,0.94950133562088,52.16437530517578,64.0,3.822565078735352,-16650.283203125,275.2334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16668701171875,308.81280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18790.4453125,19080.0,0.0,0.0,0.367518663406372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9142332673072816,0.914240300655365,-7.063478733471129e-06,0.0,0.0003729847376234,0.0,0.0,86.29414367675781,0.0,0.0,0.0,0.5023504495620728,4.0,0.0,1.0
499140,293.109619140625,297.1499938964844,293.1499938964844,0.1620263904333114,-3377.009033203125,304.14410400390625,0.8312529921531677,0.2354368269443512,0.2127587497234344,292.7973022460937,297.1499938964844,293.1499938964844,0.0643640309572219,-1728.9761962890625,304.1219482421875,0.653777003288269,0.1150404512882232,0.1091125980019569,293.0958557128906,297.1499938964844,293.1499938964844,0.2442892640829086,-3640.6328125,304.1414489746094,0.9293359518051147,0.3273716270923614,0.2294142693281173,293.0572509765625,297.1499938964844,293.1499938964844,0.3245467245578766,-6175.22412109375,304.12432861328125,0.9990000128746032,0.505525529384613,0.3896442353725433,293.0775451660156,297.1499938964844,293.1499938964844,0.0045780884101986,-1717.641357421875,297.122314453125,0.4857905805110931,0.050000000745058,0.2325611263513565,291.01348876953125,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0775451660156,291.00958251953125,1.0,0.2930696010589599,0.5890610814094543,0.5890610814094543,1.0,1.0,-1.4083689451217651,0.5369101166725159,0.8714588284492493,0.2035053819417953,0.0,0.0,0.969449818134308,54.210208892822266,67.0,-37.542083740234375,-16781.5859375,288.5240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18866.580078125,20160.0,0.0,0.0,0.3698852658271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325087070465088,0.9325160384178162,-7.285644187504658e-06,0.0,0.0003753865312319,0.0,0.0,91.04037475585938,0.0,0.0,0.0,0.52629154920578,4.0,0.0,1.0
499200,293.109619140625,297.1499938964844,293.1499938964844,0.1620263904333114,-3377.009033203125,304.14410400390625,0.8312529921531677,0.2354368269443512,0.2127587497234344,292.7973022460937,297.1499938964844,293.1499938964844,0.0643640309572219,-1728.9761962890625,304.1219482421875,0.653777003288269,0.1150404512882232,0.1091125980019569,293.0958557128906,297.1499938964844,293.1499938964844,0.2442892640829086,-3640.6328125,304.1414489746094,0.9293359518051147,0.3273716270923614,0.2294142693281173,293.0572509765625,297.1499938964844,293.1499938964844,0.3245467245578766,-6175.22412109375,304.12432861328125,0.9990000128746032,0.505525529384613,0.3896442353725433,293.0775451660156,297.1499938964844,293.1499938964844,0.0045780884101986,-1717.641357421875,297.122314453125,0.4857905805110931,0.050000000745058,0.2325611263513565,291.01348876953125,291.1499938964844,256.4564208984375,255.57388305664065,279.1254272460937,293.0775451660156,291.00958251953125,1.0,0.2930696010589599,0.5890610814094543,0.5890610814094543,1.0,1.0,-1.4083689451217651,0.5369101166725159,0.8714588284492493,0.2035053819417953,0.0,0.0,0.969449818134308,54.210208892822266,67.0,-37.542083740234375,-16781.5859375,288.5240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,308.6617126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18866.580078125,20160.0,0.0,0.0,0.3698852658271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9325087070465088,0.9325160384178162,-7.285644187504658e-06,0.0,0.0003753865312319,0.0,0.0,91.04037475585938,0.0,0.0,0.0,0.52629154920578,4.0,0.0,1.0
499260,293.10955810546875,297.1499938964844,293.1499938964844,0.1629202514886856,-3391.681396484375,304.14459228515625,0.826410710811615,0.2364719957113266,0.2137611359357834,292.8132019042969,297.1499938964844,293.1499938964844,0.0690784901380539,-1816.796630859375,304.1234436035156,0.6596409678459167,0.1207534521818161,0.1146876141428947,293.0959167480469,297.1499938964844,293.1499938964844,0.245555117726326,-3655.3173828125,304.1421813964844,0.9224362373352052,0.3287315964698791,0.2304189354181289,293.0773010253906,297.1499938964844,293.1499938964844,0.333806037902832,-6316.2744140625,304.11749267578125,0.9990000128746032,0.5038240551948547,0.3989116847515106,293.07781982421875,297.1499938964844,293.1499938964844,0.0046061067841947,-1727.042236328125,297.14910888671875,0.4818293452262878,0.050000000745058,0.2329261153936386,291.01763916015625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.07781982421875,291.01611328125,1.0,0.2981954514980316,0.5865675210952759,0.5865675210952759,1.0,1.0,-1.4290335178375244,0.543973982334137,0.8850595951080322,0.2062433511018753,0.0,0.0,0.9871038198471068,56.51152038574219,70.0,-9.413015365600586,-17080.177734375,303.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7070617675781,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19721.875,20160.0,0.0,0.0,0.3736989796161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908559918403624,0.9908641576766968,-8.160542165569495e-06,0.0,0.000379256933229,0.0,0.0,108.63430786132812,0.0,0.0,0.0,0.5426409840583801,4.0,0.0,1.0
499320,293.10955810546875,297.1499938964844,293.1499938964844,0.1629202514886856,-3391.681396484375,304.14459228515625,0.826410710811615,0.2364719957113266,0.2137611359357834,292.8132019042969,297.1499938964844,293.1499938964844,0.0690784901380539,-1816.796630859375,304.1234436035156,0.6596409678459167,0.1207534521818161,0.1146876141428947,293.0959167480469,297.1499938964844,293.1499938964844,0.245555117726326,-3655.3173828125,304.1421813964844,0.9224362373352052,0.3287315964698791,0.2304189354181289,293.0773010253906,297.1499938964844,293.1499938964844,0.333806037902832,-6316.2744140625,304.11749267578125,0.9990000128746032,0.5038240551948547,0.3989116847515106,293.07781982421875,297.1499938964844,293.1499938964844,0.0046061067841947,-1727.042236328125,297.14910888671875,0.4818293452262878,0.050000000745058,0.2329261153936386,291.01763916015625,291.1499938964844,256.40069580078125,255.52325439453125,279.12518310546875,293.07781982421875,291.01611328125,1.0,0.2981954514980316,0.5865675210952759,0.5865675210952759,1.0,1.0,-1.4290335178375244,0.543973982334137,0.8850595951080322,0.2062433511018753,0.0,0.0,0.9871038198471068,56.51152038574219,70.0,-9.413015365600586,-17080.177734375,303.11553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7070617675781,308.5858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,19721.875,20160.0,0.0,0.0,0.3736989796161651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9908559918403624,0.9908641576766968,-8.160542165569495e-06,0.0,0.000379256933229,0.0,0.0,108.63430786132812,0.0,0.0,0.0,0.5426409840583801,4.0,0.0,1.0
499380,293.1095275878906,297.1499938964844,293.1499938964844,0.1644586622714996,-3418.05322265625,304.143798828125,0.8212779760360718,0.2375039756298065,0.2147650867700576,292.8292541503906,297.1499938964844,293.1499938964844,0.073701225221157,-1905.0499267578125,304.1246032714844,0.6640909910202026,0.1260305345058441,0.1198731288313865,293.0959777832031,297.1499938964844,293.1499938964844,0.2477887272834777,-3682.39501953125,304.1410522460937,0.9152358174324036,0.3300878703594208,0.2314230799674987,293.10211181640625,297.1499938964844,293.1499938964844,0.3452644050121307,-6490.37744140625,304.1092224121094,0.9990000128746032,0.5006449222564697,0.4088849127292633,293.0781555175781,297.1499938964844,293.1499938964844,0.0046405894681811,-1741.6163330078125,297.15240478515625,0.4774760603904724,0.050000000745058,0.2333285510540008,290.97808837890625,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0781555175781,290.9733581542969,1.0,0.3035565912723541,0.5840838551521301,0.5840838551521301,1.0,1.0,-1.4501245021820068,0.5511844754219055,0.8989400267601013,0.2090425491333007,0.0,0.0,1.0,59.02620697021485,73.0,-51.19767379760742,-17204.732421875,318.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,308.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19927.5234375,20160.0,0.0,0.0,0.3784608244895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130457878112793,1.0130542516708374,-8.47706996864872e-06,0.0,0.0003840896242763,0.0,0.0,115.6101531982422,0.0,0.0,0.0,0.5535302758216858,4.0,0.0,1.0
499440,293.1095275878906,297.1499938964844,293.1499938964844,0.1644586622714996,-3418.05322265625,304.143798828125,0.8212779760360718,0.2375039756298065,0.2147650867700576,292.8292541503906,297.1499938964844,293.1499938964844,0.073701225221157,-1905.0499267578125,304.1246032714844,0.6640909910202026,0.1260305345058441,0.1198731288313865,293.0959777832031,297.1499938964844,293.1499938964844,0.2477887272834777,-3682.39501953125,304.1410522460937,0.9152358174324036,0.3300878703594208,0.2314230799674987,293.10211181640625,297.1499938964844,293.1499938964844,0.3452644050121307,-6490.37744140625,304.1092224121094,0.9990000128746032,0.5006449222564697,0.4088849127292633,293.0781555175781,297.1499938964844,293.1499938964844,0.0046405894681811,-1741.6163330078125,297.15240478515625,0.4774760603904724,0.050000000745058,0.2333285510540008,290.97808837890625,291.1499938964844,256.3457946777344,255.4732666015625,279.12518310546875,293.0781555175781,290.9733581542969,1.0,0.3035565912723541,0.5840838551521301,0.5840838551521301,1.0,1.0,-1.4501245021820068,0.5511844754219055,0.8989400267601013,0.2090425491333007,0.0,0.0,1.0,59.02620697021485,73.0,-51.19767379760742,-17204.732421875,318.7993469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4588928222656,308.3992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,19927.5234375,20160.0,0.0,0.0,0.3784608244895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0130457878112793,1.0130542516708374,-8.47706996864872e-06,0.0,0.0003840896242763,0.0,0.0,115.6101531982422,0.0,0.0,0.0,0.5535302758216858,4.0,0.0,1.0
499500,293.1094970703125,297.1499938964844,293.1499938964844,0.1654177457094192,-3434.623046875,304.1431884765625,0.8186398148536682,0.2380208969116211,0.2152703255414962,292.83746337890625,297.1499938964844,293.1499938964844,0.0759490504860878,-1948.6239013671875,304.1251220703125,0.6658048033714294,0.1284839957952499,0.1222993209958076,293.09600830078125,297.1499938964844,293.1499938964844,0.2491940408945083,-3699.5439453125,304.1401062011719,0.9116414785385132,0.3307687938213348,0.2319287955760955,293.1159973144531,297.1499938964844,293.1499938964844,0.3516801595687866,-6587.3291015625,304.10498046875,0.9990000128746032,0.4985239505767822,0.4140733778476715,293.0782165527344,297.1499938964844,293.1499938964844,0.0046610203571617,-1750.8338623046875,297.1474914550781,0.4751366376876831,0.050000000745058,0.2335418462753296,290.94537353515625,291.1499938964844,256.3186950683594,255.44854736328125,279.1253356933594,293.0785827636719,290.9391174316406,1.0,0.3062979876995086,0.5828604102134705,0.5828604102134705,1.0,1.0,-1.460735321044922,0.5548129081726074,0.9059223532676696,0.2104515880346298,0.0,0.0,1.0,60.35160827636719,73.0,-74.37886047363281,-17246.583984375,326.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35113525390625,308.3021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,20019.662109375,21240.0,0.0,0.0,0.3810313940048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0180898904800415,1.0180983543395996,-8.560120477341115e-06,0.0,0.000386698404327,0.0,0.0,117.33113098144533,0.0,0.0,0.0,0.5710653066635132,4.0,0.0,1.0
499560,293.1094970703125,297.1499938964844,293.1499938964844,0.1661138534545898,-3446.365966796875,304.1431884765625,0.8159644603729248,0.2385362535715103,0.2157769203186035,292.8456726074219,297.1499938964844,293.1499938964844,0.0779696702957153,-1987.74609375,304.1259765625,0.6672084331512451,0.1308278739452362,0.1246139258146286,293.0960388183594,297.1499938964844,293.1499938964844,0.2502056658267975,-3711.582763671875,304.1401062011719,0.9081095457077026,0.3314484655857086,0.2324362844228744,293.1307678222656,297.1499938964844,293.1499938964844,0.3577083945274353,-6677.2724609375,304.1022644042969,0.9990000128746032,0.4960572421550751,0.4193659126758575,293.07818603515625,297.1499938964844,293.1499938964844,0.004682722967118,-1759.2442626953125,297.1513366699219,0.4726736545562744,0.050000000745058,0.2337622195482254,290.9286193847656,291.1499938964844,256.29180908203125,255.42404174804688,279.1259155273437,293.0812683105469,290.9281616210937,1.0,0.3090673387050628,0.5816980600357056,0.5816980600357056,1.0,1.0,-1.4713493585586548,0.5584778785705566,0.912871479988098,0.2118955254554748,0.0,0.0,1.0,61.71635055541992,76.0,-47.26521682739258,-17420.67578125,335.38677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2391357421875,308.2855834960937,278.1499938964844,0.0,18000.0,313.1499938964844,20727.03125,21240.0,0.0,0.0,0.3838601410388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0534231662750244,1.0534323453903198,-9.16455883270828e-06,0.0,0.0003895692352671,0.0,0.0,129.97581481933594,0.0,0.0,0.0,0.5760238766670227,4.0,0.0,1.0
499620,293.1095275878906,297.1499938964844,293.1499938964844,0.1677805483341217,-3474.839599609375,304.14263916015625,0.8105109930038452,0.2395576238632202,0.2167850583791732,292.862060546875,297.1499938964844,293.1499938964844,0.0818979889154434,-2064.67236328125,304.1274108886719,0.6692624688148499,0.1352167427539825,0.1289558112621307,293.0961303710937,297.1499938964844,293.1499938964844,0.2526406943798065,-3740.940185546875,304.1392822265625,0.9013800621032716,0.3327951729297638,0.2334453463554382,293.16131591796875,297.1499938964844,293.1499938964844,0.3707559704780578,-6871.19287109375,304.09637451171875,0.9990000128746032,0.4903495609760284,0.4301771819591522,293.078125,297.1499938964844,293.1499938964844,0.0047197421081364,-1775.166748046875,297.1527709960937,0.4673177897930145,0.050000000745058,0.2342210859060287,290.8829345703125,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0912170410156,290.87744140625,1.0,0.3146594762802124,0.5795378088951111,0.5795378088951111,1.0,1.0,-1.4925129413604736,0.565874457359314,0.9266384840011596,0.2148597836494445,0.0,0.0,1.0,64.54629516601562,64.0,-72.15491485595703,-17537.998046875,352.7201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0440368652344,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,21065.751953125,21240.0,0.0,0.0,0.3898645341396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699257850646973,1.0699352025985718,-9.453944585402496e-06,0.0,0.0003956629661843,0.0,0.0,136.18051147460938,0.0,0.0,0.0,0.584415853023529,4.0,0.0,1.0
499680,293.1095275878906,297.1499938964844,293.1499938964844,0.1677805483341217,-3474.839599609375,304.14263916015625,0.8105109930038452,0.2395576238632202,0.2167850583791732,292.862060546875,297.1499938964844,293.1499938964844,0.0818979889154434,-2064.67236328125,304.1274108886719,0.6692624688148499,0.1352167427539825,0.1289558112621307,293.0961303710937,297.1499938964844,293.1499938964844,0.2526406943798065,-3740.940185546875,304.1392822265625,0.9013800621032716,0.3327951729297638,0.2334453463554382,293.16131591796875,297.1499938964844,293.1499938964844,0.3707559704780578,-6871.19287109375,304.09637451171875,0.9990000128746032,0.4903495609760284,0.4301771819591522,293.078125,297.1499938964844,293.1499938964844,0.0047197421081364,-1775.166748046875,297.1527709960937,0.4673177897930145,0.050000000745058,0.2342210859060287,290.8829345703125,291.1499938964844,256.2388610839844,255.37570190429688,279.1275939941406,293.0912170410156,290.87744140625,1.0,0.3146594762802124,0.5795378088951111,0.5795378088951111,1.0,1.0,-1.4925129413604736,0.565874457359314,0.9266384840011596,0.2148597836494445,0.0,0.0,1.0,64.54629516601562,64.0,-72.15491485595703,-17537.998046875,352.7201232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0440368652344,308.1261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,21065.751953125,21240.0,0.0,0.0,0.3898645341396332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0699257850646973,1.0699352025985718,-9.453944585402496e-06,0.0,0.0003956629661843,0.0,0.0,136.18051147460938,0.0,0.0,0.0,0.584415853023529,4.0,0.0,1.0
499740,293.1092834472656,297.1499938964844,293.1499938964844,0.169537603855133,-3504.861083984375,304.1422119140625,0.8126640915870667,0.2406333535909652,0.2177169770002365,292.8777770996094,297.1499938964844,293.1499938964844,0.0855547562241554,-2136.9296875,304.1288757324219,0.6772815585136414,0.1393222510814666,0.1328750997781753,293.0959777832031,297.1499938964844,293.1499938964844,0.2552459836006164,-3772.294677734375,304.1385803222656,0.9038408398628236,0.3341921865940094,0.2343935072422027,293.1826477050781,297.1499938964844,293.1499938964844,0.3720841407775879,-6883.38525390625,304.1126708984375,0.9990000128746032,0.4856970906257629,0.4285208284854889,293.0777282714844,297.1499938964844,293.1499938964844,0.0047533642500638,-1790.4608154296875,297.1483764648437,0.4681715071201324,0.050000000745058,0.2341495752334594,290.823974609375,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.10223388671875,290.8206481933594,1.0,0.3143911361694336,0.5782293677330017,0.5782293677330017,1.0,1.0,-1.497413158416748,0.5669362545013428,0.93047696352005,0.2149789035320282,0.0,0.0,1.0,64.2561264038086,52.0,-70.8154067993164,-17532.173828125,354.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9286193847656,308.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,21181.140625,22320.0,0.0,0.0,0.3957086205482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754896402359009,1.075499176979065,-9.552525625622366e-06,0.0,0.0004015939484816,0.0,0.0,138.3160858154297,0.0,0.0,0.0,0.6022446155548096,4.0,0.0,1.0
499800,293.1092834472656,297.1499938964844,293.1499938964844,0.169537603855133,-3504.861083984375,304.1422119140625,0.8126640915870667,0.2406333535909652,0.2177169770002365,292.8777770996094,297.1499938964844,293.1499938964844,0.0855547562241554,-2136.9296875,304.1288757324219,0.6772815585136414,0.1393222510814666,0.1328750997781753,293.0959777832031,297.1499938964844,293.1499938964844,0.2552459836006164,-3772.294677734375,304.1385803222656,0.9038408398628236,0.3341921865940094,0.2343935072422027,293.1826477050781,297.1499938964844,293.1499938964844,0.3720841407775879,-6883.38525390625,304.1126708984375,0.9990000128746032,0.4856970906257629,0.4285208284854889,293.0777282714844,297.1499938964844,293.1499938964844,0.0047533642500638,-1790.4608154296875,297.1483764648437,0.4681715071201324,0.050000000745058,0.2341495752334594,290.823974609375,291.1499938964844,256.1871032714844,255.32833862304688,279.13385009765625,293.10223388671875,290.8206481933594,1.0,0.3143911361694336,0.5782293677330017,0.5782293677330017,1.0,1.0,-1.497413158416748,0.5669362545013428,0.93047696352005,0.2149789035320282,0.0,0.0,1.0,64.2561264038086,52.0,-70.8154067993164,-17532.173828125,354.3836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9286193847656,308.0321350097656,278.1499938964844,0.0,18000.0,313.1499938964844,21181.140625,22320.0,0.0,0.0,0.3957086205482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0754896402359009,1.075499176979065,-9.552525625622366e-06,0.0,0.0004015939484816,0.0,0.0,138.3160858154297,0.0,0.0,0.0,0.6022446155548096,4.0,0.0,1.0
499860,293.1088562011719,297.1499938964844,293.1499938964844,0.1699923425912857,-3511.430419921875,304.1440734863281,0.8214015364646912,0.2417511045932769,0.2186056971549987,292.8917236328125,297.1499938964844,293.1499938964844,0.0883945971727371,-2191.95556640625,304.13116455078125,0.6912224292755127,0.1433898657560348,0.1365931183099746,293.095703125,297.1499938964844,293.1499938964844,0.2558916807174682,-3778.771728515625,304.141357421875,0.9150125980377196,0.3356116414070129,0.2352973073720932,293.17950439453125,297.1499938964844,293.1499938964844,0.3594536781311035,-6683.60205078125,304.1464233398437,0.9990000128746032,0.4854539930820465,0.415996640920639,293.0771484375,297.1499938964844,293.1499938964844,0.0047625112347304,-1791.42724609375,297.1903991699219,0.4742507338523865,0.050000000745058,0.2336204797029495,290.8520202636719,291.1499938964844,256.1365966796875,255.2820587158203,279.1393127441406,293.1021728515625,290.85528564453125,1.0,0.3097794950008392,0.5774480700492859,0.5774480700492859,1.0,1.0,-1.488364338874817,0.5625025033950806,0.9258618354797364,0.212416723370552,0.0,0.0,1.0,61.26738357543945,40.0,20.76523399353028,-17615.20703125,342.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8822021484375,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,22062.9765625,22320.0,0.0,0.0,0.4011775851249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170958280563354,1.1171061992645264,-1.0305917385267094e-05,0.0,0.0004071442526765,0.0,0.0,154.99781799316406,0.0,0.0,0.0,0.6103048324584961,4.0,0.0,1.0
499920,293.1088562011719,297.1499938964844,293.1499938964844,0.1699923425912857,-3511.430419921875,304.1440734863281,0.8214015364646912,0.2417511045932769,0.2186056971549987,292.8917236328125,297.1499938964844,293.1499938964844,0.0883945971727371,-2191.95556640625,304.13116455078125,0.6912224292755127,0.1433898657560348,0.1365931183099746,293.095703125,297.1499938964844,293.1499938964844,0.2558916807174682,-3778.771728515625,304.141357421875,0.9150125980377196,0.3356116414070129,0.2352973073720932,293.17950439453125,297.1499938964844,293.1499938964844,0.3594536781311035,-6683.60205078125,304.1464233398437,0.9990000128746032,0.4854539930820465,0.415996640920639,293.0771484375,297.1499938964844,293.1499938964844,0.0047625112347304,-1791.42724609375,297.1903991699219,0.4742507338523865,0.050000000745058,0.2336204797029495,290.8520202636719,291.1499938964844,256.1365966796875,255.2820587158203,279.1393127441406,293.1021728515625,290.85528564453125,1.0,0.3097794950008392,0.5774480700492859,0.5774480700492859,1.0,1.0,-1.488364338874817,0.5625025033950806,0.9258618354797364,0.212416723370552,0.0,0.0,1.0,61.26738357543945,40.0,20.76523399353028,-17615.20703125,342.3863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8822021484375,308.1125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,22062.9765625,22320.0,0.0,0.0,0.4011775851249695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1170958280563354,1.1171061992645264,-1.0305917385267094e-05,0.0,0.0004071442526765,0.0,0.0,154.99781799316406,0.0,0.0,0.0,0.6103048324584961,4.0,0.0,1.0
