time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499980,293.1083374023437,297.1499938964844,293.1499938964844,0.170041412115097,-3510.915283203125,304.1459655761719,0.8357830047607422,0.2428968399763107,0.2194550335407257,292.9027709960937,297.1499938964844,293.1499938964844,0.0911006703972816,-2244.105224609375,304.1329345703125,0.7108765840530396,0.1476843506097793,0.140409305691719,293.095458984375,297.1499938964844,293.1499938964844,0.2559086680412292,-3777.59228515625,304.14422607421875,0.9349154233932496,0.3370389938354492,0.2361553162336349,293.1502380371094,297.1499938964844,293.1499938964844,0.3370994031429291,-6337.6796875,304.1849365234375,0.9990000128746032,0.4905858039855957,0.3949617147445678,293.0763244628906,297.1499938964844,293.1499938964844,0.0047577754594385,-1785.9796142578125,297.2467346191406,0.4835207462310791,0.050000000745058,0.2327674329280853,290.90606689453125,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.08984375,290.9120483398437,1.0,0.3017338216304779,0.5770190954208374,0.5770190954208374,1.0,1.0,-1.4687237739562988,0.5538656115531921,0.9148581624031068,0.2078373283147812,0.0,0.0,1.0,56.3603401184082,43.0,69.90587615966797,-17534.6484375,320.7561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9386291503906,308.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22236.375,22320.0,0.0,0.0,0.4056063890457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125096082687378,1.1251064538955688,-1.0454058610775974e-05,0.0,0.0004116389318369,0.0,0.0,158.35183715820312,0.0,0.0,0.0,0.6143648028373718,4.0,0.0,1.0
500040,293.1083374023437,297.1499938964844,293.1499938964844,0.170041412115097,-3510.915283203125,304.1459655761719,0.8357830047607422,0.2428968399763107,0.2194550335407257,292.9027709960937,297.1499938964844,293.1499938964844,0.0911006703972816,-2244.105224609375,304.1329345703125,0.7108765840530396,0.1476843506097793,0.140409305691719,293.095458984375,297.1499938964844,293.1499938964844,0.2559086680412292,-3777.59228515625,304.14422607421875,0.9349154233932496,0.3370389938354492,0.2361553162336349,293.1502380371094,297.1499938964844,293.1499938964844,0.3370994031429291,-6337.6796875,304.1849365234375,0.9990000128746032,0.4905858039855957,0.3949617147445678,293.0763244628906,297.1499938964844,293.1499938964844,0.0047577754594385,-1785.9796142578125,297.2467346191406,0.4835207462310791,0.050000000745058,0.2327674329280853,290.90606689453125,291.1499938964844,256.0875244140625,255.23696899414065,279.1435546875,293.08984375,290.9120483398437,1.0,0.3017338216304779,0.5770190954208374,0.5770190954208374,1.0,1.0,-1.4687237739562988,0.5538656115531921,0.9148581624031068,0.2078373283147812,0.0,0.0,1.0,56.3603401184082,43.0,69.90587615966797,-17534.6484375,320.7561950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9386291503906,308.21319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,22236.375,22320.0,0.0,0.0,0.4056063890457153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.125096082687378,1.1251064538955688,-1.0454058610775974e-05,0.0,0.0004116389318369,0.0,0.0,158.35183715820312,0.0,0.0,0.0,0.6143648028373718,4.0,0.0,1.0
500100,293.108154296875,297.1499938964844,293.1499938964844,0.1699094176292419,-3507.8857421875,304.1469421386719,0.8420326709747314,0.2434599250555038,0.2199009507894516,292.9073791503906,297.1499938964844,293.1499938964844,0.0924364849925041,-2269.67919921875,304.13360595703125,0.7192718982696533,0.1499097794294357,0.1424246579408645,293.0954284667969,297.1499938964844,293.1499938964844,0.2556626498699188,-3773.8740234375,304.1457214355469,0.9433853030204772,0.3377386331558227,0.2365970760583877,293.1276550292969,297.1499938964844,293.1499938964844,0.327377438545227,-6188.53955078125,304.1961364746094,0.9990000128746032,0.495016485452652,0.3864966630935669,293.075927734375,297.1499938964844,293.1499938964844,0.0047546648420393,-1782.2669677734375,297.2811889648437,0.4871317446231842,0.050000000745058,0.2324367016553878,290.94500732421875,291.1499938964844,256.0635681152344,255.21490478515625,279.14361572265625,293.0826110839844,290.9516296386719,1.0,0.2990036606788635,0.5767081379890442,0.5767081379890442,1.0,1.0,-1.461642861366272,0.550673246383667,0.910969614982605,0.2060106694698333,0.0,0.0,1.0,54.46616363525391,43.0,89.50405883789062,-17524.818359375,312.77691650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00390625,308.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22272.271484375,23400.0,0.0,0.0,0.4073137640953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.126745104789734,1.1267555952072144,-1.0484725862625057e-05,0.0,0.0004133716865908,0.0,0.0,159.04913330078125,0.0,0.0,0.0,0.6302012801170349,4.0,0.0,1.0
500160,293.1080627441406,297.1499938964844,293.1499938964844,0.1694587022066116,-3499.14501953125,304.1483459472656,0.8471237421035767,0.2440090179443359,0.2203493267297744,292.9116516113281,297.1499938964844,293.1499938964844,0.093624360859394,-2291.961181640625,304.1344299316406,0.726326584815979,0.1521468460559845,0.1444830745458603,293.095458984375,297.1499938964844,293.1499938964844,0.2549315094947815,-3764.052734375,304.1478576660156,0.9500303864479064,0.3384233117103576,0.2370398193597793,293.1038818359375,297.1499938964844,293.1499938964844,0.3189856112003326,-6059.78662109375,304.2029724121094,0.9990000128746032,0.4999653100967407,0.3800152242183685,293.0755615234375,297.1499938964844,293.1499938964844,0.004751652944833,-1777.1739501953125,297.3256225585937,0.4899123609066009,0.050000000745058,0.232188269495964,291.0036926269531,291.1499938964844,256.0399780273437,255.1931915283203,279.1434326171875,293.0777282714844,291.0157775878906,1.0,0.2969123423099518,0.5763669610023499,0.5763669610023499,1.0,1.0,-1.457102656364441,0.5485119223594666,0.9085907936096193,0.2047498524188995,0.0,0.0,1.0,53.05844879150391,61.0,138.3607940673828,-17647.251953125,307.2184753417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0668640136719,308.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,22972.333984375,23400.0,0.0,0.0,0.4089121520519256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584365367889404,1.1584476232528689,-1.1082819582952652e-05,0.0,0.000414993846789,0.0,0.0,172.8507537841797,0.0,0.0,0.0,0.6331658959388733,4.0,0.0,1.0
500220,293.1083068847656,297.1499938964844,293.1499938964844,0.1689818501472473,-3489.47314453125,304.14959716796875,0.8451427221298218,0.2450208663940429,0.2213150262832641,292.9202575683594,297.1499938964844,293.1499938964844,0.0962109714746475,-2341.122314453125,304.1352844238281,0.7300763726234436,0.1564394682645797,0.148645594716072,293.0959167480469,297.1499938964844,293.1499938964844,0.2540638446807861,-3752.279296875,304.1498718261719,0.9473018646240234,0.3397084772586822,0.237977921962738,293.06787109375,297.1499938964844,293.1499938964844,0.3196996450424194,-6077.51611328125,304.1831359863281,0.9990000128746032,0.5084903836250305,0.3844901919364929,293.0753479003906,297.1499938964844,293.1499938964844,0.0047532669268548,-1771.5531005859375,297.4031677246094,0.4879893362522125,0.050000000745058,0.2323592007160186,291.10186767578125,291.1499938964844,255.99411010742188,255.1508178710937,279.1375427246094,293.0753479003906,291.1066589355469,1.0,0.3004188239574432,0.5748571753501892,0.5748571753501892,1.0,1.0,-1.4699463844299316,0.552859365940094,0.9170870780944824,0.2062382996082306,0.0,0.0,1.0,54.1934814453125,79.0,115.63491821289062,-17855.671875,315.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1796875,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23264.029296875,23400.0,0.0,0.0,0.4118793904781341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713883876800537,1.171399712562561,-1.1332026588206643e-05,0.0,0.0004180052201263,0.0,0.0,178.71348571777344,0.0,0.0,0.0,0.6397230625152588,4.0,0.0,1.0
500280,293.1083068847656,297.1499938964844,293.1499938964844,0.1689818501472473,-3489.47314453125,304.14959716796875,0.8451427221298218,0.2450208663940429,0.2213150262832641,292.9202575683594,297.1499938964844,293.1499938964844,0.0962109714746475,-2341.122314453125,304.1352844238281,0.7300763726234436,0.1564394682645797,0.148645594716072,293.0959167480469,297.1499938964844,293.1499938964844,0.2540638446807861,-3752.279296875,304.1498718261719,0.9473018646240234,0.3397084772586822,0.237977921962738,293.06787109375,297.1499938964844,293.1499938964844,0.3196996450424194,-6077.51611328125,304.1831359863281,0.9990000128746032,0.5084903836250305,0.3844901919364929,293.0753479003906,297.1499938964844,293.1499938964844,0.0047532669268548,-1771.5531005859375,297.4031677246094,0.4879893362522125,0.050000000745058,0.2323592007160186,291.10186767578125,291.1499938964844,255.99411010742188,255.1508178710937,279.1375427246094,293.0753479003906,291.1066589355469,1.0,0.3004188239574432,0.5748571753501892,0.5748571753501892,1.0,1.0,-1.4699463844299316,0.552859365940094,0.9170870780944824,0.2062382996082306,0.0,0.0,1.0,54.1934814453125,79.0,115.63491821289062,-17855.671875,315.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1796875,308.5368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,23264.029296875,23400.0,0.0,0.0,0.4118793904781341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1713883876800537,1.171399712562561,-1.1332026588206643e-05,0.0,0.0004180052201263,0.0,0.0,178.71348571777344,0.0,0.0,0.0,0.6397230625152588,4.0,0.0,1.0
500340,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.8325983881950378,0.0,0.2223303765058517,292.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351013183594,0.7242611646652222,0.0,0.1525967866182327,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484375,0.9300543665885924,0.0,0.2389661371707916,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.140625,0.9990000128746032,0.0,0.4050629436969757,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4402770996094,0.4791605174541473,0.0,0.2331710010766983,291.1225280761719,294.1499938964844,255.9499969482422,255.1099548339844,279.1294250488281,293.07537841796875,291.1211853027344,0.0,0.0,0.5723959803581238,0.5723959803581238,1.0,1.0,-1.5027580261230469,0.5648563504219055,0.937901735305786,0.2113217115402221,0.0,0.0,0.0,59.11717987060547,60.0,34.325904846191406,-18151.7734375,343.8857727050781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2402648925781,308.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754915714263916,1.175502896308899,-1.141155280492967e-05,0.0,0.0,0.0,0.0,180.5980529785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1485595703125,0.8325983881950378,0.0,0.2223303765058517,292.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1351013183594,0.7242611646652222,0.0,0.1525967866182327,293.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1484375,0.9300543665885924,0.0,0.2389661371707916,293.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,304.140625,0.9990000128746032,0.0,0.4050629436969757,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,297.4402770996094,0.4791605174541473,0.0,0.2331710010766983,291.1225280761719,294.1499938964844,255.9499969482422,255.1099548339844,279.1294250488281,293.07537841796875,291.1211853027344,0.0,0.0,0.5723959803581238,0.5723959803581238,1.0,1.0,-1.5027580261230469,0.5648563504219055,0.937901735305786,0.2113217115402221,0.0,0.0,0.0,59.11717987060547,60.0,34.325904846191406,-18151.7734375,343.8857727050781,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2402648925781,308.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.11328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754915714263916,1.175502896308899,-1.141155280492967e-05,0.0,0.0,0.0,0.0,180.5980529785156,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,0.0009113402338698,292.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55718994140625,0.0,0.0,0.0006623030058108,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,0.0009512100950814,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0018750972812995,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719787597656,0.0,0.0,0.0013413103297352,291.1701965332031,294.1499938964844,255.910400390625,255.07302856445312,272.1343994140625,277.114501953125,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068910531699657,2.48180676010179e-08,0.0068910284899175,-0.0582584850490093,0.0,0.0,0.0,-0.0461641885340213,60.0,-381.9696044921875,-0.0,-3.2366797313443385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.683007534197737e-18,8.683801627585788e-18,-7.935224294603693e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7587890625,0.0,0.0,0.0009113402338698,292.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55718994140625,0.0,0.0,0.0006623030058108,292.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34454345703125,0.0,0.0,0.0009512100950814,292.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,0.0018750972812995,292.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8719787597656,0.0,0.0,0.0013413103297352,291.1701965332031,294.1499938964844,255.910400390625,255.07302856445312,272.1343994140625,277.114501953125,291.1188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068910531699657,2.48180676010179e-08,0.0068910284899175,-0.0582584850490093,0.0,0.0,0.0,-0.0461641885340213,60.0,-381.9696044921875,-0.0,-3.2366797313443385e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.683007534197737e-18,8.683801627585788e-18,-7.935224294603693e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.72430419921875,0.0,0.0,0.0001310179650317,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5175170898437,0.0,0.0,0.0001291231019422,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3125,0.0,0.0,0.0001091133599402,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15594482421875,0.0,0.0,0.0001651985949138,292.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448181152344,0.0,0.0,0.0005589324864558,291.1703491210937,294.1499938964844,255.8932037353516,255.0568389892578,271.741943359375,268.8768920898437,291.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013121992815285,2.2443312985842567e-08,0.0013121768133714,-0.0575975030660629,0.0,0.0,0.0,-0.0168024450540542,60.0,-188.5419921875,-0.0,-1.1739126648535605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.151546856451576e-20,2.2590990768942224e-20,-1.075521093710313e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7126159667969,0.0,0.0,0.0001073312887456,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.50018310546875,0.0,0.0,0.000112945017463,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037414550781,0.0,0.0,8.354498277185485e-05,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1481018066406,0.0,0.0,0.0001132706820499,292.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8255920410156,0.0,0.0,0.0005352704902179,291.17041015625,294.1499938964844,255.877670288086,255.04209899902344,271.5744323730469,263.73114013671875,291.105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011429244186729,2.2398126020561904e-08,0.0011429019505158,-0.0576477348804473,0.0,0.0,0.0,-0.0159242637455463,60.0,-86.85326385498047,-0.0,-8.9062368147097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0908766176090725e-21,-7.670038692246485e-21,2.5791622765858028e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0001071337101166,292.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.483642578125,0.0,0.0,0.0001128151634475,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,8.332753350259736e-05,291.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.14117431640625,0.0,0.0,0.000112821770017,292.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8067321777344,0.0,0.0,0.0005351285799406,291.17047119140625,294.1499938964844,255.86373901367188,255.02877807617188,271.4150085449219,260.6129150390625,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415602639317,2.2414923250835272e-08,0.0011415379121899,-0.0576930344104766,0.0,0.0,0.0,-0.0159249510616064,60.0,-48.96763610839844,-0.0,-8.884997981795095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.937536395969922e-21,7.539446745246107e-21,-2.6019105512245784e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6908264160156,0.0,0.0,0.0001071355727617,292.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671936035156,0.0,0.0,0.0001128185249399,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2877197265625,0.0,0.0,8.332783909281716e-05,291.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.13427734375,0.0,0.0,0.0001128194126067,292.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7880249023437,0.0,0.0,0.0005351531435735,291.1705017089844,294.1499938964844,255.8513641357422,255.01681518554688,271.2571105957031,258.7243347167969,291.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415928602218,2.2421891898716243e-08,0.00114157050848,-0.0577112287282943,0.0,0.0,0.0,-0.0159282684326171,60.0,-35.22805404663086,-0.0,-8.885504598765692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9368017077207834e-21,7.540179414011329e-21,-2.603377504342153e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693115234375,0.0,0.0,0.0001071220322046,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,0.0001128042931668,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,8.331728895427659e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001128051007981,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0,0.0005350857973098,291.1705627441406,294.1499938964844,255.83102416992188,254.99676513671875,270.9457702636719,256.8879089355469,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49570655822754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6693115234375,0.0,0.0,0.0001071220322046,292.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,0.0001128042931668,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719421386719,0.0,0.0,8.331728895427659e-05,291.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001128051007981,292.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509460449219,0.0,0.0,0.0005350857973098,291.1705627441406,294.1499938964844,255.83102416992188,254.99676513671875,270.9457702636719,256.8879089355469,291.09228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.49570655822754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0001070756916305,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,0.000112755500595,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,8.328125113621354e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,0.0001127562936744,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.000534854538273,291.17059326171875,294.1499938964844,255.8162384033203,254.9815673828125,270.64044189453125,256.2100524902344,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62157821655273,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0001070756916305,292.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4026184082031,0.0,0.0,0.000112755500595,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25634765625,0.0,0.0,8.328125113621354e-05,290.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,0.0001127562936744,292.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7143859863281,0.0,0.0,0.000534854538273,291.17059326171875,294.1499938964844,255.8162384033203,254.9815673828125,270.64044189453125,256.2100524902344,291.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.62157821655273,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001069961654138,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001126717615989,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,8.321939094457775e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0001126725401263,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,0.0005344574456103,291.17059326171875,294.1499938964844,255.80653381347656,254.97085571289065,270.3411865234375,255.9562225341797,291.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49396705627441,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001069961654138,291.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710021972656,0.0,0.0,0.0001126717615989,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,8.321939094457775e-05,290.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09393310546875,0.0,0.0,0.0001126725401263,292.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783447265625,0.0,0.0,0.0005344574456103,291.17059326171875,294.1499938964844,255.80653381347656,254.97085571289065,270.3411865234375,255.9562225341797,291.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.49396705627441,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001068823839887,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001125519484048,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,8.313089347211644e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,0.0001125527196563,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.642822265625,0.0,0.0,0.0005338892224244,291.1705627441406,294.1499938964844,255.8014678955078,254.96421813964844,270.0481262207031,255.8591461181641,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.451396942138672,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60650634765625,0.0,0.0,0.0001068823839887,291.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3398132324219,0.0,0.0,0.0001125519484048,291.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,8.313089347211644e-05,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08087158203125,0.0,0.0,0.0001125527196563,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.642822265625,0.0,0.0,0.0005338892224244,291.1705627441406,294.1499938964844,255.8014678955078,254.96421813964844,270.0481262207031,255.8591461181641,291.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.451396942138672,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5963134765625,0.0,0.0,0.0001068121346179,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.32440185546875,0.0,0.0,0.0001124779737438,291.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,8.307625103043392e-05,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743713378906,0.0,0.0,0.0001124787377193,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6252746582031,0.0,0.0,0.0005335383466444,291.1705322265625,294.1499938964844,255.8005523681641,254.9623107910156,269.9039001464844,255.8362731933593,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.43108940124512,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5861511230469,0.0,0.0,0.000106732630229,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3091125488281,0.0,0.0,0.0001123942565754,291.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,8.301441266667098e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06793212890625,0.0,0.0,0.000112395013275,292.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6078186035156,0.0,0.0,0.0005331413121894,291.1705017089844,294.1499938964844,255.8006286621093,254.96128845214844,269.76123046875,255.822265625,291.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.40825080871582,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0001065447067958,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001121963650803,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,8.286824595415965e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001121971145039,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733337402344,0.0,0.0,0.0005322027718648,291.17041015625,294.1499938964844,255.8035430908203,254.961654663086,269.4805908203125,255.8095245361328,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.353145599365234,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0001065447067958,291.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.0,0.0001121963650803,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,8.286824595415965e-05,290.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0552062988281,0.0,0.0,0.0001121971145039,292.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5733337402344,0.0,0.0,0.0005322027718648,291.17041015625,294.1499938964844,255.8035430908203,254.961654663086,269.4805908203125,255.8095245361328,291.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.353145599365234,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0001063161616912,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001119557055062,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,8.269048703368753e-05,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,0.0001119564403779,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0005310613196343,291.1702575683594,294.1499938964844,255.8097686767578,254.96495056152344,269.2062072753906,255.8078765869141,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.284656524658203,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5463256835937,0.0,0.0,0.0001063161616912,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001119557055062,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1815185546875,0.0,0.0,8.269048703368753e-05,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426330566406,0.0,0.0,0.0001119564403779,292.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5393981933594,0.0,0.0,0.0005310613196343,291.1702575683594,294.1499938964844,255.8097686767578,254.96495056152344,269.2062072753906,255.8078765869141,291.0128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.284656524658203,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.0001060446738847,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196655273437,0.0,0.0,0.0001116698185796,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,8.247933146776631e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0001116705388994,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059509277344,0.0,0.0,0.0005297053139656,291.1700439453125,294.1499938964844,255.8188934326172,254.97076416015625,268.9381103515625,255.8121337890625,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.202545166015625,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52685546875,0.0,0.0,0.0001060446738847,291.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196655273437,0.0,0.0,0.0001116698185796,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671447753906,0.0,0.0,8.247933146776631e-05,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0001116705388994,291.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059509277344,0.0,0.0,0.0005297053139656,291.1700439453125,294.1499938964844,255.8188934326172,254.97076416015625,268.9381103515625,255.8121337890625,290.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.202545166015625,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0001057284462149,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907653808594,0.0,0.0,0.0001113368198275,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,8.223336772061884e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001113375328714,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4730224609375,0.0,0.0,0.0005281258490867,291.1697998046875,294.1499938964844,255.8304443359375,254.97872924804688,268.67633056640625,255.82017517089844,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10675048828125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0001057284462149,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907653808594,0.0,0.0,0.0001113368198275,291.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,8.223336772061884e-05,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0180053710937,0.0,0.0,0.0001113375328714,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4730224609375,0.0,0.0,0.0005281258490867,291.1697998046875,294.1499938964844,255.8304443359375,254.97872924804688,268.67633056640625,255.82017517089844,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.10675048828125,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4981689453125,0.0,0.0,0.0001055532338796,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1764831542969,0.0,0.0,0.0001111523160943,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.14599609375,0.0,0.0,8.20970963104628e-05,290.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119323730469,0.0,0.0,0.0001111530218622,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4567565917969,0.0,0.0,0.0005272506969049,291.1696472167969,294.1499938964844,255.8369903564453,254.9833984375,268.5477905273437,255.8252716064453,290.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.053749084472656,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48876953125,0.0,0.0,0.0001053665910148,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.0001109557779273,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390686035156,0.0,0.0,8.195192640414461e-05,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00592041015625,0.0,0.0,0.0001109564764192,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4406433105469,0.0,0.0,0.0005263185012154,291.16949462890625,294.1499938964844,255.843978881836,254.9884490966797,268.4208374023437,255.8309326171875,290.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-26.997398376464844,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,0.0001049594720825,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001105270639527,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.163527672877535e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,0.0001105277551687,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0005242850165814,291.16912841796875,294.1499938964844,255.85906982421875,254.99952697753903,268.1716003417969,255.8437042236328,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.874908447265625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701538085937,0.0,0.0,0.0001049594720825,291.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001105270639527,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12530517578125,0.0,0.0,8.163527672877535e-05,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9940490722656,0.0,0.0,0.0001105277551687,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4087829589844,0.0,0.0,0.0005242850165814,291.16912841796875,294.1499938964844,255.85906982421875,254.99952697753903,268.1716003417969,255.8437042236328,290.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.874908447265625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001045088865794,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0001100525842048,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,8.12848229543306e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001100532608688,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0005220344173721,291.1687316894531,294.1499938964844,255.87527465820312,255.01158142089844,267.9285888671875,255.85797119140625,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.73996353149414,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
